_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:24:36+01:00,8.0,1494.537353515625,75.20033264160156,5.098217010498047,5.261650085449219,4.094208240509033,3.390126466751098,3.51912784576416,280.2778800964355,279.0955299377441,280.38567008972166,344.97108306884763,336.0227569580078,305.3393501281738,32.49774932861328,31.35919189453125,31.77874755859375,281.8803199768066,275.10236992836,0.0136958570480346,0.0127743673324584,481.505859375,481.0794372558594,22.464275360107425,22.22251510620117,317687.7737045288,1250488.1858825684,1208984.2796325684,1213134.6702575684,11.994627952575684,11.988524436950684,629516.5538787842,326782.2027206421,307.96487655639646,260.9487642288208,303.0087093353271,308.390550994873,6.909999847412109,35.119998931884766,30.06999969482422,0.0002255826483832,3006.994140625,19.00163650512696,18.86921119689941,8.08799934387207,2.6916396617889404,1.868464469909668,0.7352367639541626,0.8995575904846191,0.8632643222808838,2.563206195831299,270.76025390625,18.78599548339844,669.118896484375,284.940673828125,2.5266544818878174,1.2885730266571045,593.20751953125,686.8582763671875,30.99,25.55
2025-01-30 14:24:38+01:00,8.0,1491.4822998046875,75.14081192016602,5.105809688568115,5.253331661224365,4.088761806488037,3.408596992492676,3.5172014236450195,280.2628799915313,279.10053005218504,280.390669965744,344.951082611084,336.0227569580078,305.34435119628904,32.50274848937988,31.360763549804688,31.783747673034668,281.88532009124754,275.10236992836,0.0136712260246276,0.0127806816101074,481.5080108642578,481.0933532714844,22.475004196166992,22.255274772644043,320510.6496810913,1245605.3733825684,1210143.9476013184,1212280.1780700684,11.987914085388184,11.983641624450684,624267.5304412842,330566.3824081421,307.8422721862793,260.9558009147644,303.0037092208862,308.40055122375486,6.902499675750732,35.119998931884766,30.06999969482422,0.0002249214172363,3028.708251953125,18.98070335388184,18.86225414276123,8.08799934387207,2.6249042749404907,1.885362148284912,0.7386204302310944,0.9047322273254396,0.8601829707622528,2.563206195831299,270.9104919433594,18.99542236328125,669.0494995117188,284.92713928222656,2.5268824100494385,1.2885566353797913,593.1990661621094,,30.99,25.55
2025-01-30 14:24:40+01:00,8.0,1488.42724609375,75.08129119873047,5.113402366638184,5.245013236999512,4.083315372467041,3.427067518234253,3.515275001525879,280.2478798866272,279.10553016662595,280.39566984176633,344.9310821533203,336.0227569580078,305.3493522644043,32.507747650146484,31.362335205078125,31.788747787475582,281.89032020568845,275.10236992836,0.0136465950012207,0.0127869958877563,481.5101623535156,481.1072692871094,22.48573303222656,22.28803443908692,323333.5256576538,1240722.5608825684,1211303.6155700684,1211425.6858825684,11.981200218200684,11.978758811950684,619018.5070037842,334350.5620956421,307.7196678161621,260.962837600708,302.9987091064453,308.4105514526367,6.909999847412109,35.119998931884766,30.13999938964844,0.0002247688293457,2957.3369140625,18.95977020263672,18.855297088623047,8.08799934387207,2.558168888092041,1.902259826660156,0.7420040965080261,0.9099068641662598,0.8571016192436218,2.563206195831299,271.06072998046875,19.204849243164062,668.9801025390625,284.9136047363281,2.52711033821106,1.288540244102478,593.1906127929688,686.9857177734375,30.99,25.55
2025-01-30 14:24:42+01:00,8.0,1491.4210205078125,75.07481384277344,5.098413944244385,5.282349586486816,4.107644557952881,3.417221784591675,3.5405049324035645,280.23787965774534,279.0955299377441,280.38567008972166,344.9310821533203,336.0127548217773,305.3493522644043,32.49774932861328,31.350250244140625,31.77874755859375,281.89032020568845,275.08236994743345,0.0137480888366699,0.0127935428619384,481.5382995605469,481.0894470214844,22.447586059570312,22.26068878173828,327911.1623764038,1236572.1702575684,1210571.1936950684,1218139.5530700684,12.000731468200684,11.973875999450684,637695.2648162842,343505.8355331421,308.0956100463867,261.3906978607177,302.9987091064453,308.390550994873,6.902499675750732,35.15999984741211,30.13999938964844,0.0002251248677571,2989.507080078125,19.240795135498047,19.226741790771484,8.08799934387207,2.3692429065704346,1.9447523355484009,0.7272366285324097,0.8967928290367126,0.8657228946685791,2.4850730895996094,269.70867919921875,19.586957931518555,668.86376953125,284.8869323730469,2.526249647140503,1.2884918451309204,593.2780151367188,686.7928466796875,30.99,25.55
2025-01-30 14:24:44+01:00,8.0,1491.3369140625,75.20343017578125,5.06652307510376,5.246410369873047,4.084477424621582,3.4191739559173584,3.52032208442688,280.1978796958923,279.0955299377441,280.38567008972166,344.9410842895508,336.0127548217773,305.3293518066406,32.51774978637695,31.359405517578125,31.77874755859375,281.8803199768066,275.08236994743345,0.0136626529693603,0.0127654190063476,481.4805908203125,481.04486083984375,22.477149963378903,22.065956115722656,324935.6985092163,1246948.1468200684,1216186.4280700684,1201537.9905700684,11.998290061950684,12.008055686950684,621093.7023162842,336425.7574081421,307.8803771972656,261.4535039901733,303.0087093353271,308.390550994873,6.892499923706055,35.119998931884766,30.170000076293945,0.0002259387037489,3025.6376953125,19.31817054748535,19.9212589263916,8.08799934387207,2.6889967918396,1.995701670646668,0.7428447604179382,0.9011600613594056,0.8570803999900818,2.497854471206665,271.3748474121094,18.84842300415039,668.9092407226562,284.9127502441406,2.52677059173584,1.2885116338729858,593.3090209960938,686.8139038085938,30.99,25.55
2025-01-30 14:24:46+01:00,8.0,1493.8150634765625,75.2203483581543,5.069384336471558,5.252283811569214,4.09093451499939,3.4145249128341675,3.524112582206726,280.1778797149658,279.10053005218504,280.3706699848175,344.9310821533203,335.9977554321289,305.33935203552244,32.50774955749512,31.355514526367188,31.77874755859375,281.8803199768066,275.0723699569702,0.013683298587799,0.012777386188507,481.50872802734375,481.07427978515625,22.536039352416992,22.13934135437012,323562.4074935913,1240966.7015075684,1213928.1272888184,1207885.6468200684,12.001952171325684,11.994627952575684,619750.9288787842,332824.6831893921,308.0468334197998,261.11965026855466,303.0087093353271,308.390550994873,6.884999752044678,35.119998931884766,30.229999542236328,0.0002262947421603,3026.43896484375,19.20183563232422,19.5584659576416,8.08799934387207,2.683455467224121,1.914953887462616,0.7385781705379486,0.9021087288856506,0.8575415313243866,2.538402557373047,272.3922882080078,18.87680530548096,668.7453918457031,284.89881896972656,2.5270087718963623,1.2884616255760193,593.2751770019531,,30.99,25.55
2025-01-30 14:24:48+01:00,8.0,1496.293212890625,75.23726654052734,5.072245597839356,5.258157253265381,4.097391605377197,3.409875869750977,3.5279030799865723,280.1578797340393,279.10553016662595,280.3556698799133,344.9210800170898,335.98275604248045,305.3493522644043,32.49774932861328,31.35162353515625,31.77874755859375,281.8803199768066,275.06236996650694,0.0137039442062377,0.0127893533706665,481.536865234375,481.1036987304688,22.59492874145508,22.21272659301757,322189.1164779663,1234985.2561950684,1211669.8265075684,1214233.3030700684,12.005614280700684,11.981200218200684,618408.1554412842,329223.6089706421,308.213289642334,260.785796546936,303.0087093353271,308.390550994873,6.87999963760376,35.13999938964844,30.209999084472656,0.0002257352362738,3058.654296875,19.08550071716309,19.1956729888916,8.08799934387207,2.6779141426086426,1.8342061042785645,0.734311580657959,0.9030573964118958,0.8580026626586914,2.5789506435394287,273.40972900390625,18.905187606811523,668.58154296875,284.8848876953125,2.5272469520568848,1.2884116172790527,593.2413330078125,686.458251953125,30.99,25.55
2025-01-30 14:24:50+01:00,8.0,1493.44287109375,75.19889068603516,5.070498466491699,5.2372636795043945,4.07923698425293,3.397811889648437,3.509563684463501,280.18787994384763,279.0955299377441,280.36567010879514,344.9210800170898,335.98275604248045,305.3393501281738,32.49774932861328,31.346832275390625,31.748748779296875,281.8803199768066,275.06236996650694,0.0136426124572753,0.0127700510025024,481.5588073730469,481.0550231933594,22.50814437866211,22.06698036193848,321502.4709701538,1256835.8421325684,1224365.1390075684,1225219.6311950684,11.986083030700684,11.993407249450684,622436.4757537842,330810.5230331421,308.1124214172363,260.61548175811765,303.0087093353271,308.4205497741699,6.882499694824219,35.119998931884766,30.229999542236328,0.0002256335110134,2956.313232421875,19.143569946289062,19.27705383300781,8.08799934387207,2.414335489273072,1.8214370012283323,0.74297696352005,0.902317762374878,0.8554021120071411,2.6427581310272217,271.9211120605469,19.16375541687012,668.8046264648438,284.91455078125,2.527418851852417,1.2885679006576538,593.2669067382812,686.980224609375,30.99,25.55
2025-01-30 14:24:52+01:00,8.0,1491.826904296875,75.05111694335938,5.070816516876221,5.261061191558838,4.094756603240967,3.4029107093811035,3.5305795669555664,280.20787992477415,279.10553016662595,280.34567012786863,344.9210800170898,335.97275390625,305.3293518066406,32.507747650146484,31.346832275390625,31.748748779296875,281.8803199768066,275.06236996650694,0.013691044807434,0.0127920675277709,481.5130310058594,481.1166076660156,22.44281768798828,22.339717864990234,318374.4192123413,1229858.3030700684,1207763.5765075684,1205200.0999450684,12.010497093200684,12.008055686950684,631469.6788787842,333984.3511581421,307.68993988037107,261.1315979003906,303.0087093353271,308.3705505371093,6.885000228881836,35.119998931884766,30.209999084472656,0.0002267525227864,2977.626953125,19.18865203857422,18.71803855895996,8.08799934387207,2.5343565940856934,1.8469723463058472,0.7345229387283325,0.907357692718506,0.8625327348709106,2.561718940734864,273.30047607421875,19.18891334533692,668.83740234375,284.8858337402344,2.526331663131714,1.2884559631347656,593.2161865234375,686.588623046875,30.99,25.55
2025-01-30 14:24:54+01:00,8.0,1489.4393310546875,74.98968505859375,5.028035640716553,5.2610931396484375,4.098025321960449,3.371288537979126,3.5275533199310303,280.1978796958923,279.13552989959715,280.34567012786863,344.89108123779295,336.0027565002441,305.3393501281738,32.46774673461914,31.35382080078125,31.77874755859375,281.8803199768066,275.04236986637113,0.013691044807434,0.0127920675277709,481.5130310058594,481.0960388183594,22.44281768798828,22.345382690429688,320052.8860092163,1233276.2718200684,1216308.4983825684,1211791.8968200684,11.982420921325684,11.950682640075684,624999.9523162842,329223.6089706421,308.0409225463867,261.20191421508787,303.0287097930908,308.390550994873,6.902499675750732,35.119998931884766,30.229999542236328,0.0002250231424967,2992.488525390625,19.68312644958496,19.1956729888916,8.496000289916992,2.1921546459198,1.8982456922531128,0.7469918727874756,0.9239351749420166,0.8600831627845764,2.396984577178955,272.2625427246094,19.467761993408203,668.7554931640625,284.9118957519531,2.525911331176758,1.2884831428527832,593.1288452148438,686.6207275390625,30.99,25.55
2025-01-30 14:24:56+01:00,8.0,1492.2344360351562,75.06045532226562,5.035433292388916,5.233052730560303,4.0732033252716064,3.374350309371948,3.5037933588027954,280.24287977218626,279.1455298900604,280.34567012786863,344.8860801696777,336.0027565002441,305.34435119628904,32.48274803161621,31.35072326660156,31.788747787475582,282.075320148468,275.05236991643903,0.0136200742721557,0.0128975586891174,481.5294799804688,481.0701751708984,22.44281768798828,22.27158260345459,322685.0271224976,1236266.9944763184,1213195.7054138184,1209106.3499450684,11.987303733825684,11.964720726013184,636230.4210662842,332641.5777206421,307.94586219787595,261.3486446380615,303.0337099075317,308.3855499267578,6.909999847412109,35.13999938964844,30.229999542236328,0.0002265999348958,2996.359619140625,19.222936630249023,19.20823383331299,8.496000289916992,2.4637513160705566,1.881117641925812,0.7381037175655365,0.9034200608730316,0.8559868633747101,2.438898205757141,273.1570739746094,19.11034107208252,668.9135437011719,284.91217041015625,2.5265252590179443,1.2885366082191467,593.1866149902344,,30.99,25.55
2025-01-30 14:24:58+01:00,8.0,1495.029541015625,75.1312255859375,5.042830944061279,5.205012321472168,4.048381328582764,3.3774120807647705,3.4800333976745605,280.2878798484802,279.15552988052366,280.34567012786863,344.8810791015625,336.0027565002441,305.3493522644043,32.49774932861328,31.347625732421875,31.798748016357425,282.2703203201294,275.06236996650694,0.0135491037368774,0.0130030498504638,481.5459289550781,481.0443115234375,22.44281768798828,22.19778251647949,325317.1682357788,1239257.7171325684,1210082.9124450684,1206420.8030700684,11.992186546325684,11.978758811950684,647460.8898162842,336059.5464706421,307.8508018493652,261.49537506103513,303.03871002197263,308.38054885864256,6.914999961853027,35.119998931884766,30.209999084472656,0.0002254300604926,2963.966552734375,18.76274681091309,19.22079467773437,8.496000289916992,2.735347986221313,1.8639895915985107,0.7292155623435974,0.8829049468040466,0.8518905639648438,2.480811834335327,274.0516052246094,18.75292015075684,669.0715942382812,284.9124450683594,2.527139186859131,1.2885900735855105,593.244384765625,686.7718505859375,30.99,25.55
2025-01-30 14:25:00+01:00,8.0,1496.453857421875,75.203369140625,5.04136323928833,5.261734008789063,4.100663661956787,3.3763718605041504,3.525284767150879,280.33788003921507,279.1655301094055,280.34567012786863,344.9210800170898,335.98275604248045,305.3393501281738,32.49774932861328,31.343719482421875,31.77874755859375,282.7103199005127,275.08236994743345,0.0137022943496704,0.0139861326217651,481.5755004882813,481.03619384765625,22.41754531860352,21.9950008392334,326995.6350326538,1228149.3186950684,1200805.5686950684,1209472.5608825684,11.990965843200684,11.981200218200684,647949.1710662842,325927.7105331421,307.9057258605957,261.2581066131592,303.03871002197263,308.390550994873,6.917500019073486,35.099998474121094,30.209999084472656,0.0002253283352322,3051.312255859375,19.422178268432617,18.693359375,8.496000289916992,2.1638808250427246,1.9277591705322263,0.7292109727859497,0.9007372856140136,0.8622722029685974,2.5276668071746826,271.8664855957031,18.56284713745117,668.9200439453125,284.91619873046875,2.5286498069763184,1.2886624336242676,593.3119506835938,686.8916015625,30.99,25.55
2025-01-30 14:25:02+01:00,8.0,1495.81591796875,74.96858978271484,4.985172271728516,5.270849227905273,4.09758996963501,3.3271286487579346,3.5177907943725586,280.3578800201416,279.1655301094055,280.34567012786863,344.9110778808593,336.0027565002441,305.37935104370115,32.507747650146484,31.35498046875,31.788747787475582,283.0303205490112,275.10236992836,0.0137125635147094,0.0139191350936889,481.5530700683594,481.02532958984375,22.467613220214844,22.16634178161621,331954.7176361084,1232055.5686950684,1208984.2796325684,1214233.3030700684,11.995848655700684,11.979979515075684,659912.0616912842,344604.4683456421,307.49033203125,262.0002388000488,303.0587085723877,308.390550994873,6.927500247955322,35.119998931884766,30.209999084472656,0.000225531785753,2942.697509765625,18.67336082458496,18.54877281188965,8.496000289916992,2.435138940811157,1.9390015602111816,0.7169508337974548,0.8917379975318909,0.8635445833206177,2.580003023147583,270.95147705078125,18.673660278320312,669.3792724609375,284.9982604980469,2.5273547172546387,1.288796067237854,592.911376953125,686.8716430664062,30.99,25.55
2025-01-30 14:25:04+01:00,8.0,1501.6253051757812,75.12126159667969,4.995157718658447,5.303115606307983,4.121479511260986,3.3296327590942383,3.534891009330749,280.35287990570066,279.1655301094055,280.33067002296445,344.9160789489746,336.0077556610107,305.37935104370115,32.507747650146484,31.360992431640625,31.793747901916504,283.14032020568845,275.10236992836,0.0138061909675598,0.0139258484840393,481.53900146484375,481.02685546875,22.51219749450684,22.23132801055908,331268.0721282959,1242309.4749450684,1209106.3499450684,1214904.6897888184,12.009886741638184,12.005614280700684,659118.6046600342,345214.8199081421,307.70436515808103,262.06554021835325,303.08370914459226,308.40055122375486,6.922500133514404,35.119998931884766,30.209999084472656,0.0002257352362738,2991.6875,18.26528644561768,18.83669376373291,8.496000289916992,2.723231554031372,1.9488623142242432,0.7155929207801819,0.8850650191307068,0.8667387068271637,2.594882607460022,271.3338623046875,18.371182441711422,669.057373046875,285.0110321044922,2.526466965675354,1.288820743560791,592.7983093261719,,30.99,25.55
2025-01-30 14:25:06+01:00,8.0,1507.4346923828125,75.27393341064453,5.005143165588379,5.335381984710693,4.145369052886963,3.332136869430542,3.5519912242889404,280.34787979125974,279.1655301094055,280.3156699180603,344.9210800170898,336.0127548217773,305.37935104370115,32.507747650146484,31.36700439453125,31.798748016357425,283.2503198623657,275.10236992836,0.0138998184204101,0.0139325618743896,481.5249328613281,481.02838134765625,22.556781768798828,22.29631423950196,330581.4266204834,1252563.3811950684,1209228.4202575684,1215576.0765075684,12.023924827575684,12.031249046325684,658325.1476287842,345825.1714706421,307.9183982849121,262.1308416366577,303.10870971679685,308.4105514526367,6.914999961853027,35.119998931884766,30.189998626708984,0.000225786098904,2975.53564453125,17.85721206665039,19.12461471557617,8.496000289916992,3.011324167251587,1.958723068237305,0.7142350077629089,0.8783920407295227,0.8699328303337097,2.609762191772461,271.7162475585937,18.06870460510254,668.7354736328125,285.0238037109375,2.5255792140960693,1.288845419883728,592.6852416992188,686.68408203125,30.99,25.55
