_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:31:08+01:00,8.0,1516.0325927734375,75.15770721435547,5.456297397613525,5.659642219543457,4.420996189117432,3.593036651611328,3.726941347122192,280.0678800582885,277.6955298423767,279.09567012786863,341.9810775756836,333.89275588989256,305.5193504333496,32.78774642944336,31.69979858398437,32.158748626708984,283.9603199005127,274.2923699855804,0.0149238939285278,0.0138656549453735,480.9098205566406,480.7543029785156,22.71699905395508,22.510120391845703,347823.8582611084,1243408.1077575684,1212280.1780700684,1216186.4280700684,12.052000999450684,12.012938499450684,664428.6632537842,353271.4605331421,308.46485748291013,263.3521512985229,302.98870887756345,308.55055084228513,6.8125,35.31999969482422,30.06999969482422,0.0002355520290798,3010.865234375,15.73354434967041,15.893277168273926,8.496000289916992,2.63111424446106,1.7354040145874023,0.7101881504058838,0.9069868326187134,0.8908871412277222,2.4425652027130127,267.2640686035156,15.60447120666504,664.470703125,285.4717712402344,2.5134072303771973,1.2903010845184326,590.2083740234375,680.6818237304688,30.99,28.1
2025-01-30 14:31:10+01:00,8.0,1513.4599609375,75.1783676147461,5.426918983459473,5.61539888381958,4.397677421569824,3.58026385307312,3.70460844039917,280.1278800010681,277.7355298042297,279.1056698799133,341.9810775756836,333.89275588989256,305.5193504333496,32.78774642944336,31.691070556640625,32.13874816894531,283.9603199005127,274.3023699760437,0.0148106966018676,0.0139060039520263,480.9222106933594,480.7830505371094,22.825241088867188,22.8088607788086,347900.1522064209,1243041.8968200684,1212402.2483825684,1225585.8421325684,12.076415061950684,12.072752952575684,672973.5851287842,363769.5074081421,307.9733261108398,262.2878993988037,302.98870887756345,308.55055084228513,6.80750036239624,35.31999969482422,30.099998474121094,0.0002355011664496,2972.55419921875,16.827455520629883,15.98674774169922,8.496000289916992,2.23433518409729,1.7947566509246826,0.7452634572982788,0.9372602701187134,0.8780737519264221,2.4988131523132324,267.9878845214844,15.976978302001951,664.5637817382812,285.4189758300781,2.511887788772583,1.290130615234375,590.3238525390625,680.2333374023438,30.99,28.1
2025-01-30 14:31:12+01:00,8.0,1518.0732421875,75.17636108398438,5.414378643035889,5.593925952911377,4.371904373168945,3.595608949661255,3.6883819103240967,280.1578797340393,277.74553003311155,279.1056698799133,341.9810775756836,333.89275588989256,305.5193504333496,32.79774856567383,31.69805908203125,32.11874771118164,283.9603199005127,274.3023699760437,0.0147508783340454,0.0138556318283081,480.8941040039063,480.8717041015625,22.885799407958984,23.00712203979492,352706.6707611084,1248168.8499450684,1210204.9827575684,1214721.5843200684,12.077635765075684,12.084959983825684,660034.1320037842,353881.8120956421,308.10401382446287,262.8100484848022,302.98870887756345,308.5005516052246,6.8199992179870605,35.31999969482422,30.09000015258789,0.0002355011664496,2979.985107421875,15.889942169189451,15.248416900634766,8.496000289916992,2.6763482093811035,1.858280658721924,0.7156965136528015,0.8952552080154419,0.8792997598648071,2.391676187515259,266.7041320800781,15.743654251098633,664.586669921875,285.36004638671875,2.514525413513184,1.2899470329284668,590.2946166992188,680.71142578125,30.99,28.1
2025-01-30 14:31:14+01:00,8.0,1517.38525390625,75.09928894042969,5.4312424659729,5.606970310211182,4.385865688323975,3.579333066940308,3.6951422691345215,280.1778797149658,277.7555302619934,279.11567010879514,341.9510787963867,333.89275588989256,305.4993499755859,32.78774642944336,31.69369506835937,32.11874771118164,283.9403203964233,274.33236994743345,0.0147909498214721,0.0138643236160278,480.926513671875,480.7960205078125,22.83906936645508,22.829574584960938,340347.0516204834,1249389.5530700684,1204711.8186950684,1203735.2561950684,12.053221702575684,12.052000999450684,661743.1163787842,355102.5152206421,308.2469123840332,263.3918794631958,302.9987091064453,308.55055084228513,6.812499523162842,35.29999923706055,30.09000015258789,0.0002346873304578,3009.93115234375,16.093738555908203,16.308881759643555,8.496000289916992,2.634286403656006,1.8032306432724,0.7305972576141357,0.9114954471588136,0.8770490288734436,2.417126417160034,267.2913818359375,16.184646606445312,664.1390991210938,285.415283203125,2.511266231536865,1.290103793144226,590.2599487304688,680.1670532226562,30.99,28.1
2025-01-30 14:31:16+01:00,8.0,1517.321044921875,75.10396575927734,5.392851829528809,5.61735200881958,4.394501686096191,3.547312021255493,3.694983959197998,280.1978796958923,277.7855299949646,279.1256698608398,341.9610809326172,333.8527549743652,305.5193504333496,32.78774642944336,31.683563232421875,32.13874816894531,283.98032035827634,274.33236994743345,0.0148169565200805,0.0139034357070922,480.9126892089844,480.74310302734375,22.832393646240234,22.48391532897949,344695.8065032959,1250610.2561950684,1221069.2405700684,1209594.6311950684,12.086180686950684,12.089842796325684,672851.5148162842,357177.7105331421,308.33937683105466,262.95790710449216,303.0087093353271,308.55055084228513,6.814999580383301,35.29999923706055,30.09000015258789,0.0002343312920464,3032.712890625,16.167491912841797,15.979985237121582,8.496000289916992,2.4699504375457764,1.8413478136062624,0.7318223118782043,0.9131968021392822,0.8764750957489014,2.425607204437256,268.0561828613281,15.60784912109375,664.4779052734375,285.3614501953125,2.5138473510742188,1.2903242111206057,590.3712768554688,680.617919921875,30.99,28.1
2025-01-30 14:31:18+01:00,8.0,1515.5443115234375,75.13667678833008,5.393224477767944,5.612981557846069,4.390783309936523,3.5591912269592285,3.699088454246521,280.1978796958923,277.7855299949646,279.1206699848175,341.956079864502,333.8377555847168,305.5293506622314,32.78774642944336,31.683563232421875,32.12874794006348,283.9703201293945,274.3423699378967,0.0148105659484863,0.0139013876914978,480.9196014404297,480.7606658935547,22.82071113586425,22.57218647003174,346984.6248626709,1248107.8147888184,1219909.5726013184,1217224.0257263184,12.067259788513184,12.084349632263184,664794.8741912842,359924.2925643921,308.0739635467529,263.0616468429565,303.0087093353271,308.55055084228513,6.819999694824219,35.279998779296875,30.09000015258789,0.0002342804294162,3031.33349609375,16.20099449157715,16.087093830108643,8.496000289916992,2.476824402809143,1.859623372554779,0.7256953120231628,0.9086258709430696,0.8794742822647095,2.446799874305725,267.1138458251953,15.720694065093994,664.2856750488281,285.3893585205078,2.512480497360229,1.2902463674545288,590.426025390625,,30.99,28.1
2025-01-30 14:31:20+01:00,8.0,1513.767578125,75.16938781738281,5.39359712600708,5.608611106872559,4.387064933776856,3.571070432662964,3.703192949295044,280.1978796958923,277.7855299949646,279.11567010879514,341.9510787963867,333.82275619506834,305.53935089111326,32.78774642944336,31.683563232421875,32.11874771118164,283.9603199005127,274.35236992836,0.014804175376892,0.0138993396759033,480.926513671875,480.7782287597656,22.80902862548828,22.660457611083984,349273.4432220459,1245605.3733825684,1218749.9046325684,1224853.4202575684,12.048338890075684,12.078856468200684,656738.2335662842,362670.8745956421,307.80855026245115,263.1653865814209,303.0087093353271,308.55055084228513,6.822499752044678,35.279998779296875,30.11999893188477,0.0002346364678276,3026.794921875,16.2344970703125,16.194202423095703,8.496000289916992,2.4836983680725098,1.877898931503296,0.7195683121681213,0.9040549397468568,0.8824734687805176,2.4679925441741943,266.1715087890625,15.833539009094238,664.0934448242188,285.4172668457031,2.51111364364624,1.290168523788452,590.4807739257812,680.2156982421875,30.99,28.1
2025-01-30 14:31:22+01:00,8.0,1517.553466796875,75.04299926757812,5.406917095184326,5.607461929321289,4.384838581085205,3.558262586593628,3.6902401447296143,280.1978796958923,277.7755302429199,279.1256698608398,341.9610809326172,333.82275619506834,305.53935089111326,32.78774642944336,31.68731689453125,32.11874771118164,283.98032035827634,274.35236992836,0.014804175376892,0.0138993396759033,480.926513671875,480.7702941894531,22.80902862548828,22.969980239868164,347747.5643157959,1248657.1311950684,1209594.6311950684,1225463.7718200684,12.045897483825684,12.077635765075684,658447.2179412842,358886.6949081421,308.2847389221191,263.1320327758789,303.04870834350584,308.55055084228513,6.824999809265137,35.29999923706055,30.09000015258789,0.0002346364678276,3016.649658203125,15.760187149047852,15.521729469299316,8.496000289916992,2.7003777027130127,1.838643193244934,0.71845942735672,0.9012542963027954,0.8794388175010681,2.486112117767334,268.82098388671875,16.42642593383789,663.9444580078125,285.5245666503906,2.510303020477295,1.2903791666030884,590.1685791015625,679.9839477539062,30.99,28.1
2025-01-30 14:31:24+01:00,8.0,1518.3016357421875,75.14463806152344,5.368843078613281,5.599484920501709,4.373144626617432,3.531552791595459,3.692171096801758,280.1778797149658,277.7855299949646,279.1256698608398,341.9310821533203,333.82275619506834,305.53935089111326,32.77774810791016,31.67758178710937,32.11874771118164,283.9603199005127,274.3623699188232,0.0147679224014282,0.0138984766006469,480.9327087402344,480.6565246582031,22.877216339111328,22.62677764892578,357513.1893157959,1248657.1311950684,1214477.4436950684,1223876.8577575684,12.048338890075684,12.077635765075684,663452.1007537842,351318.3355331421,307.6984352111816,263.6829704284668,303.0587085723877,308.55055084228513,6.824999809265137,35.279998779296875,30.099998474121094,0.000235348578559,3026.305419921875,15.703914642333984,16.568309783935547,8.496000289916992,2.549033164978028,1.7778050899505615,0.7059878706932068,0.8934426307678223,0.8806307315826416,2.603415012359619,267.12750244140625,15.704198837280272,664.694091796875,285.5286865234375,2.5127158164978027,1.2906142473220823,590.6357421875,680.3726196289062,30.99,28.1
2025-01-30 14:31:26+01:00,8.0,1515.4112548828125,75.09158325195312,5.423328399658203,5.603724956512451,4.3880133628845215,3.5798428058624268,3.698919296264648,280.1578797340393,277.7755302429199,279.15567007064817,341.9510787963867,333.82275619506834,305.56934967041013,32.74774932861328,31.672149658203125,32.11874771118164,283.9603199005127,274.3623699188232,0.0148082466125488,0.0138913431167602,480.95703125,480.7551879882813,22.86243438720703,22.552364349365234,340270.7576751709,1251464.7483825684,1225341.7015075684,1215331.9358825684,12.066649436950684,12.087401390075684,667724.5616912842,349243.1402206421,308.116625213623,262.9243034362793,303.0587085723877,308.55055084228513,6.822499752044678,35.25,30.099998474121094,0.0002357046169704,2981.8984375,15.9599609375,16.352144241333008,8.496000289916992,2.50270938873291,1.9290456771850584,0.7319684624671936,0.9086542129516602,0.8776728510856628,2.417126417160034,268.2200622558594,15.33125114440918,664.324951171875,285.4717102050781,2.5132429599761963,1.2902992963790894,590.3922729492188,680.528564453125,30.99,28.1
2025-01-30 14:31:28+01:00,8.0,1515.9566650390625,75.10710906982422,5.424725532531738,5.6186134815216064,4.395004987716675,3.5764681100845337,3.7042858600616455,280.15287985801695,277.78053011894224,279.15066995620725,341.93607940673826,333.8127559661865,305.56435050964353,32.75774955749512,31.677169799804688,32.11874771118164,283.9603199005127,274.3573699235916,0.0148401618003845,0.0138936257362365,480.9455871582031,480.7396697998047,22.88341522216797,22.71644687652588,345115.42320251465,1251281.6429138184,1223022.3655700684,1219543.3616638184,12.078856468200684,12.072142601013184,662475.5382537842,355895.9722518921,308.01540031433103,263.16802349090574,303.0587085723877,308.56055107116697,6.827499866485596,35.279998779296875,30.099998474121094,0.0002347382100423,3056.34033203125,15.747543334960938,16.109394550323486,8.496000289916992,2.678298234939575,1.9325029253959656,0.7216841578483582,0.9037297070026398,0.881160169839859,2.4658533334732056,267.42112731933594,15.72598361968994,664.3384094238281,285.5130615234375,2.5121654272079468,1.2904146909713743,590.39453125,,30.99,28.1
2025-01-30 14:31:30+01:00,8.0,1516.5020751953125,75.12263488769531,5.426122665405273,5.633502006530762,4.401996612548828,3.5730934143066406,3.7096524238586426,280.1478799819946,277.7855299949646,279.14566984176633,341.9210800170898,333.80275573730466,305.55935134887693,32.76774978637695,31.68218994140625,32.11874771118164,283.9603199005127,274.35236992836,0.0148720769882202,0.0138959083557128,480.9341430664063,480.7241516113281,22.904396057128903,22.880529403686523,349960.0887298584,1251098.5374450684,1220703.0296325684,1223754.7874450684,12.091063499450684,12.056883811950684,657226.5148162842,362548.8042831421,307.91417541503904,263.4117435455322,303.0587085723877,308.5705513000488,6.829999923706055,35.279998779296875,30.11999893188477,0.0002349416605631,2988.7509765625,15.535125732421877,15.866644859313965,8.496000289916992,2.85388708114624,1.9359601736068728,0.7113998532295227,0.8988052010536194,0.8846474885940552,2.514580249786377,266.6221923828125,16.120716094970703,664.3518676757812,285.5544128417969,2.5110878944396973,1.2905300855636597,590.3967895507812,680.0416259765625,30.99,28.1
2025-01-30 14:31:32+01:00,8.0,1518.95751953125,75.25244903564453,5.422598361968994,5.612827777862549,4.391921043395996,3.5688393115997314,3.6940371990203857,280.1778797149658,277.8455299377441,279.14566984176633,341.9010833740234,333.80275573730466,305.55935134887693,32.74774932861328,31.67340087890625,32.11874771118164,283.98032035827634,274.35236992836,0.0148165092468261,0.013917531967163,480.9436645507813,480.6613464355469,22.89724349975586,22.490840911865234,343017.3397064209,1238403.2249450684,1227172.7561950684,1226074.1233825684,12.081297874450684,12.064208030700684,656127.8820037842,350707.9839706421,308.427229309082,263.34549751281736,303.0587085723877,308.55055084228513,6.824999809265137,35.2599983215332,30.11999893188477,0.0002345347425672,3018.7412109375,16.379100799560547,15.65403175354004,8.496000289916992,2.4658544063568115,1.8740445375442505,0.7335382103919983,0.9214224219322203,0.8767773509025574,2.514580249786377,268.5888061523437,15.94027042388916,664.40771484375,285.6122741699219,2.513667583465576,1.2907710075378418,590.23974609375,680.5303955078125,30.99,28.1
2025-01-30 14:31:34+01:00,8.0,1517.5157470703125,75.24975204467773,5.399447441101074,5.573637008666992,4.360283851623535,3.55788803100586,3.672667980194092,280.1478799819946,277.895530128479,279.14566984176633,341.89108123779295,333.82275619506834,305.5793518066406,32.74774932861328,31.674285888671875,32.11874771118164,283.98032035827634,274.35236992836,0.0147167625427246,0.0139142255783081,480.9422607421875,480.6817626953125,22.939682006835938,22.521663665771484,346603.1551361084,1252197.1702575684,1224609.2796325684,1219116.1155700684,12.061766624450684,12.088622093200684,664672.8038787842,356445.2886581421,308.36869659423826,263.3918794631958,303.0587085723877,308.580549621582,6.8249993324279785,35.25,30.11999893188477,0.000234483879937,3053.89306640625,15.996663093566896,15.50563097000122,8.496000289916992,2.7826716899871826,1.8813449144363403,0.7278610467910767,0.9030468463897704,0.8718826770782471,2.5907328128814697,268.1176300048828,15.740411758422852,664.2802124023438,285.5550537109375,2.5129165649414062,1.2905504703521729,590.3720703125,680.2858276367188,30.99,28.1
2025-01-30 14:31:36+01:00,8.0,1516.073974609375,75.24705505371094,5.391620635986328,5.586244821548462,4.373962640762329,3.5575395822525024,3.682346820831299,280.1628798484802,277.895530128479,279.14566984176633,341.89108123779295,333.8127559661865,305.5843509674072,32.74774932861328,31.674285888671875,32.11874771118164,283.990320110321,274.35236992836,0.0147554397583007,0.013895122051239,480.95751953125,480.7021789550781,22.93872833251953,22.55248641967773,343475.1033782959,1251159.5726013184,1224609.2796325684,1217590.2366638184,12.077635765075684,12.081908226013184,664489.6984100342,352844.2144393921,308.4711288452148,263.21185817718504,303.0737089157104,308.580549621582,6.819999694824219,35.2599983215332,30.06999969482422,0.0002346364678276,2999.429931640625,16.253793239593506,15.357230186462402,8.496000289916992,2.560980200767517,1.8692277073860168,0.7370050251483917,0.9143149554729462,0.8720526397228241,2.603413701057434,267.6464538574219,15.917122840881348,664.1587829589844,285.570556640625,2.513120651245117,1.2905903458595276,590.3611450195312,,30.99,28.1
2025-01-30 14:31:38+01:00,8.0,1517.68212890625,75.17326354980469,5.383793830871582,5.598852634429932,4.387641429901123,3.557191133499145,3.692025661468506,280.1778797149658,277.895530128479,279.14566984176633,341.89108123779295,333.80275573730466,305.5893501281738,32.74774932861328,31.674285888671875,32.11874771118164,284.0003198623657,274.35236992836,0.0147941169738769,0.0138760185241699,480.9727783203125,480.7026062011719,22.937774658203125,22.565662384033203,340347.0516204834,1250121.9749450684,1224609.2796325684,1216064.3577575684,12.093504905700684,12.075194358825684,664306.5929412842,349243.1402206421,308.5735610961914,263.0318368911743,303.0887092590332,308.580549621582,6.8125,35.279998779296875,30.099998474121094,0.0002359080844455,2977.938232421875,16.510923385620117,15.873331069946287,8.496000289916992,2.339288711547852,1.8571105003356927,0.7461490035057068,0.9255830645561218,0.8722226023674011,2.6160945892333984,267.81036376953125,16.093833923339844,664.037353515625,285.5860595703125,2.513324737548828,1.2906302213668823,590.3502197265625,680.4131469726562,30.99,28.1
2025-01-30 14:31:40+01:00,8.0,1518.7674560546875,75.03502655029297,5.397107124328613,5.592416763305664,4.378925800323486,3.550476789474488,3.6789610385894775,280.25787963867185,277.9655298233032,279.15567007064817,341.9010833740234,333.7727569580078,305.6093505859375,32.77774810791016,31.667999267578125,32.09874725341797,283.98032035827634,274.37237002849577,0.0147762355804443,0.013874773979187,480.9932861328125,480.6676330566406,22.925853729248047,22.8017635345459,346221.6854095459,1242797.7561950684,1215698.1468200684,1224853.4202575684,12.084959983825684,12.103270530700684,655761.6710662842,355712.8667831421,308.1712593078613,262.8705362319946,303.098709487915,308.6005500793457,6.814999580383301,35.2599983215332,30.06999969482422,0.0002348399353027,2969.305908203125,16.133949279785156,15.69728660583496,8.496000289916992,2.594756603240967,1.840171337127685,0.7313070893287659,0.9130528569221495,0.8736119866371155,2.682562351226806,268.6161193847656,16.023637771606445,664.0747680664062,285.61187744140625,2.511869430541992,1.2907580137252808,590.402587890625,680.08544921875,30.99,28.1
2025-01-30 14:31:42+01:00,8.0,1518.96826171875,75.14210891723633,5.407286643981934,5.5917253494262695,4.378357887268066,3.556775212287903,3.67809522151947,280.2878798484802,277.95552983283994,279.1606699466705,341.8960823059082,333.7527565002441,305.59935035705564,32.772748947143555,31.662017822265625,32.108747482299805,283.990320110321,274.36236997842786,0.0147762355804443,0.013874773979187,480.9932861328125,480.6427459716797,22.925853729248047,22.71302318572998,343818.42613220215,1253173.7327575684,1222839.2601013184,1218688.8694763184,12.086791038513184,12.081297874450684,660461.3780975342,356811.4995956421,308.09341659545896,263.02796783447263,303.10370960235593,308.6005500793457,6.797499656677246,35.279998779296875,30.099998474121094,0.0002344330173068,3009.6640625,16.046955108642578,15.945744514465332,8.496000289916992,2.529520273208618,1.840171337127685,0.7293710112571716,0.9088290333747864,0.8733996152877808,2.6614415645599365,268.5546569824219,16.000289916992188,664.0340270996094,285.61253356933594,2.5120105743408203,1.2908093929290771,590.4330444335938,,30.99,28.1
2025-01-30 14:31:44+01:00,8.0,1519.1690673828125,75.24919128417969,5.417466163635254,5.591033935546875,4.377789974212647,3.5630736351013184,3.677229404449463,280.3178800582885,277.9455298423767,279.16566982269285,341.89108123779295,333.73275604248045,305.5893501281738,32.76774978637695,31.656036376953125,32.11874771118164,284.0003198623657,274.35236992836,0.0147762355804443,0.013874773979187,480.9932861328125,480.6178588867188,22.925853729248047,22.624282836914062,341415.1668548584,1263549.7093200684,1229980.3733825684,1212524.3186950684,12.088622093200684,12.059325218200684,665161.0851287842,357910.1324081421,308.0155738830566,263.18539943695066,303.10870971679685,308.6005500793457,6.789999961853027,35.2599983215332,30.06999969482422,0.0002350942484537,2988.5283203125,15.9599609375,16.194202423095703,8.496000289916992,2.464283943176269,1.840171337127685,0.7274349331855774,0.9046052098274232,0.873187243938446,2.6403207778930664,268.4931945800781,15.97694206237793,663.9932861328125,285.6131896972656,2.5121517181396484,1.2908607721328735,590.4635009765625,680.2777709960938,30.99,28.1
2025-01-30 14:31:46+01:00,8.0,1519.5638427734375,75.14730834960938,5.397107124328613,5.608908653259277,4.394856929779053,3.555586814880371,3.694640874862671,280.33788003921507,277.9555300712585,279.16566982269285,341.86108245849607,333.73275604248045,305.6093505859375,32.76774978637695,31.667724609375,32.11874771118164,283.98032035827634,274.37237002849577,0.0148256845474243,0.0138974466323852,480.9622802734375,480.688720703125,22.960186004638672,22.65595245361328,343932.8670501709,1250610.2561950684,1222778.2249450684,1225707.9124450684,12.070311546325684,12.082518577575684,666381.7882537842,361694.3120956421,308.2511161804199,263.45147075653074,303.0887092590332,308.6005500793457,6.804999828338623,35.279998779296875,30.049999237060547,0.0002363149854871,3020.83251953125,16.2344970703125,15.976634979248049,8.496000289916992,2.381044864654541,1.929438829421997,0.7353544235229492,0.9178006649017334,0.87611985206604,2.6414451599121094,268.315673828125,15.690956115722656,664.3276977539062,285.6697082519531,2.5138943195343018,1.29099702835083,590.4807739257812,680.5488891601562,30.99,28.1
2025-01-30 14:31:48+01:00,8.0,1520.39306640625,75.0829849243164,5.406466960906982,5.592904090881348,4.380629539489746,3.556344747543335,3.6789817810058594,280.3578800201416,277.99553003311155,279.15567007064817,341.8510803222656,333.7127555847168,305.6093505859375,32.73774719238281,31.667510986328125,32.11874771118164,283.98032035827634,274.40236999988554,0.014782374382019,0.0139098072052001,480.9708557128906,480.6316833496094,22.889137268066406,22.779691696166992,349044.5613861084,1255615.1390075684,1221923.7327575684,1214233.3030700684,12.077635765075684,12.032469749450684,667480.4210662842,362304.6636581421,308.2637237548828,263.0519842147827,303.098709487915,308.6005500793457,6.81749963760376,35.279998779296875,30.06999969482422,0.0002350433858235,2995.82568359375,16.147136688232422,16.278104782104492,8.496000289916992,2.334625482559204,2.0124435424804688,0.7302103042602539,0.9108421802520752,0.8733812570571899,2.521878719329834,267.8786315917969,16.180877685546875,663.8422241210938,285.66802978515625,2.510806083679199,1.2909433841705322,590.3819580078125,680.0357055664062,30.99,28.1
2025-01-30 14:31:50+01:00,8.0,1520.2176513671875,75.14793395996094,5.407637119293213,5.591189861297607,4.377873420715332,3.553471803665161,3.673293352127075,280.3878797531128,278.0055302619934,279.1756700515747,341.86108245849607,333.7027572631836,305.6093505859375,32.76774978637695,31.640380859375,32.09874725341797,283.98032035827634,274.42236998081205,0.0147790536880493,0.0139012880325317,481.0423889160156,480.6155395507813,22.93062210083008,22.593238830566406,341491.4608001709,1245727.4436950684,1210693.2640075684,1225463.7718200684,12.086180686950684,12.066649436950684,667968.7023162842,351806.6167831421,308.46903839111326,263.4713348388672,303.10870971679685,308.6205505371093,6.8249993324279785,35.279998779296875,30.049999237060547,0.0002352977159288,3031.82275390625,15.860122680664062,16.217491149902344,8.496000289916992,2.67556381225586,1.855579853057861,0.726980447769165,0.9010317921638488,0.8715701699256897,2.683670997619629,268.7799987792969,15.73419952392578,663.7792358398438,285.66766357421875,2.510172367095948,1.290932297706604,590.3947143554688,679.9425048828125,30.99,28.1
2025-01-30 14:31:52+01:00,8.0,1521.0435180664062,75.12845611572266,5.409833669662476,5.5788657665252686,4.367678880691528,3.5521610975265503,3.6703035831451416,280.3878797531128,278.00053014755247,279.180669927597,341.85608139038084,333.7027572631836,305.59935035705564,32.75274848937988,31.651641845703125,32.108747482299805,283.990320110321,274.4323699712753,0.0147434492111206,0.0139038972854614,481.0059051513672,480.6280975341797,22.930145263671875,22.631505966186523,342712.1639251709,1248901.2718200684,1214172.2679138184,1218444.7288513184,12.094725608825684,12.069701194763184,666198.6827850342,353332.4956893921,308.29493179321287,263.2816719055176,303.10370960235593,308.6205505371093,6.847499847412109,35.31999969482422,30.01999855041504,0.0002346873304578,2979.58447265625,15.876727104187012,15.989017963409424,8.496000289916992,2.6776620149612427,1.936123609542847,0.7240335941314697,0.8994562923908234,0.8719619810581207,2.64797306060791,269.4560241699219,15.694539546966553,663.9606018066406,285.6676483154297,2.5111087560653687,1.290928602218628,590.3730773925781,,30.99,28.1
2025-01-30 14:31:54+01:00,8.0,1521.869384765625,75.10897827148438,5.412030220031738,5.56654167175293,4.357484340667725,3.5508503913879395,3.667313814163208,280.3878797531128,277.99553003311155,279.18566980361936,341.8510803222656,333.7027572631836,305.5893501281738,32.73774719238281,31.66290283203125,32.11874771118164,284.0003198623657,274.44236996173856,0.0147078447341918,0.0139065065383911,480.9694213867188,480.6406555175781,22.929668426513672,22.66977310180664,343932.8670501709,1252075.0999450684,1217651.2718200684,1211425.6858825684,12.103270530700684,12.072752952575684,664428.6632537842,354858.3745956421,308.1208251953125,263.09200897216795,303.098709487915,308.6205505371093,6.849999904632568,35.279998779296875,30.03999900817871,0.0002349416605631,3007.43896484375,15.89333152770996,15.760544776916504,8.496000289916992,2.679760217666626,2.016667366027832,0.7210867404937744,0.8978807926177979,0.8723537921905518,2.6122751235961914,270.1320495605469,15.654879570007324,664.1419677734375,285.6676330566406,2.51204514503479,1.290924906730652,590.3514404296875,680.1595458984375,30.99,28.1
2025-01-30 14:31:56+01:00,8.0,1516.6190185546875,75.18678283691406,5.418166637420654,5.550107955932617,4.361654281616211,3.5684638023376465,3.655361652374268,280.33788003921507,277.99553003311155,279.2056697845459,341.8210815429687,333.5127548217773,305.6093505859375,32.74774932861328,31.656951904296875,32.09874725341797,284.0003198623657,274.44236996173856,0.0147176656723022,0.0139033308029174,480.97943115234375,480.63616943359375,22.870540618896484,22.985519409179688,348968.2674407959,1244995.0218200684,1220458.8890075684,1209960.8421325684,12.099608421325684,12.084959983825684,663330.0304412842,359741.1870956421,308.0155738830566,263.55741157531736,303.098709487915,308.6205505371093,6.859999656677246,35.29999923706055,30.03999900817871,0.0002346873304578,3029.19775390625,16.009946823120117,15.53573989868164,8.496000289916992,2.738478899002075,1.8786441087722776,0.7327860593795776,0.9016640782356262,0.8674790263175964,2.472229242324829,268.5478210449219,16.050283432006836,661.7537231445312,285.667724609375,2.503335952758789,1.2909340858459473,590.4227905273438,679.6886596679688,30.99,28.1
2025-01-30 14:31:58+01:00,8.0,1517.8292236328125,75.17262268066406,5.430586338043213,5.530227899551392,4.355518817901611,3.566518902778625,3.6406344175338745,280.33788003921507,277.9855300426483,279.21566977500913,341.8160804748535,332.82775535583494,305.6093505859375,32.76274871826172,31.653045654296875,32.09374809265137,283.990320110321,274.44236996173856,0.0147013096809387,0.0139060735702514,480.997314453125,480.6474151611328,22.88436889648437,22.88954162597656,349006.41441345215,1248229.8851013184,1216430.5686950684,1216979.8851013184,12.107542991638184,12.075194358825684,665466.2609100342,361206.0308456421,308.02824821472166,263.46802415847776,303.098709487915,308.6105503082275,6.839999675750732,35.31999969482422,30.01999855041504,0.0002350942484537,2982.6103515625,15.888561248779297,15.729535579681396,8.496000289916992,2.790368914604187,1.933431386947632,0.7283680140972137,0.8985345959663391,0.8677650690078735,2.564935207366944,268.47271728515625,16.204428672790527,661.3009948730469,285.63916015625,2.503175973892212,1.2908552885055542,590.4287719726562,,30.99,28.1
2025-01-30 14:32:00+01:00,8.0,1519.0394287109375,75.15846252441406,5.443006038665772,5.510347843170166,4.349383354187012,3.5645740032196045,3.6259071826934814,280.33788003921507,277.97553005218504,279.2256697654724,341.81107940673826,332.14275588989256,305.6093505859375,32.77774810791016,31.649139404296875,32.088748931884766,283.98032035827634,274.44236996173856,0.0146849536895751,0.0139088163375854,481.0151977539063,480.6586608886719,22.898197174072266,22.79356384277344,349044.5613861084,1251464.7483825684,1212402.2483825684,1223998.9280700684,12.115477561950684,12.065428733825684,667602.4913787842,362670.8745956421,308.0409225463867,263.37863674163816,303.098709487915,308.6005500793457,6.829999923706055,35.31999969482422,30.01000022888184,0.0002357554796006,2990.39697265625,15.767175674438477,15.923331260681152,8.496000289916992,2.842258930206299,1.9882186651229856,0.7239499688148499,0.895405113697052,0.8680511116981506,2.6576411724090576,268.3976135253906,16.35857391357422,660.8482666015625,285.610595703125,2.5030159950256348,1.2907764911651611,590.4347534179688,679.958740234375,30.99,28.1
2025-01-30 14:32:02+01:00,8.0,1518.33203125,75.09072875976562,5.446952819824219,5.578501224517822,4.384942531585693,3.5845868587493896,3.671157360076904,280.34787979125974,277.97553005218504,279.2156700134277,341.81107940673826,332.6927551269531,305.6093505859375,32.74774932861328,31.64459228515625,32.088748931884766,283.98032035827634,274.42236998081205,0.0148202629089355,0.0138986616134643,481.0171203613281,480.646484375,22.9034423828125,22.764005661010746,346603.1551361084,1251830.9593200684,1228027.2483825684,1224487.2093200684,12.104491233825684,12.072752952575684,665649.3663787842,358520.4839706421,308.34778060913084,263.26544799804685,303.07870903015134,308.6005500793457,6.819999694824219,35.29999923706055,30.01000022888184,0.0002355011664496,3052.6025390625,15.51278591156006,15.963284492492676,8.496000289916992,2.968579769134521,1.93750274181366,0.7174160480499268,0.8914716243743896,0.8758533000946045,2.576900243759156,268.0425109863281,16.106990814208984,662.3043212890625,285.66705322265625,2.506239652633667,1.2909128665924072,590.3250122070312,679.9580688476562,30.99,28.1
2025-01-30 14:32:04+01:00,8.0,1518.345947265625,75.08122634887695,5.444783687591553,5.59156060218811,4.390608787536621,3.5707794427871704,3.679463267326355,280.31787981987,277.96052994728086,279.2106698989868,341.81107940673826,332.95275535583494,305.6093505859375,32.74774932861328,31.645431518554688,32.088748931884766,283.990320110321,274.4123699903488,0.0148342781066894,0.0139077734947204,481.0149688720703,480.6397705078125,22.910356521606445,22.815635681152344,349006.41441345215,1255737.2093200684,1227783.1077575684,1226318.2640075684,12.102049827575684,12.071532249450684,664977.9796600342,359680.1519393921,308.1795658111572,263.35183801651,303.0887092590332,308.6005500793457,6.804999828338623,35.29999923706055,30.01999855041504,0.0002349416605631,3009.08544921875,15.659884929656982,16.023333072662354,8.496000289916992,2.8115782737731934,1.9490455389022827,0.7259852588176727,0.8967160582542419,0.8757021427154541,2.5938167572021484,267.9332580566406,16.210981369018555,662.7155151367188,285.6674346923828,2.5074141025543213,1.29092675447464,590.4144592285156,,30.99,28.1
2025-01-30 14:32:06+01:00,8.0,1518.35986328125,75.07172393798828,5.442614555358887,5.604619979858398,4.396275043487549,3.556972026824951,3.6877691745758057,280.2878798484802,277.9455298423767,279.2056697845459,341.81107940673826,333.2127555847168,305.6093505859375,32.74774932861328,31.646270751953125,32.088748931884766,284.0003198623657,274.40236999988554,0.0148482933044433,0.0139168853759765,481.0128173828125,480.633056640625,22.91727066040039,22.867265701293945,351409.6736907959,1259643.4593200684,1227538.9671325684,1228149.3186950684,12.099608421325684,12.070311546325684,664306.5929412842,360839.8199081421,308.0113510131836,263.4382280349731,303.098709487915,308.6005500793457,6.807499885559082,35.31999969482422,30.03999900817871,0.0002352977159288,2979.540283203125,15.806983947753906,16.08338165283203,8.496000289916992,2.654576778411865,1.960588335990905,0.7345544695854187,0.9019604921340942,0.8755509853363037,2.6107332706451416,267.8240051269531,16.314971923828125,663.126708984375,285.6678161621094,2.508588552474976,1.2909406423568726,590.50390625,679.8233032226562,30.99,28.1
2025-01-30 14:32:08+01:00,8.0,1520.047119140625,75.21272277832031,5.444424152374268,5.597640514373779,4.388896465301514,3.5860135555267334,3.6869306564331055,280.33788003921507,277.9655298233032,279.2056697845459,341.8010772705078,333.49275436401365,305.6093505859375,32.73774719238281,31.650543212890625,32.088748931884766,283.98032035827634,274.42236998081205,0.0148009872436523,0.0139331893920898,480.9842224121094,480.6339416503906,22.8424072265625,22.629234313964844,346832.0369720459,1254394.4358825684,1221557.5218200684,1227294.8265075684,12.081297874450684,12.093504905700684,662597.6085662842,359374.9761581421,307.9268516540527,262.91758193969724,303.07870903015134,308.6005500793457,6.809999942779541,35.32999801635742,30.01999855041504,0.0002347382100423,3060.87890625,16.287778854370117,15.572123527526855,8.496000289916992,2.339288711547852,1.7966055870056152,0.7315434217453003,0.9156264066696168,0.8744928240776062,2.730551481246948,268.4112548828125,16.489967346191406,663.77978515625,285.6678771972656,2.510424852371216,1.2909387350082395,590.4091796875,680.1339111328125,30.99,28.1
2025-01-30 14:32:10+01:00,8.0,1520.2498168945312,75.1512451171875,5.433511257171631,5.585024833679199,4.377343654632568,3.584102988243103,3.67908251285553,280.3628798961639,277.9655298233032,279.1906699180603,341.8010772705078,333.5677551269531,305.6093505859375,32.74274826049805,31.653106689453125,32.09374809265137,283.98032035827634,274.4123699903488,0.01477015542984,0.0139244375228881,480.98541259765625,480.61061096191406,22.88413047790528,22.56121826171875,348853.82652282715,1257446.1936950684,1224731.3499450684,1228393.4593200684,12.094725608825684,12.083739280700684,665527.2960662842,356323.2183456421,308.00912895202634,263.21763315200803,303.0687088012695,308.6005500793457,6.792500019073486,35.32999801635742,30.03999900817871,0.0002346364678276,2976.4697265625,15.98765754699707,16.030972003936768,8.496000289916992,2.534691452980041,1.8609066009521484,0.7332879602909088,0.9073196947574615,0.8709354996681213,2.67698347568512,269.59259033203125,16.097151279449463,663.7555847167969,285.66758728027344,2.511562943458557,1.2909868955612185,590.3518371582031,,30.99,28.1
2025-01-30 14:32:12+01:00,8.0,1520.4525146484375,75.08976745605469,5.422598361968994,5.572409152984619,4.365790843963623,3.5821924209594727,3.671234369277954,280.3878797531128,277.9655298233032,279.1756700515747,341.8010772705078,333.64275588989256,305.6093505859375,32.74774932861328,31.655670166015625,32.09874725341797,283.98032035827634,274.40236999988554,0.0147393236160278,0.0139156856536865,480.9866027832031,480.5872802734375,22.925853729248047,22.493202209472656,350875.6160736084,1260497.9515075684,1227905.1780700684,1229492.0921325684,12.108153343200684,12.073973655700684,668456.9835662842,353271.4605331421,308.09140625,263.5176843643188,303.0587085723877,308.6005500793457,6.787499904632568,35.31999969482422,30.03999900817871,0.0002349416605631,3019.319580078125,15.687536239624023,16.48982048034668,8.496000289916992,2.7300941944122314,1.9252076148986816,0.7350324988365173,0.8990129828453064,0.8673781752586365,2.623415470123291,270.77392578125,15.70433521270752,663.7313842773438,285.66729736328125,2.5127010345458984,1.2910350561141968,590.2944946289062,679.7849731445312,30.99,28.1
2025-01-30 14:32:14+01:00,8.0,1516.95849609375,75.12931060791016,5.417901039123535,5.586316108703613,4.36761474609375,3.5637497901916504,3.6745285987854,280.3878797531128,278.0055302619934,279.18566980361936,341.7510818481445,333.6827568054199,305.6093505859375,32.76774978637695,31.64697265625,32.09874725341797,283.98032035827634,274.42236998081205,0.0147515106201171,0.0139017963409423,481.0018615722656,480.62408447265625,22.90487289428711,22.656723022460938,345992.8035736084,1251830.9593200684,1218505.7640075684,1221069.2405700684,12.071532249450684,12.088622093200684,660888.6241912842,354492.1636581421,308.6446365356445,263.55741157531736,303.0587085723877,308.6005500793457,6.784999847412109,35.32999801635742,30.03999900817871,0.0002354503038194,2995.91455078125,15.727286338806152,15.813544273376465,8.496000289916992,2.6083784103393555,1.8474642038345337,0.7138173580169678,0.8943740129470825,0.8739818334579468,2.5953586101531982,269.0394897460937,15.790411949157717,664.0546264648438,285.66851806640625,2.512080669403076,1.290959119796753,590.7053833007812,680.0784301757812,30.99,28.1
2025-01-30 14:32:16+01:00,8.0,1516.7705688476562,75.12362289428711,5.43811559677124,5.594166040420532,4.374600172042847,3.5787599086761475,3.6814507246017456,280.34787979125974,278.0055302619934,279.1956697940826,341.7510818481445,333.70275535583494,305.59935035705564,32.74774932861328,31.65069580078125,32.09374809265137,283.98032035827634,274.42236998081205,0.014770779132843,0.0139016695022583,480.9925537109375,480.65260314941406,22.902965545654297,22.568673133850098,347099.06578063965,1250121.9749450684,1221923.7327575684,1224548.2444763184,12.066039085388184,12.090453147888184,663635.2062225342,359191.8706893921,308.29841842651365,263.22741546630857,303.05370845794675,308.6005500793457,6.795000076293945,35.31999969482422,30.06999969482422,0.000235348578559,3034.314697265625,15.803677082061768,15.826865673065186,8.496000289916992,2.6267805099487305,1.8553462028503416,0.7157182693481445,0.8976712822914124,0.8750103414058685,2.5636178255081177,269.64039611816406,16.044250011444092,664.095703125,285.6263122558594,2.512380003929138,1.290816843509674,590.5341796875,,30.99,28.1
2025-01-30 14:32:18+01:00,8.0,1516.5826416015625,75.11793518066406,5.458330154418945,5.602015972137451,4.381585597991943,3.5937700271606445,3.688372850418091,280.3078798294067,278.0055302619934,279.2056697845459,341.7510818481445,333.72275390625,305.5893501281738,32.72774887084961,31.6544189453125,32.088748931884766,283.98032035827634,274.42236998081205,0.0147900476455688,0.0139015426635742,480.9832458496094,480.6811218261719,22.901058197021484,22.48062324523925,348205.3279876709,1248412.9905700684,1225341.7015075684,1228027.2483825684,12.060545921325684,12.092284202575684,666381.7882537842,363891.5777206421,307.9522003173828,262.8974193572998,303.04870834350584,308.6005500793457,6.797499656677246,35.32999801635742,30.06999969482422,0.0002348399353027,2982.47705078125,15.880067825317385,15.840187072753906,8.496000289916992,2.645182609558105,1.86322820186615,0.7176191806793213,0.9009685516357422,0.8760388493537903,2.531877040863037,270.2413024902344,16.29808807373047,664.1367797851562,285.5841064453125,2.5126793384552,1.2906745672225952,590.3629760742188,680.2494506835938,30.99,28.1
2025-01-30 14:32:20+01:00,8.0,1518.2601318359375,75.07783508300781,5.4312424659729,5.5759782791137695,4.369885444641113,3.579899549484253,3.678612947463989,280.33788003921507,278.0455302238464,279.2056697845459,341.761083984375,333.72275390625,305.5793518066406,32.73774719238281,31.6544189453125,32.09874725341797,284.0003198623657,274.42236998081205,0.0147323064804077,0.01388818359375,480.9884948730469,480.6492614746094,22.955894470214844,22.741470336914062,351104.4979095459,1261352.4436950684,1217895.4124450684,1234130.7640075684,12.066649436950684,12.042235374450684,659912.0616912842,353759.7417831421,307.85502471923826,263.0049528121948,303.03871002197263,308.6005500793457,6.799999713897705,35.31999969482422,30.06999969482422,0.000234483879937,3029.28662109375,16.37540626525879,16.62508201599121,8.496000289916992,2.5053484439849854,1.915205478668213,0.7414164543151855,0.9153288006782532,0.8672056794166565,2.686784744262696,269.203369140625,15.92689323425293,664.0433959960938,285.55694580078125,2.5114285945892334,1.290795922279358,590.3580322265625,679.8696899414062,30.99,28.1
2025-01-30 14:32:22+01:00,8.0,1514.0848388671875,75.23310852050781,5.42809534072876,5.592240333557129,4.375881671905518,3.5725080966949463,3.6805403232574463,280.3078798294067,278.0255302429199,279.2156700134277,341.7510818481445,333.6827568054199,305.56934967041013,32.73774719238281,31.648468017578125,32.068748474121094,283.98032035827634,274.42236998081205,0.0147851581573486,0.0138873176574707,480.9994812011719,480.7496643066406,22.916316986083984,22.469602584838867,351333.3797454834,1237426.6624450684,1211791.8968200684,1227172.7561950684,12.052000999450684,12.092284202575684,670410.1085662842,363281.2261581421,308.35197296142576,263.3720153808593,303.0087093353271,308.580549621582,6.804999828338623,35.32999801635742,30.049999237060547,0.0002349416605631,2989.640625,15.53573989868164,15.4798583984375,8.496000289916992,2.8715531826019287,1.8135634660720823,0.7190153002738953,0.889890193939209,0.8726881742477417,2.5530452728271484,268.4522399902344,15.96689224243164,664.0927124023438,285.55584716796875,2.512627363204956,1.290575385093689,590.3798828125,680.224609375,30.99,28.1
2025-01-30 14:32:24+01:00,8.0,1513.107666015625,75.15402603149414,5.424538850784302,5.612186431884766,4.393716812133789,3.576919436454773,3.6821950674057007,280.2828797340393,277.99553003311155,279.22066988945005,341.7460807800293,333.67275657653806,305.56934967041013,32.73774719238281,31.64497375488281,32.07874870300293,283.96032037734983,274.4123699903488,0.0148333358764648,0.0138940243721008,480.99375915527344,480.71900939941406,22.88651466369629,22.52363967895508,345039.12925720215,1247558.4983825684,1216918.8499450684,1223083.4007263184,12.064818382263184,12.081297874450684,668884.2296600342,358520.4839706421,308.46485748291013,263.154879951477,303.0037092208862,308.5755504608154,6.8125,35.31999969482422,30.06999969482422,0.0002346873304578,2987.282470703125,15.819652557373049,15.922633171081545,8.496000289916992,2.7578654289245605,1.8538042306900024,0.7261673212051392,0.897134929895401,0.8716110587120056,2.5488121509552,267.3733367919922,16.050283432006836,664.056884765625,285.55592346191406,2.512084364891052,1.2905619144439695,590.4210815429688,,30.99,28.1
2025-01-30 14:32:26+01:00,8.0,1512.1304931640625,75.07494354248047,5.420982360839844,5.632132530212402,4.4115519523620605,3.5813307762146,3.683849811553955,280.25787963867185,277.9655298233032,279.2256697654724,341.74107971191404,333.6627563476562,305.56934967041013,32.73774719238281,31.6414794921875,32.088748931884766,283.9403203964233,274.40236999988554,0.014881513595581,0.0139007310867309,480.988037109375,480.6883544921875,22.8567123413086,22.57767677307129,338744.8787689209,1257690.3343200684,1222045.8030700684,1218994.0452575684,12.077635765075684,12.070311546325684,667358.3507537842,353759.7417831421,308.5777420043945,262.9377445220947,302.9987091064453,308.5705513000488,6.809999942779541,35.32999801635742,30.11999893188477,0.0002354503038194,3017.62890625,16.103565216064453,16.365407943725586,8.496000289916992,2.6441776752471924,1.8940449953079224,0.7333193421363831,0.904379665851593,0.8705339431762695,2.544579029083252,266.29443359375,16.13367462158203,664.0210571289062,285.5559997558594,2.5115413665771484,1.2905484437942505,590.4622802734375,680.00390625,30.99,28.1
2025-01-30 14:32:28+01:00,8.0,1517.6541748046875,75.27738189697266,5.417466163635254,5.604607582092285,4.387979507446289,3.5732240676879883,3.696657657623291,280.2478798866272,277.88552989959715,279.2156700134277,341.7310775756836,333.65275421142576,305.55935134887693,32.76774978637695,31.647216796875,32.068748474121094,283.9603199005127,274.40236999988554,0.014801097869873,0.0138949489593505,480.9985046386719,480.7435607910156,22.92013168334961,22.627824783325195,349731.2068939209,1255981.3499450684,1221923.7327575684,1212768.4593200684,12.086180686950684,12.069090843200684,656860.3038787842,362792.9449081421,308.3896011352539,262.88397827148435,303.03871002197263,308.55055084228513,6.800000190734863,35.32999801635742,30.09000015258789,0.0002348907979329,3005.8818359375,16.16703987121582,16.267629623413086,8.496000289916992,2.536403179168701,1.9478986263275144,0.7273375988006592,0.9136976003646852,0.8756926655769348,2.619588613510132,267.3186950683594,15.820411682128906,663.9642944335938,285.4724426269531,2.512050151824951,1.2903233766555786,590.5368041992188,680.0180053710938,30.99,28.1
2025-01-30 14:32:30+01:00,8.0,1518.5100708007812,75.16048812866211,5.411967515945435,5.600180149078369,4.385818004608154,3.5736573934555054,3.6922277212142944,280.2628799915313,277.86552991867063,279.20066990852354,341.7310775756836,333.6377548217773,305.55935134887693,32.75274848937988,31.646408081054688,32.08374786376953,283.950320148468,274.40236999988554,0.0147990598678588,0.0138961544036865,481.0073394775391,480.7179565429688,22.89438247680664,22.666449546813965,344505.07164001465,1251769.9241638184,1212585.3538513184,1209533.5960388184,12.075804710388184,12.071532249450684,661437.9405975342,364013.6480331421,308.3203586578369,262.97798719406126,303.04370918273924,308.55055084228513,6.795000076293945,35.32999801635742,30.06999969482422,0.0002346873304578,2998.98486328125,16.076828479766846,16.10878562927246,8.496000289916992,2.67339301109314,1.897681415081024,0.7294785678386688,0.9099745750427246,0.8736042678356171,2.6497400999069214,267.3733215332031,15.89699935913086,663.8573303222656,285.52764892578125,2.5113985538482666,1.2904595732688904,590.3782958984375,,30.99,28.1
2025-01-30 14:32:32+01:00,8.0,1519.365966796875,75.04359436035156,5.406468868255615,5.595752716064453,4.38365650177002,3.5740907192230225,3.687797784805298,280.2778800964355,277.8455299377441,279.18566980361936,341.7310775756836,333.6227554321289,305.55935134887693,32.73774719238281,31.64559936523437,32.09874725341797,283.9403203964233,274.40236999988554,0.0147970218658447,0.0138973598480224,481.0161743164063,480.6923522949219,22.868633270263672,22.70507431030273,339278.9363861084,1247558.4983825684,1203246.9749450684,1206298.7327575684,12.065428733825684,12.073973655700684,666015.5773162842,365234.3511581421,308.2511161804199,263.07199611663816,303.04870834350584,308.55055084228513,6.779999732971191,35.31999969482422,30.06999969482422,0.0002350433858235,3008.818603515625,15.986617088317873,15.949941635131836,8.496000289916992,2.810382843017578,1.8474642038345337,0.7316195368766785,0.9062515497207642,0.8715158700942993,2.679891586303711,267.4279479980469,15.973587036132812,663.7503662109375,285.5828552246094,2.510746955871582,1.290595769882202,590.2197875976562,679.8583374023438,30.99,28.1
