_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:32:34+01:00,8.0,1516.0528564453125,75.18696594238281,5.388919353485107,5.601724624633789,4.389852523803711,3.5307981967926025,3.6943013668060303,280.2878798484802,277.85553016662595,279.1756700515747,341.7310775756836,333.6127571105957,305.55935134887693,32.73774719238281,31.63925170898437,32.088748931884766,283.9403203964233,274.40236999988554,0.0148144903182983,0.0138938875198364,481.0142517089844,480.7319030761719,22.910118103027344,22.67863845825196,342712.1639251709,1255126.8577575684,1219360.2561950684,1234008.6936950684,12.056883811950684,12.089842796325684,662597.6085662842,352783.1792831421,308.19227447509763,263.20541133880613,303.04870834350584,308.55055084228513,6.78249979019165,35.29999923706055,30.09000015258789,0.0002350433858235,2950.52880859375,16.030019760131836,15.52552604675293,8.496000289916992,2.3930673599243164,1.882509708404541,0.7367445826530457,0.9207184314727784,0.873663604259491,2.417432308197021,268.4931945800781,15.614879608154297,663.6544799804688,285.5297546386719,2.51088285446167,1.2903473377227783,590.5803833007812,679.892822265625,30.99,28.1
2025-01-30 14:32:36+01:00,8.0,1516.403076171875,75.20514678955078,5.402374029159546,5.594842195510864,4.386051177978516,3.5380483865737915,3.686741471290589,280.28287997245786,277.87553014755247,279.17066993713377,341.7110809326172,333.60775604248045,305.55935134887693,32.73774719238281,31.641189575195312,32.088748931884766,283.950320148468,274.38737001419065,0.0147867431640625,0.0139103579521179,481.0164031982422,480.7177581787109,22.919416427612305,22.69956016540528,345496.89292907715,1252014.0647888184,1219482.3265075684,1223998.9280700684,12.061156272888184,12.095946311950684,657043.4093475342,351562.4761581421,308.3160232543945,263.27545442581174,303.04870834350584,308.5405506134033,6.792500019073486,35.279998779296875,30.09000015258789,0.0002362641228569,2968.549560546875,16.443504333496094,15.791136741638184,8.496000289916992,2.247069954872132,1.8275932669639587,0.7394506931304932,0.91953307390213,0.8710133135318756,2.4463565349578857,268.75950622558594,16.012052536010742,663.9000244140625,285.53076171875,2.5106300115585327,1.2904321551322937,590.6753845214844,,30.99,28.1
2025-01-30 14:32:38+01:00,8.0,1516.7532958984375,75.22332763671875,5.415828704833984,5.58795976638794,4.38224983215332,3.5452985763549805,3.6791815757751465,280.2778800964355,277.895530128479,279.16566982269285,341.6910842895508,333.6027549743652,305.55935134887693,32.73774719238281,31.64312744140625,32.088748931884766,283.9603199005127,274.37237002849577,0.0147589960098266,0.0139268283843994,481.0185546875,480.70361328125,22.928714752197266,22.7204818725586,348281.6219329834,1248901.2718200684,1219604.3968200684,1213989.1624450684,12.065428733825684,12.102049827575684,651489.2101287842,350341.7730331421,308.4397720336914,263.34549751281736,303.04870834350584,308.53055038452146,6.802499771118164,35.31999969482422,30.11999893188477,0.0002352977159288,2979.49560546875,16.85698890686035,16.056747436523438,8.496000289916992,2.1010725498199463,1.7726768255233765,0.7421568036079407,0.918347716331482,0.8683630228042603,2.47528076171875,269.0258178710937,16.409225463867188,664.1455688476562,285.5317687988281,2.5103771686553955,1.290516972541809,590.7703857421875,679.7989501953125,30.99,28.1
2025-01-30 14:32:40+01:00,8.0,1518.5740356445312,75.20556259155273,5.398175001144409,5.586877107620239,4.378363132476807,3.5691959857940674,3.6864250898361206,280.2878800868988,277.92553009986875,279.17066993713377,341.6910842895508,333.5977558135986,305.55935134887693,32.73274803161621,31.64537048339844,32.088748931884766,283.9603199005127,274.37237002849577,0.0147629370689392,0.0139061732292175,481.0039978027344,480.6930541992188,22.894859313964844,22.675546646118164,347137.2127532959,1243896.3890075684,1215454.0061950684,1210693.2640075684,12.066649436950684,12.078246116638184,656921.3390350342,349670.3863143921,308.4335006713867,263.1349004745483,303.04870834350584,308.53055038452146,6.807499885559082,35.279998779296875,30.09000015258789,0.0002355520290798,3030.71044921875,16.321945667266846,16.100242614746094,8.496000289916992,2.395725965499878,1.8270108699798584,0.7415929436683655,0.921442687511444,0.8705998659133911,2.507047414779663,269.1145935058594,16.31685447692871,663.9831848144531,285.5437316894531,2.5110610723495483,1.2905665636062622,590.625,,30.99,28.1
2025-01-30 14:32:42+01:00,8.0,1520.394775390625,75.18779754638672,5.380521297454834,5.585794448852539,4.374476432800293,3.5930933952331543,3.693668603897095,280.29788007736204,277.9555300712585,279.1756700515747,341.6910842895508,333.592756652832,305.55935134887693,32.72774887084961,31.647613525390625,32.088748931884766,283.9603199005127,274.37237002849577,0.0147668781280517,0.0138855180740356,480.9894409179688,480.6824951171875,22.861003875732425,22.63061141967773,345992.8035736084,1238891.5061950684,1211303.6155700684,1207397.3655700684,12.067870140075684,12.054442405700684,662353.4679412842,348998.9995956421,308.427229309082,262.9243034362793,303.04870834350584,308.53055038452146,6.819999694824219,35.279998779296875,30.099998474121094,0.0002357554796006,2948.3486328125,15.78690242767334,16.14373779296875,8.496000289916992,2.6903793811798096,1.8813449144363403,0.7410290837287903,0.9245376586914062,0.872836709022522,2.538814067840576,269.203369140625,16.224483489990234,663.82080078125,285.5556945800781,2.511744976043701,1.290616154670715,590.4796142578125,679.9163208007812,30.99,28.1
2025-01-30 14:32:44+01:00,8.0,1518.3973388671875,75.2579116821289,5.433378219604492,5.585458278656006,4.368756771087647,3.5783164501190186,3.676026344299317,280.3178800582885,277.99553003311155,279.16566982269285,341.6810821533203,333.592756652832,305.55935134887693,32.73774719238281,31.64263916015625,32.068748474121094,283.9403203964233,274.40236999988554,0.0147550439834594,0.0138679704666137,480.9908752441406,480.7556457519531,22.81951904296875,22.426008224487305,351714.8494720459,1245971.5843200684,1222045.8030700684,1227050.6858825684,12.091063499450684,12.069090843200684,670654.2491912842,366210.9136581421,308.61955108642576,262.8033279418945,303.04870834350584,308.53055038452146,6.8274993896484375,35.279998779296875,30.11999893188477,0.0002362641228569,2997.383056640625,16.06011962890625,16.11695098876953,8.496000289916992,2.3888461589813232,1.8655781745910645,0.7190148234367371,0.8897319436073303,0.8706598281860352,2.454401969909668,268.8892517089844,16.217761993408203,664.0755004882812,285.52978515625,2.5134389400482178,1.290298342704773,590.4309692382812,680.1638793945312,30.99,28.1
2025-01-30 14:32:46+01:00,8.0,1517.7423706054688,75.17128372192383,5.4197282791137695,5.591593980789185,4.374689817428589,3.570016026496887,3.684759020805359,280.3178800582885,277.99553003311155,279.16566982269285,341.6810821533203,333.57775535583494,305.56435050964353,32.74274826049805,31.645660400390625,32.068748474121094,283.96032037734983,274.40236999988554,0.0147741422653198,0.0138669667243957,481.0020904541016,480.72019958496094,22.838830947875977,22.553725242614743,347366.0945892334,1242858.7913513184,1217712.3069763184,1225219.6311950684,12.086180686950684,12.067259788513184,656799.2687225342,355712.8667831421,308.36598625183103,263.0177110671997,303.0637086868286,308.5405506134033,6.832499504089356,35.279998779296875,30.11999893188477,0.0002363149854871,3011.22119140625,15.85882806777954,15.953569412231444,8.496000289916992,2.6736507415771484,1.862874984741211,0.7228473126888275,0.9096089899539948,0.8741450905799866,2.471197485923767,268.65025329589844,16.2127628326416,664.0135803222656,285.5418243408203,2.5123984813690186,1.290454924106598,590.4711303710938,,30.99,28.1
2025-01-30 14:32:48+01:00,8.0,1517.08740234375,75.08465576171875,5.406078338623047,5.597729682922363,4.380622863769531,3.561715602874756,3.693491697311402,280.3178800582885,277.99553003311155,279.16566982269285,341.6810821533203,333.56275405883787,305.56934967041013,32.74774932861328,31.648681640625,32.068748474121094,283.98032035827634,274.40236999988554,0.0147932405471801,0.0138659629821777,481.0133056640625,480.6847534179688,22.858142852783203,22.681442260742188,343017.3397064209,1239745.9983825684,1213378.8108825684,1223388.5765075684,12.081297874450684,12.065428733825684,642944.2882537842,345214.8199081421,308.1124214172363,263.23209419250486,303.07870903015134,308.55055084228513,6.824999809265137,35.279998779296875,30.11999893188477,0.0002360606723361,3043.08056640625,15.657536506652832,15.79018783569336,8.496000289916992,2.9584553241729736,1.8601717948913568,0.726679801940918,0.9294860363006592,0.877630352973938,2.487993001937866,268.4112548828125,16.207763671875,663.95166015625,285.5538635253906,2.51135802268982,1.2906115055084229,590.5112915039062,679.7910766601562,30.99,28.1
2025-01-30 14:32:50+01:00,8.0,1521.38525390625,75.2271728515625,5.396198272705078,5.5673346519470215,4.3591814041137695,3.555593252182007,3.676190853118897,280.3078798294067,277.9555300712585,279.15567007064817,341.6610778808593,333.55275573730466,305.55935134887693,32.74774932861328,31.63128662109375,32.068748474121094,283.9603199005127,274.40236999988554,0.014720193862915,0.0139034967422485,481.0504760742188,480.6923522949219,22.90058135986328,22.837635040283203,343246.2215423584,1249755.7640075684,1225463.7718200684,1214721.5843200684,12.089842796325684,12.052000999450684,660034.1320037842,355712.8667831421,308.460676574707,263.18539943695066,303.07870903015134,308.55055084228513,6.829999923706055,35.25,30.11999893188477,0.0002362132602267,3022.211669921875,15.760346412658691,15.919946670532228,8.496000289916992,2.6903793811798096,1.9379003047943115,0.7388088703155518,0.9108153581619264,0.867234468460083,2.551877498626709,269.0804443359375,15.860197067260742,663.766357421875,285.5556945800781,2.509963035583496,1.290595769882202,590.3011474609375,679.5870971679688,30.99,28.1
2025-01-30 14:32:52+01:00,8.0,1520.2588500976562,75.16297912597656,5.406347036361694,5.571301460266113,4.362329483032227,3.561782956123352,3.674375414848328,280.3228799343109,277.935530090332,279.1606699466705,341.6510795593261,333.54775466918943,305.56435050964353,32.75774955749512,31.635482788085938,32.08374786376953,283.9703201293945,274.3823699593544,0.0147270846366882,0.0138864564895629,481.0299835205078,480.69618225097656,22.891521453857425,22.75798416137696,344924.6883392334,1251159.5726013184,1224059.9632263184,1218078.5179138184,12.088011741638184,12.070921897888184,658508.2530975342,358093.2378768921,308.16841354370115,263.265448474884,303.07870903015134,308.56055107116697,6.835000038146973,35.2599983215332,30.11999893188477,0.0002361115349663,2976.9150390625,15.918610095977783,16.036892890930176,8.496000289916992,2.5388346910476685,1.9336695671081543,0.7312370836734772,0.9082757830619812,0.8691422045230865,2.513741970062256,268.98484802246094,15.910233497619627,663.8597717285156,285.5423889160156,2.5106658935546875,1.2905600666999817,590.3687438964844,,30.99,28.1
2025-01-30 14:32:54+01:00,8.0,1519.1324462890625,75.09878540039062,5.416495800018311,5.575268268585205,4.365477561950684,3.5679726600646973,3.672559976577759,280.33788003921507,277.9155301094055,279.16566982269285,341.64108123779295,333.5427536010742,305.56934967041013,32.76774978637695,31.639678955078125,32.09874725341797,283.98032035827634,274.3623699188232,0.0147339754104614,0.0138694162368774,481.0094909667969,480.7000122070313,22.88246154785156,22.678333282470703,346603.1551361084,1252563.3811950684,1222656.1546325684,1221435.4515075684,12.086180686950684,12.089842796325684,656982.3741912842,360473.6089706421,307.8761505126953,263.34549751281736,303.07870903015134,308.5705513000488,6.832499980926514,35.2599983215332,30.13999938964844,0.0002357046169704,2982.076416015625,16.076873779296875,16.153839111328125,8.496000289916992,2.387290000915528,1.929438829421997,0.7236652970314026,0.905736207962036,0.8710499405860901,2.4756064414978027,268.8892517089844,15.960269927978516,663.9531860351562,285.5290832519531,2.511368751525879,1.2905243635177612,590.4363403320312,679.755859375,30.99,28.1
2025-01-30 14:32:56+01:00,8.0,1520.260009765625,75.1123046875,5.449605464935303,5.551969528198242,4.352068901062012,3.5910441875457764,3.6584975719451904,280.3878797531128,277.90552988052366,279.1256698608398,341.621076965332,333.532755279541,305.55935134887693,32.73774719238281,31.6373291015625,32.068748474121094,284.0803197860717,274.35236992836,0.0146786193847656,0.0142244081497192,481.0171203613281,480.6685791015625,22.94015884399414,22.53835678100586,344009.1609954834,1252197.1702575684,1217895.4124450684,1220214.7483825684,12.072752952575684,12.052000999450684,666870.0695037842,350219.7027206421,308.1712593078613,263.1120208740234,303.0887092590332,308.5705513000488,6.835000038146973,35.2599983215332,30.11999893188477,0.0002360606723361,3009.263671875,16.46332550048828,16.040119171142578,8.945600509643555,2.190908908843994,2.0251145362854004,0.7356678247451782,0.914923131465912,0.8652547001838684,2.4979913234710693,268.5614929199219,16.64310646057129,663.7933959960938,285.5849304199219,2.511970996856689,1.2907005548477173,590.4318237304688,679.9386596679688,30.99,28.1
2025-01-30 14:32:58+01:00,8.0,1519.643310546875,75.14606094360352,5.423187494277954,5.571833848953247,4.36696720123291,3.5767771005630493,3.6748417615890494,280.41787972450254,277.9105299949646,279.140669965744,341.6310791015625,333.5227550506592,305.56435050964353,32.75274848937988,31.639480590820312,32.08374786376953,284.2753199577332,274.35236992836,0.0147355651855468,0.0145279560089111,481.0304718017578,480.6784362792969,22.90177345275879,22.78335762023925,344428.77769470215,1252563.3811950684,1220703.0296325684,1219116.1155700684,12.069090843200684,12.062376976013184,674194.2882537842,353332.4956893921,308.2111877441406,263.255260848999,303.0937093734741,308.56055107116697,6.84250020980835,35.25,30.11999893188477,0.0002351451110839,3012.511474609375,16.184967041015625,15.973363876342772,8.945600509643555,2.300976276397705,1.9553465843200684,0.7339397668838501,0.910016268491745,0.8687069118022919,2.518983483314514,268.2746887207031,16.234987258911133,663.8550109863281,285.5852508544922,2.512421488761902,1.2907111644744873,590.486328125,,30.99,28.1
2025-01-30 14:33:00+01:00,8.0,1519.026611328125,75.17981719970703,5.3967695236206055,5.591698169708252,4.381865501403809,3.5625100135803223,3.69118595123291,280.4478796958923,277.9155301094055,279.15567007064817,341.64108123779295,333.5127548217773,305.56934967041013,32.76774978637695,31.641632080078125,32.09874725341797,284.4703201293945,274.35236992836,0.0147925109863281,0.014831503868103,481.0438232421875,480.6882934570313,22.86338806152344,23.028358459472656,344848.3943939209,1252929.5921325684,1223510.6468200684,1218017.4827575684,12.065428733825684,12.072752952575684,681518.5070037842,356445.2886581421,308.2511161804199,263.3985008239746,303.098709487915,308.55055084228513,6.84999942779541,35.279998779296875,30.13999938964844,0.0002351451110839,2999.518798828125,15.906608581542969,15.906608581542969,8.945600509643555,2.411043643951416,1.8855786323547363,0.732211709022522,0.905109405517578,0.8721591234207153,2.539975643157959,267.9878845214844,15.826868057250977,663.9166259765625,285.5855712890625,2.5128719806671143,1.290721774101257,590.5408325195312,679.9930419921875,30.99,28.1
2025-01-30 14:33:02+01:00,8.0,1517.513916015625,74.90155029296875,5.392115116119385,5.628836631774902,4.408287525177002,3.52793836593628,3.693574905395508,280.47787990570066,277.9255298614502,279.14566984176633,341.6010803222656,333.5027565002441,305.5793518066406,32.77774810791016,31.641632080078125,32.09874725341797,284.8303197860717,274.35236992836,0.0148852519989013,0.014974401473999,481.0099487304688,480.6500854492188,22.879600524902344,22.696382522583008,351943.7313079834,1230834.8655700684,1224609.2796325684,1217773.3421325684,12.086180686950684,12.093504905700684,690307.5695037842,365356.4214706421,308.0029014587402,263.8341354370117,303.1187099456787,308.55055084228513,6.847499847412109,35.2599983215332,30.13999938964844,0.0002356537543402,3015.092529296875,15.760187149047852,15.337230682373049,8.945600509643555,2.657782077789306,1.9613200426101685,0.7213720083236694,0.91568785905838,0.8769695162773132,2.4413673877716064,268.02886962890625,15.660956382751465,663.7604370117188,285.6118469238281,2.5114803314208984,1.290905475616455,590.2508544921875,679.7828369140625,30.99,28.1
2025-01-30 14:33:04+01:00,8.0,1525.2542724609375,75.07632446289062,5.386906623840332,5.642812252044678,4.414305210113525,3.551504850387573,3.705154657363892,280.4478796958923,277.9155301094055,279.11567010879514,341.621076965332,333.532755279541,305.62935104370115,32.78774642944336,31.648651123046875,32.11874771118164,285.0603202819824,274.35236992836,0.0149261226654052,0.0149717874526977,480.9827880859375,480.6236267089844,22.910118103027344,22.693273544311523,356826.5438079834,1255493.0686950684,1220947.1702575684,1219970.6077575684,12.089842796325684,12.104491233825684,694702.1007537842,368652.3199081421,308.2805351257324,264.3820156097412,303.098709487915,308.55055084228513,6.840000152587891,35.279998779296875,30.11999893188477,0.0002366201782226,3016.916748046875,15.176305770874023,15.710346221923828,8.945600509643555,2.905916213989258,1.828644871711731,0.722782552242279,0.9120174646377563,0.8813580870628357,2.493408679962158,268.5068664550781,14.983631134033203,663.7155151367188,285.66607666015625,2.511224269866944,1.2909600734710691,589.9821166992188,679.7172241210938,30.99,28.1
2025-01-30 14:33:06+01:00,8.0,1525.2542724609375,75.07632446289062,5.386906623840332,5.642812252044678,4.414305210113525,3.551504850387573,3.705154657363892,280.4478796958923,277.9155301094055,279.11567010879514,341.621076965332,333.532755279541,305.62935104370115,32.78774642944336,31.648651123046875,32.11874771118164,285.0603202819824,274.35236992836,0.0149261226654052,0.0149717874526977,480.9827880859375,480.6236267089844,22.910118103027344,22.693273544311523,356826.5438079834,1255493.0686950684,1220947.1702575684,1219970.6077575684,12.089842796325684,12.104491233825684,694702.1007537842,368652.3199081421,308.2805351257324,264.3820156097412,303.098709487915,308.55055084228513,6.857500076293945,35.279998779296875,30.11999893188477,0.0002362641228569,3053.35888671875,15.176305770874023,15.710346221923828,8.945600509643555,2.905916213989258,1.828644871711731,0.722782552242279,0.9120174646377563,0.8813580870628357,2.493408679962158,268.5068664550781,14.983631134033203,663.7155151367188,285.66607666015625,2.511224269866944,1.2909600734710691,589.9821166992188,,30.99,28.1
