_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:41:08+01:00,8.0,1538.8870849609375,75.21636199951172,5.749823570251465,5.920886516571045,4.6710615158081055,3.747025489807129,3.8585033416748047,280.2878798484802,275.33552994728086,277.7256697654724,338.2810806274414,330.82275619506834,305.7393516540527,33.05774688720703,31.99911499023437,32.44874954223633,285.7403205871582,273.40236999988554,0.0159221220016479,0.014885347366333,480.3385620117188,480.4298400878906,23.223876953125,23.173084259033203,365142.560005188,1247924.7093200684,1224243.0686950684,1221435.4515075684,12.136229515075684,12.122801780700684,693969.6788787842,377319.2882537842,308.2469123840332,264.87164440155027,303.0887092590332,308.640550994873,6.829999923706055,35.349998474121094,30.049999237060547,0.0002471490648057,2971.352783203125,13.004267692565918,12.275501251220703,8.945600509643555,2.3700764179229736,1.7763835191726685,0.7309162616729736,0.918284237384796,0.8840892314910889,2.239587545394897,257.67681884765625,12.74830722808838,657.9278564453125,286.0309753417969,2.493481636047364,1.2920825481414795,587.2005004882812,672.5686645507812,30.99,30.91
2025-01-30 14:41:10+01:00,8.0,1538.98974609375,75.17544555664062,5.746031761169434,5.901486873626709,4.660008430480957,3.724202871322632,3.8249588012695312,280.2778800964355,275.31552996635435,277.7256697654724,338.3010772705078,330.80275573730466,305.72934951782224,33.0777473449707,31.99911499023437,32.44874954223633,285.76032009124754,273.3823699891567,0.0159221220016479,0.014885347366333,480.3385620117188,480.4397277832031,23.223876953125,23.072221755981445,364608.5023880005,1248901.2718200684,1214233.3030700684,1222900.2952575684,12.166747093200684,12.145995140075684,691528.2726287842,375854.4445037842,308.48158111572263,264.99288787841795,303.0887092590332,308.640550994873,6.829999923706055,35.349998474121094,30.049999237060547,0.0002471490648057,2971.352783203125,12.742475509643556,12.50700569152832,8.945600509643555,2.656195878982544,1.8480067253112795,0.7341337203979492,0.9057875871658324,0.8741241097450256,2.2929959297180176,259.72540283203125,12.777450561523438,657.4151611328125,286.0035400390625,2.493525266647339,1.2920621633529663,587.057373046875,672.6629028320312,30.99,30.91
2025-01-30 14:41:12+01:00,8.0,1536.6265869140625,75.10330963134766,5.724375247955322,5.910078525543213,4.661402225494385,3.727018356323242,3.8479256629943848,280.33788003921507,275.26553001403806,277.7356699943542,338.2810806274414,330.80275573730466,305.7393516540527,33.097747802734375,31.99163818359375,32.4787483215332,285.7503198623657,273.40236999988554,0.0158893451690673,0.0149156455993652,480.3466796875,480.4199523925781,23.140430450439453,23.297794342041016,367660.2602005005,1248901.2718200684,1218994.0452575684,1226928.6155700684,12.125243186950684,12.115477561950684,697631.7882537842,378295.8507537842,308.4732192993164,265.2284182548523,303.0887092590332,308.640550994873,6.832499504089356,35.32999801635742,30.06999969482422,0.0002491327582465,2981.542724609375,12.905163764953612,12.829957008361816,8.945600509643555,2.461568593978882,1.8395850658416748,0.721348762512207,0.9136679172515868,0.8843770027160645,2.276094436645508,259.08349609375,13.005289077758787,657.7689819335938,286.0316162109375,2.49235200881958,1.292102932929993,587.345947265625,672.3648071289062,30.99,30.91
2025-01-30 14:41:14+01:00,8.0,1537.5521240234375,75.13171005249023,5.709328413009644,5.889298915863037,4.645526885986328,3.7106293439865112,3.827602505683899,280.3628798961639,275.2755300045013,277.7306698799133,338.2810806274414,330.80275573730466,305.7343505859375,33.10774803161621,31.98716735839844,32.4787483215332,285.7503198623657,273.3823699966073,0.0158422665596008,0.0149157600402832,480.3743286132813,480.4345550537109,23.1478214263916,23.37296390533448,366744.7328567505,1260253.8108825684,1225524.8069763184,1230041.4085388184,12.122801780700684,12.135619163513184,694396.9249725342,375488.24548721313,308.30963172912595,265.008327627182,303.08370914459226,308.6305507659912,6.829999923706055,35.32999801635742,30.06999969482422,0.0002474033779568,3016.783203125,12.747374057769775,12.662622928619385,8.945600509643555,2.6045615673065186,1.8100921511650083,0.72224161028862,0.9049248099327089,0.8787459135055542,2.27475380897522,259.1517791748047,12.819366931915283,657.6563110351562,286.03065490722656,2.491554975509644,1.2920727729797363,587.211181640625,,30.99,30.91
2025-01-30 14:41:16+01:00,8.0,1538.4776611328125,75.16011047363281,5.694281578063965,5.868519306182861,4.629651546478272,3.69424033164978,3.807279348373413,280.3878797531128,275.2855299949646,277.7256697654724,338.2810806274414,330.80275573730466,305.72934951782224,33.11774826049805,31.982696533203125,32.4787483215332,285.7503198623657,273.362369993329,0.0157951879501342,0.0149158744812011,480.4019775390625,480.44915771484375,23.15521240234375,23.44813346862793,365829.2055130005,1271606.3499450684,1232055.5686950684,1233154.2015075684,12.120360374450684,12.155760765075684,691162.0616912842,372680.6402206421,308.1460441589355,264.7882369995117,303.07870903015134,308.6205505371093,6.829999923706055,35.32999801635742,30.06999969482422,0.0002467421468098,3027.595703125,12.589584350585938,12.495288848876951,8.945600509643555,2.747554540634156,1.7805992364883425,0.723134458065033,0.8961817026138306,0.873114824295044,2.273413181304932,259.2200622558594,12.633444786071776,657.5436401367188,286.0296936035156,2.490757942199707,1.29204261302948,587.076416015625,672.2052001953125,30.99,30.91
2025-01-30 14:41:18+01:00,8.0,1536.9429931640625,75.16242218017578,5.685877799987793,5.916056156158447,4.666131973266602,3.711108684539795,3.849663257598877,280.4178799629211,275.26553001403806,277.7356699943542,338.2810806274414,330.80275573730466,305.72934951782224,33.097747802734375,31.9891357421875,32.45874786376953,285.7203201293945,273.3823699891567,0.0159213485717773,0.0148544330596923,480.38720703125,480.4586181640625,23.12040328979492,23.099353790283203,368270.6117630005,1260009.6702575684,1226806.5452575684,1218994.0452575684,12.143553733825684,12.108153343200684,695312.4523162842,381835.8898162842,308.3141578674316,264.6146692276001,303.0887092590332,308.6005500793457,6.819999694824219,35.349998474121094,30.06999969482422,0.0002475559828016,2993.111572265625,12.481630325317385,12.649588584899902,8.945600509643555,2.794276475906372,1.6782211065292358,0.7445024847984314,0.9274556636810304,0.8837896585464478,2.260319709777832,259.5888061523437,13.166000366210938,657.5826416015625,286.0025634765625,2.491457462310791,1.291980504989624,587.0454711914062,672.4295043945312,30.99,30.91
2025-01-30 14:41:20+01:00,8.0,1538.0360107421875,75.09605407714844,5.697368144989014,5.894258975982666,4.650732040405273,3.702669858932495,3.83062744140625,280.45787992477415,275.26553001403806,277.7356699943542,338.2810806274414,330.782755279541,305.72934951782224,33.097747802734375,31.9971923828125,32.4787483215332,285.7203201293945,273.362369993329,0.0158570613861083,0.0148703899383544,480.3419189453125,480.3812561035156,23.14615249633789,23.16180419921875,365829.2055130005,1270385.6468200684,1234008.6936950684,1232665.9202575684,12.128905296325684,12.135008811950684,698608.3507537842,376464.7960662842,308.3770584106445,264.64038314819334,303.07870903015134,308.6005500793457,6.822500228881836,35.36000061035156,30.049999237060547,0.0002471999274359,2960.00634765625,12.81553077697754,13.486129760742188,8.945600509643555,2.769195556640625,1.7120068073272705,0.7305077314376831,0.9072423577308656,0.8761551380157471,2.2972207069396973,259.5341796875,13.25651741027832,657.7627563476562,286.0341491699219,2.492649555206299,1.2921828031539917,587.3682861328125,672.5444946289062,30.99,30.91
2025-01-30 14:41:22+01:00,8.0,1536.610595703125,75.25902557373047,5.716156005859375,5.801831245422363,4.603039264678955,3.7105672359466553,3.76618218421936,280.47787990570066,275.24552979469297,277.7256697654724,338.2810806274414,329.98275604248045,305.70935287475584,33.097747802734375,31.9971923828125,32.4787483215332,285.7403205871582,273.3423699975013,0.0156877508163452,0.0148898973464965,480.3404846191406,480.4914245605469,23.151874542236328,23.5133056640625,360946.4168548584,1245239.1624450684,1213256.7405700684,1233154.2015075684,12.145995140075684,12.147215843200684,696533.1554412842,372070.2886581421,308.3435768127441,265.0694631576538,303.0587085723877,308.6005500793457,6.824999809265137,35.349998474121094,30.06999969482422,0.0002478611585828,2976.114013671875,12.95363712310791,12.168343544006348,8.945600509643555,2.4705495834350586,1.6286418437957764,0.7289482355117798,0.9003869295120239,0.8675678372383118,2.3098926544189453,260.9135437011719,12.947433471679688,655.3232421875,285.9731140136719,2.483800411224365,1.2918442487716677,586.9474487304688,672.0800170898438,30.99,30.91
2025-01-30 14:41:24+01:00,8.0,1537.2996215820312,75.25260162353516,5.7249627113342285,5.8071794509887695,4.605282783508301,3.71489143371582,3.768242239952088,280.47787990570066,275.24552979469297,277.7256697654724,338.2810806274414,329.95275535583494,305.71435203552244,33.097747802734375,31.99725341796875,32.46874809265137,285.7253202438354,273.3273699969053,0.0156877508163452,0.0148964066505432,480.3395233154297,480.4817657470703,23.151874542236328,23.45908737182617,363616.6930198669,1255981.3499450684,1216186.4280700684,1228271.3890075684,12.130736351013184,12.113036155700684,691528.2726287842,375732.38611221313,308.50243988037107,265.1236018180847,303.05370845794675,308.58555068969724,6.837499618530273,35.349998474121094,30.049999237060547,0.0002483698018391,2990.441650390625,13.190388202667236,12.388048648834229,8.945600509643555,2.3504754304885864,1.6893168687820437,0.7323832511901855,0.9086308777332306,0.8673593103885651,2.312004327774048,260.5994415283203,12.76991367340088,655.716064453125,285.9740600585937,2.4852179288864136,1.2918739318847656,587.0517578125,,30.99,30.91
2025-01-30 14:41:26+01:00,8.0,1537.9886474609375,75.24617767333984,5.733769416809082,5.812527656555176,4.607526302337647,3.719215631484986,3.7703022956848153,280.47787990570066,275.24552979469297,277.7256697654724,338.2810806274414,329.92275466918943,305.71935119628904,33.097747802734375,31.997314453125,32.45874786376953,285.7103199005127,273.31236999630926,0.0156877508163452,0.0149029159545898,480.3385620117188,480.47210693359375,23.151874542236328,23.404869079589844,366286.9691848755,1266723.5374450684,1219116.1155700684,1223388.5765075684,12.115477561950684,12.078856468200684,686523.3898162842,379394.4835662842,308.661302947998,265.1777404785156,303.04870834350584,308.5705513000488,6.852499961853027,35.349998474121094,30.06999969482422,0.0002483698018391,2973.310791015625,13.427139282226562,12.60775375366211,8.945600509643555,2.2304012775421143,1.7499918937683103,0.7358182668685913,0.9168748259544371,0.8671507835388184,2.3141160011291504,260.28533935546875,12.59239387512207,656.10888671875,285.9750061035156,2.486635446548462,1.2919036149978638,587.1560668945312,672.1213989257812,30.99,30.91
2025-01-30 14:41:28+01:00,8.0,1535.4716796875,75.22264862060547,5.714170932769775,5.859685897827148,4.64663553237915,3.727839708328247,3.8228561878204346,280.4978798866272,275.24552979469297,277.7056697845459,338.2510818481445,330.3727554321289,305.70935287475584,33.097747802734375,31.995574951171875,32.4787483215332,285.7103199005127,273.3423699975013,0.0158254804611206,0.0149029159545898,480.3385620117188,480.4689636230469,23.116588592529297,23.39122772216797,357589.4832611084,1248901.2718200684,1223266.5061950684,1216430.5686950684,12.125243186950684,12.078856468200684,697875.9288787842,381713.8195037842,307.9986747741699,264.80752029418943,303.0587085723877,308.580549621582,6.877500057220459,35.36000061035156,30.049999237060547,0.00024857325236,2959.739501953125,12.66782283782959,12.96288776397705,8.945600509643555,2.8309876918792725,1.772167682647705,0.7425670623779297,0.9230290055274964,0.8748311400413513,2.387427568435669,259.83465576171875,13.52839183807373,657.3792724609375,285.94635009765625,2.492490530014038,1.291835069656372,587.095458984375,672.6249389648438,30.99,30.91
2025-01-30 14:41:30+01:00,8.0,1535.451904296875,75.1972541809082,5.706059455871582,5.859727621078491,4.63663125038147,3.718531608581543,3.818710803985596,280.47287979125974,275.2555299043655,277.7106698989868,338.26608123779295,330.4927562713623,305.7043518066406,33.097747802734375,31.990936279296875,32.4787483215332,285.7103199005127,273.3423699975013,0.0158006868362426,0.0148879218101501,480.3507232666016,480.4671630859375,23.12541007995605,23.16163158416748,361137.1397972107,1255493.0686950684,1222839.2601013184,1217529.2015075684,12.131957054138184,12.074584007263184,697936.9640350342,379394.4835662842,308.22549476623533,264.71109476089475,303.0687088012695,308.5755504608154,6.887499809265137,35.36000061035156,30.06999969482422,0.0002483189392089,2938.5146484375,12.682388305664062,12.833110332489014,8.945600509643555,2.8205406665802,1.7056081295013428,0.7346393167972565,0.9118241667747498,0.8744713962078094,2.378989219665528,259.54103088378906,13.1178240776062,657.3819885253906,285.9464263916016,2.4931864738464355,1.291838765144348,587.1206665039062,,30.99,30.91
2025-01-30 14:41:32+01:00,8.0,1535.43212890625,75.17185974121094,5.697947978973389,5.859769344329834,4.626626968383789,3.709223508834839,3.814565420150757,280.4478796958923,275.26553001403806,277.7156700134277,338.2810806274414,330.6127571105957,305.69935073852537,33.097747802734375,31.986297607421875,32.4787483215332,285.7103199005127,273.3423699975013,0.0157758932113647,0.0148729276657104,480.3628845214844,480.4653625488281,23.13423156738281,22.932035446166992,364684.796333313,1262084.8655700684,1222412.0140075684,1218627.8343200684,12.138670921325684,12.070311546325684,697997.9991912842,377075.1476287842,308.4523147583008,264.6146692276001,303.07870903015134,308.5705513000488,6.880000114440918,35.32999801635742,30.06999969482422,0.0002481663513183,2979.1396484375,12.696953773498535,12.703332901000977,8.945600509643555,2.810093641281128,1.6390485763549805,0.7267115712165833,0.9006193280220032,0.8741116523742676,2.3705508708953857,259.2474060058594,12.707256317138672,657.3847045898438,285.9465026855469,2.493882417678833,1.2918424606323242,587.1458740234375,672.7896728515625,30.99,30.91
2025-01-30 14:41:34+01:00,8.0,1537.242919921875,75.2275390625,5.704633712768555,5.868302822113037,4.634755611419678,3.716253757476807,3.822875261306762,280.4678796768188,275.26553001403806,277.7056697845459,338.2510818481445,330.7527565002441,305.70935287475584,33.05774688720703,31.98406982421875,32.488746643066406,285.7203201293945,273.3423699975013,0.0158013591766357,0.0148900880813598,480.377197265625,480.47796630859375,23.198604583740234,23.02098846435547,368804.669380188,1247802.6390075684,1212890.5296325684,1218749.9046325684,12.124022483825684,12.136229515075684,700439.4054412842,382202.1007537842,308.72368850708006,265.20307912826536,303.0587085723877,308.55055084228513,6.882499694824219,35.31999969482422,30.06999969482422,0.0002473525153266,3016.3828125,12.818324089050291,12.74524211883545,8.945600509643555,2.8644020557403564,1.7193399667739868,0.7353982925415039,0.9053497910499572,0.8730236887931824,2.3098926544189453,260.203369140625,12.703638076782228,657.9432373046875,285.94708251953125,2.494020938873291,1.291816473007202,587.1204833984375,672.633056640625,30.99,30.91
2025-01-30 14:41:36+01:00,8.0,1536.983154296875,75.25056076049805,5.690780162811279,5.870662927627564,4.633856296539307,3.7006970643997192,3.817655205726624,280.47287979125974,275.2555299043655,277.7106698989868,338.24107971191404,330.7777561187744,305.7043518066406,33.05774688720703,31.992218017578125,32.46374702453613,285.7153200149536,273.3423699975013,0.0157939848899841,0.0148860731124877,480.3335723876953,480.4656066894531,23.167133331298828,23.08204841613769,369682.04975128174,1254394.4358825684,1219970.6077575684,1219482.3265075684,12.130736351013184,12.119750022888184,695373.4874725342,379272.4132537842,308.5545543670654,264.8573061466217,303.0587085723877,308.55055084228513,6.897500038146973,35.32999801635742,30.049999237060547,0.0002481663513183,3011.22119140625,12.875980377197266,12.924790859222412,8.945600509643555,2.800423145294189,1.7581024169921875,0.7314638793468475,0.9050828516483308,0.8730732202529907,2.2747400999069214,260.1350860595703,12.879819869995115,657.87744140625,285.9330596923828,2.493337869644165,1.291770577430725,587.1189880371094,,30.99,30.91
2025-01-30 14:41:38+01:00,8.0,1536.723388671875,75.2735824584961,5.676926612854004,5.87302303314209,4.632956981658936,3.685140371322632,3.812435150146485,280.47787990570066,275.24552979469297,277.7156700134277,338.2310775756836,330.80275573730466,305.69935073852537,33.05774688720703,32.0003662109375,32.43874740600586,285.7103199005127,273.3423699975013,0.0157866106033325,0.0148820581436157,480.2899475097656,480.4532470703125,23.135662078857425,23.14310836791992,370559.4301223755,1260986.2327575684,1227050.6858825684,1220214.7483825684,12.137450218200684,12.103270530700684,690307.5695037842,376342.7257537842,308.3854202270508,264.511533164978,303.0587085723877,308.55055084228513,6.927499771118164,35.32999801635742,30.06999969482422,0.0002478611585828,3061.54638671875,12.933636665344238,13.104339599609377,8.945600509643555,2.7364442348480225,1.7968648672103882,0.7275294661521912,0.904815912246704,0.8731227517127991,2.239587545394897,260.0668029785156,13.056001663208008,657.8116455078125,285.9190368652344,2.492654800415039,1.291724681854248,587.1174926757812,672.417724609375,30.99,30.91
2025-01-30 14:41:40+01:00,8.0,1535.7342529296875,75.06353759765625,5.670215129852295,5.904031753540039,4.658943176269531,3.7041804790496826,3.834752559661865,280.5278800964355,275.26553001403806,277.7256697654724,338.2510818481445,330.82275619506834,305.69935073852537,33.05774688720703,31.977996826171875,32.43874740600586,285.7103199005127,273.362369993329,0.0158850154876709,0.0149065065383911,480.36669921875,480.53955078125,23.12040328979492,23.276371002197266,375823.712348938,1249877.8343200684,1218749.9046325684,1213745.0218200684,12.114256858825684,12.139891624450684,702758.7413787842,393798.7804412842,308.31836166381834,265.0375560760498,303.07870903015134,308.55055084228513,6.932499885559082,35.31999969482422,30.06999969482422,0.0002478611585828,3030.3544921875,12.694198608398438,13.013551712036133,8.945600509643555,2.7731847763061523,1.8432433605194087,0.7280653119087219,0.9021270871162416,0.8764753341674805,2.3014450073242188,260.0804748535156,12.809356689453123,657.535888671875,285.8628234863281,2.4922144412994385,1.2915226221084597,587.25537109375,672.2954711914062,30.99,30.91
2025-01-30 14:41:42+01:00,8.0,1538.7816162109375,75.11800384521484,5.670215129852295,5.889870643615723,4.6518874168396,3.684704542160034,3.827444314956665,280.4678796768188,275.24552979469297,277.7156700134277,338.2310775756836,330.782755279541,305.6793502807617,33.05774688720703,31.97064208984375,32.44874954223633,285.7203201293945,273.3423699975013,0.0158469772338867,0.0148944368362426,480.3829345703125,480.5251770019531,23.173809051513672,23.09422874450684,367126.202583313,1260375.8811950684,1227661.0374450684,1224731.3499450684,12.153319358825684,12.115477561950684,694213.8195037842,375732.3741912842,308.61537017822263,264.5889562606812,303.07870903015134,308.55055084228513,6.932499885559082,35.29999923706055,30.06999969482422,0.0002479628838433,2962.6318359375,13.126556396484377,13.674712181091309,8.945600509643555,2.656862258911133,1.7320072650909424,0.7411249279975891,0.915297269821167,0.8725677728652954,2.281444549560547,258.18212890625,12.80573844909668,657.5911254882812,285.9195861816406,2.4934215545654297,1.2915523052215576,587.2351684570312,672.5361938476562,30.99,30.91
2025-01-30 14:41:44+01:00,8.0,1537.7938842773438,75.20715713500977,5.6564459800720215,5.908412933349609,4.663400650024414,3.678464889526367,3.845351934432984,280.5278800964355,275.24552979469297,277.7156700134277,338.2310775756836,330.7627548217773,305.69935073852537,33.05774688720703,31.97637939453125,32.44874954223633,285.7103199005127,273.362369993329,0.0158965663909912,0.0148885660171508,480.3762512207031,480.5559387207031,23.18429946899414,23.13942050933838,363540.4109954834,1264160.0608825684,1226562.4046325684,1227416.8968200684,12.113036155700684,12.126463890075684,701293.8976287842,375122.0226287842,308.44813385009763,264.556813621521,303.0587085723877,308.55055084228513,6.937499523162842,35.31999969482422,30.06999969482422,0.0002474033779568,3044.326171875,12.828323364257812,13.094904899597168,8.945600509643555,2.648478746414185,1.7193399667739868,0.7303227186203003,0.9094232320785522,0.8787844181060791,2.2845458984375,259.43858337402344,12.818500518798828,657.5982055664062,285.9196472167969,2.493307113647461,1.2914332151412964,587.1297302246094,,30.99,30.91
2025-01-30 14:41:46+01:00,8.0,1536.80615234375,75.29631042480469,5.667403221130371,5.8874804973602295,4.643789291381836,3.6797995567321777,3.828537702560425,280.54788007736204,275.2655298948288,277.72567000389097,338.2310775756836,330.7577556610107,305.6793502807617,33.05774688720703,31.97520446777344,32.45374870300293,285.7103199005127,273.362369993329,0.0158332867622375,0.0148987398147583,480.3795928955078,480.5867004394531,23.15378189086914,23.18461227416992,365371.4537620544,1258666.8968200684,1224243.0686950684,1229675.1976013184,12.133177757263184,12.104491233825684,699645.9484100342,376281.6905975342,308.38534965515134,265.0380612850189,303.0687088012695,308.55055084228513,6.959999561309815,35.31999969482422,30.06999969482422,0.0002478102959526,2948.037109375,12.96489143371582,12.515097618103027,8.945600509643555,2.6265281438827515,1.665536344051361,0.7220078706741333,0.9000805914402008,0.8768521249294281,2.314108371734619,260.6950378417969,12.99867820739746,657.7792358398438,285.8638458251953,2.493192672729492,1.2913141250610352,587.0242919921875,672.358154296875,30.99,30.91
2025-01-30 14:41:48+01:00,8.0,1542.2510986328125,75.09917449951172,5.678360462188721,5.86654806137085,4.624177932739258,3.681134223937988,3.811723470687866,280.5678800582885,275.2855299949646,277.7356699943542,338.2310775756836,330.7527565002441,305.659349822998,33.05774688720703,31.974029541015625,32.45874786376953,285.7103199005127,273.362369993329,0.0157700071334838,0.0149089136123657,480.3829345703125,480.47796630859375,23.12326431274414,23.2973575592041,367202.4965286255,1253173.7327575684,1221923.7327575684,1231933.4983825684,12.153319358825684,12.082518577575684,697997.9991912842,377441.3585662842,308.32256546020506,265.5193089485168,303.07870903015134,308.55055084228513,6.957499504089356,35.29999923706055,30.06999969482422,0.0002481154886881,3007.17236328125,13.101459503173828,13.239212036132812,8.945600509643555,2.6045775413513184,1.6117327213287354,0.7136930227279663,0.8907379508018494,0.8749198317527771,2.3436708450317383,259.38397216796875,13.178855895996094,657.9602661132812,285.8080444335937,2.494056463241577,1.291395664215088,587.3328247070312,672.4664306640625,30.99,30.91
2025-01-30 14:41:50+01:00,8.0,1538.8941650390625,75.25059509277344,5.6760334968566895,5.87375545501709,4.640687465667725,3.6945083141326895,3.823204755783081,280.6278800010681,275.3755299091339,277.7256697654724,338.1810821533203,330.7627548217773,305.69935073852537,33.097747802734375,31.974029541015625,32.44874954223633,285.70032062530515,273.362369993329,0.0158003253936767,0.0148998165130615,480.3938903808594,480.4334411621094,23.214340209960938,23.1628646850586,363540.4109954834,1266235.2561950684,1226562.4046325684,1222167.8733825684,12.114256858825684,12.099608421325684,681640.5773162842,375854.4445037842,308.6404556274414,264.5953840255737,303.07870903015134,308.55055084228513,6.952499866485596,35.279998779296875,30.06999969482422,0.0002484206644694,3020.25390625,13.346307754516602,13.1430025100708,8.945600509643555,2.29369592666626,1.6920063495635986,0.7385163307189941,0.9211753010749816,0.873762309551239,2.259187936782837,260.61309814453125,12.589632034301758,657.7534790039062,285.9769287109375,2.492668867111206,1.2919639348983765,587.3897094726562,672.3869018554688,30.99,30.91
2025-01-30 14:41:52+01:00,8.0,1538.6729736328125,75.32537078857422,5.708458423614502,5.8771185874938965,4.635555267333984,3.712239980697632,3.827512741088867,280.5578798294067,275.3755299091339,277.75566997528074,338.1810821533203,330.7527565002441,305.69935073852537,33.0777473449707,31.9769287109375,32.4787483215332,285.70032062530515,273.362369993329,0.0158003253936767,0.0148998165130615,480.3938903808594,480.4811096191406,23.214340209960938,23.29190826416016,359115.3621673584,1260253.8108825684,1218994.0452575684,1220947.1702575684,12.117918968200684,12.103270530700684,693359.3273162842,368774.3902206421,308.0956100463867,264.7882369995117,303.04870834350584,308.5705513000488,6.952499866485596,35.279998779296875,30.06999969482422,0.0002482172139485,3021.5888671875,12.834721565246582,13.09502124786377,8.945600509643555,2.577169895172119,1.7193399667739868,0.7225849032402039,0.9046614766120912,0.8759987354278564,2.3198909759521484,259.8482971191406,12.834882736206056,657.8820190429688,285.920166015625,2.4915950298309326,1.2917543649673462,587.197509765625,672.19677734375,30.99,30.91
2025-01-30 14:41:54+01:00,8.0,1537.3746337890625,75.23764038085938,5.703786849975586,5.908334255218506,4.662594795227051,3.708709478378296,3.841709852218628,280.50787963867185,275.3555299282074,277.7256697654724,338.1810821533203,330.7627548217773,305.70935287475584,33.0777473449707,31.986328125,32.45874786376953,285.70032062530515,273.362369993329,0.0158821420669555,0.0148984098434448,480.3671875,480.4991149902344,23.200035095214844,23.104246139526367,362243.4139251709,1253417.8733825684,1232055.5686950684,1221069.2405700684,12.128905296325684,12.130125999450684,701538.0382537842,381957.9601287842,308.0619873046875,265.4752882957458,303.0587085723877,308.55055084228513,6.959999561309815,35.29999923706055,30.06999969482422,0.0002481663513183,3056.4736328125,13.162347793579102,12.570512771606444,8.945600509643555,2.4411118030548096,1.7699923515319824,0.7325912714004517,0.9212040305137634,0.8783408403396606,2.256093978881836,262.006103515625,12.963146209716797,657.7860107421875,285.864990234375,2.492814779281616,1.291606068611145,587.271484375,672.4449462890625,30.99,30.91
2025-01-30 14:41:56+01:00,8.0,1537.67724609375,75.2170181274414,5.695146083831787,5.897031307220459,4.656160593032837,3.701545834541321,3.83276116847992,280.5178798675537,275.3455299377441,277.7256697654724,338.1810821533203,330.7627548217773,305.6943515777588,33.0777473449707,31.9825439453125,32.45374870300293,285.69532051086424,273.362369993329,0.0158560948371887,0.0148917698860168,480.3724365234375,480.5047149658203,23.18596839904785,23.27172088623047,363425.9581565857,1259704.4944763184,1229614.1624450684,1223998.9280700684,12.127074241638184,12.116698265075684,695312.4523162842,379699.6593475342,308.31150283813474,264.9254137516021,303.0737089157104,308.55055084228513,6.959999561309815,35.279998779296875,30.09000015258789,0.0002489801703559,3048.46435546875,13.154451847076416,12.467236042022703,8.945600509643555,2.481340885162353,1.7225542068481443,0.7368648946285248,0.9181244373321532,0.8747100234031677,2.266094207763672,262.006103515625,12.961718559265137,657.7289733886719,285.8915252685547,2.4917006492614746,1.291650116443634,587.124755859375,,30.99,30.91
2025-01-30 14:41:58+01:00,8.0,1537.9798583984375,75.19639587402344,5.686505317687988,5.885728359222412,4.649726390838623,3.6943821907043457,3.823812484741211,280.5278800964355,275.33552994728086,277.7256697654724,338.1810821533203,330.7627548217773,305.6793502807617,33.0777473449707,31.978759765625,32.44874954223633,285.6903203964233,273.362369993329,0.0158300476074218,0.0148851299285888,480.377685546875,480.5103149414063,23.17190170288086,23.43919563293457,364608.5023880005,1265991.1155700684,1227172.7561950684,1226928.6155700684,12.125243186950684,12.103270530700684,689086.8663787842,377441.3585662842,308.561018371582,264.3755392074585,303.0887092590332,308.55055084228513,6.957499980926514,35.29999923706055,30.06999969482422,0.0002483189392089,2973.0439453125,13.14655590057373,12.363959312438965,8.945600509643555,2.521569967269897,1.6751160621643066,0.7411385178565979,0.9150448441505432,0.8710792064666748,2.276094436645508,262.006103515625,12.960290908813477,657.6719360351562,285.9180603027344,2.490586519241333,1.291694164276123,586.97802734375,672.0021362304688,30.99,30.91
2025-01-30 14:42:00+01:00,8.0,1533.21875,75.06608581542969,5.717526912689209,5.890872001647949,4.647068977355957,3.7155587673187256,3.8304860591888414,280.54788007736204,275.3755299091339,277.7156700134277,338.1810821533203,330.782755279541,305.659349822998,33.0777473449707,31.972442626953125,32.45874786376953,285.7103199005127,273.3823699891567,0.0158517007827758,0.0148779287338256,480.38720703125,480.4954833984375,23.11372756958008,23.33823776245117,361251.5926361084,1274536.0374450684,1217285.0608825684,1226562.4046325684,12.117918968200684,12.136229515075684,687377.8820037842,372070.2886581421,308.56519927978513,264.4143947601318,303.0587085723877,308.55055084228513,6.967499732971191,35.2599983215332,30.06999969482422,0.000248776719835,2995.73681640625,12.39926815032959,12.547802925109863,8.945600509643555,2.869345664978028,1.822166919708252,0.7268679738044739,0.9015316367149352,0.878974199295044,2.3985180854797363,261.555419921875,12.931005477905272,657.486083984375,285.8621520996094,2.490521192550659,1.2915161848068235,587.0068969726562,671.9232177734375,30.99,30.91
2025-01-30 14:42:02+01:00,8.0,1537.7755126953125,75.13763427734375,5.717526912689209,5.894376754760742,4.651127815246582,3.718411922454834,3.8334267139434814,280.57787981033323,275.31552996635435,277.75566997528074,338.1810821533203,330.7527565002441,305.6793502807617,33.04774856567383,31.979217529296875,32.45874786376953,285.6903203964233,273.362369993329,0.0158538932800292,0.014900442123413,480.377685546875,480.4312133789063,23.204326629638672,22.946088790893555,368118.0238723755,1262695.2171325684,1223754.7874450684,1230590.7249450684,12.105711936950684,12.102049827575684,703491.1632537842,379516.5538787842,308.20908584594724,264.53743686676023,303.07870903015134,308.55055084228513,6.979999542236328,35.29999923706055,30.049999237060547,0.0002484206644694,3024.614501953125,12.777176856994627,12.960052490234377,8.945600509643555,2.8952784538269043,1.822166919708252,0.7324423789978027,0.9031907916069032,0.8745579123497009,2.332560062408448,261.1320495605469,12.26667022705078,658.0514526367188,285.9501647949219,2.494795083999634,1.2919130325317385,587.4745483398438,672.5759887695312,30.99,30.91
2025-01-30 14:42:04+01:00,8.0,1539.0458984375,75.12467956542969,5.691069602966309,5.880182266235352,4.644936561584473,3.696512222290039,3.819346427917481,280.58788003921507,275.31552996635435,277.75566997528074,338.1810821533203,330.7527565002441,305.6793502807617,33.05774688720703,31.979217529296875,32.45874786376953,285.70032062530515,273.3923699945211,0.0158096704483032,0.0149125270843505,480.3810119628906,480.44964599609375,23.182392120361328,23.525903701782227,369109.845161438,1253784.0843200684,1218994.0452575684,1221557.5218200684,12.124022483825684,12.116698265075684,695190.3820037842,383056.5929412842,307.99022521972654,264.7882369995117,303.07870903015134,308.55055084228513,6.974999904632568,35.29999923706055,30.06999969482422,0.0002482172139485,3043.347412109375,13.230439186096191,13.315081596374512,8.945600509643555,2.3616416454315186,1.786866545677185,0.7343319058418274,0.9177660346031188,0.8729579448699951,2.3198909759521484,260.3672790527344,13.14028549194336,657.8014526367188,285.8656921386719,2.4902968406677246,1.291874885559082,587.4552612304688,671.809326171875,30.99,30.91
2025-01-30 14:42:06+01:00,8.0,1538.3217163085938,75.10581970214844,5.700932025909424,5.876101732254028,4.642746448516846,3.712960720062256,3.818381667137146,280.58287992477415,275.31552996635435,277.75566997528074,338.1810821533203,330.70275535583494,305.68935050964353,33.06774711608887,31.97724914550781,32.45874786376953,285.70032062530515,273.3973699972033,0.0158096704483032,0.0149125270843505,480.3810119628906,480.4831237792969,23.182392120361328,23.48762989044189,367049.9086380005,1248168.8499450684,1222473.0491638184,1225585.8421325684,12.122191429138184,12.104491233825684,694946.2413787842,380981.3976287842,308.2400840759277,265.27634873390195,303.07870903015134,308.55055084228513,6.984999656677246,35.29999923706055,30.049999237060547,0.0002489293077256,2938.114501953125,13.079212188720703,12.952796936035156,8.945600509643555,2.484092354774475,1.75176739692688,0.732577919960022,0.91346874833107,0.872809112071991,2.308555841445923,259.22007751464844,12.897293090820312,657.5704956054688,285.892822265625,2.4903993606567383,1.291814208030701,587.3540954589844,,30.99,30.91
2025-01-30 14:42:08+01:00,8.0,1537.5975341796875,75.08695983886719,5.710794448852539,5.872021198272705,4.640556335449219,3.7294092178344727,3.817416906356812,280.57787981033323,275.31552996635435,277.75566997528074,338.1810821533203,330.65275421142576,305.69935073852537,33.0777473449707,31.97528076171875,32.45874786376953,285.70032062530515,273.40236999988554,0.0158096704483032,0.0149125270843505,480.3810119628906,480.5166015625,23.182392120361328,23.44935607910156,364989.972114563,1242553.6155700684,1225952.0530700684,1229614.1624450684,12.120360374450684,12.092284202575684,694702.1007537842,378906.2023162842,308.4899429321289,265.7644604682922,303.07870903015134,308.55055084228513,6.982500076293945,35.279998779296875,30.06999969482422,0.0002484206644694,3049.57666015625,12.927985191345217,12.5905122756958,8.945600509643555,2.606543064117432,1.7166682481765747,0.7308239340782166,0.909171462059021,0.8726602792739868,2.2972207069396973,258.0728759765625,12.654300689697266,657.3395385742188,285.9199523925781,2.490501880645752,1.2917535305023191,587.2529296875,671.9827270507812,30.99,30.91
2025-01-30 14:42:10+01:00,8.0,1535.4267578125,75.19786834716797,5.691160202026367,5.9272990226745605,4.681702136993408,3.704700231552124,3.858416795730591,280.5178798675537,275.3055299758911,277.75566997528074,338.14108123779295,330.6627563476562,305.70935287475584,33.05774688720703,31.97900390625,32.45874786376953,285.70032062530515,273.40236999988554,0.0159357938766479,0.0148984651565551,480.3719482421875,480.4649353027344,23.33974838256836,22.95421600341797,359496.8318939209,1252075.0999450684,1227905.1780700684,1220947.1702575684,12.114256858825684,12.108153343200684,702270.4601287842,373413.0620956421,308.6070083618164,264.9226945877075,303.0587085723877,308.55055084228513,6.96999979019165,35.279998779296875,30.06999969482422,0.0002481663513183,3014.2470703125,13.379827499389648,12.93875503540039,8.945600509643555,2.5015695095062256,1.699339509010315,0.7345834970474243,0.9295372366905212,0.8818081617355347,2.4701621532440186,259.5205383300781,12.654300689697266,657.8277587890625,285.9210510253906,2.4937994480133057,1.2917877435684204,587.3548583984375,672.5652465820312,30.99,30.91
2025-01-30 14:42:12+01:00,8.0,1538.39453125,75.12049102783203,5.697947978973389,5.8479743003845215,4.625762939453125,3.697006940841675,3.794348955154419,280.54788007736204,275.26553001403806,277.75566997528074,338.1510833740234,330.6827568054199,305.70935287475584,33.05774688720703,31.976470947265625,32.45874786376953,285.70032062530515,273.43237000107763,0.0157382078170776,0.014905122756958,480.3728942871094,480.5512390136719,23.15568923950196,23.423213958740234,365524.0297317505,1255493.0686950684,1220458.8890075684,1220458.8890075684,12.132567405700684,12.132567405700684,700439.4054412842,377929.6398162842,308.19647827148435,264.3690637588501,303.0587085723877,308.580549621582,6.94249963760376,35.31999969482422,30.049999237060547,0.0002485223897298,2965.301513671875,13.396306991577148,13.022147178649902,8.945600509643555,2.050098896026612,1.657503962516785,0.7436867356300354,0.9188828468322754,0.8644102215766907,2.383208751678467,261.51446533203125,13.041717529296877,657.5020141601562,285.9238586425781,2.490700483322144,1.2913873195648191,587.3333129882812,671.925537109375,30.99,30.91
2025-01-30 14:42:14+01:00,8.0,1537.2493896484375,75.1599349975586,5.7026190757751465,5.919498920440674,4.674201488494873,3.710432529449463,3.851546049118042,280.5678800582885,275.3055299758911,277.7656697273254,338.1310791015625,330.6627563476562,305.6793502807617,33.04774856567383,31.981597900390625,32.45874786376953,285.7103199005127,273.43237000107763,0.0159254264831542,0.0148643550872802,480.3590698242188,480.4577331542969,23.14138412475586,23.32497978210449,364989.972114563,1253295.8030700684,1218383.6936950684,1225829.9827575684,12.099608421325684,12.115477561950684,697509.7179412842,377563.4288787842,308.3099540710449,264.80752029418943,303.07870903015134,308.55055084228513,6.922499656677246,35.29999923706055,30.06999969482422,0.0002484206644694,2938.9150390625,13.109278678894045,13.109278678894045,8.945600509643555,2.2910447120666504,1.6997703313827517,0.7272585034370422,0.9141899347305298,0.8808498382568359,2.3310062885284424,259.3566589355469,13.180286407470703,657.69140625,285.9221496582031,2.49308443069458,1.2918230295181274,587.3857421875,672.3720703125,30.99,30.91
2025-01-30 14:42:16+01:00,8.0,1539.238037109375,75.07640838623047,5.717526912689209,5.92943811416626,4.682326793670654,3.723711490631104,3.861725330352783,280.5178798675537,275.33552994728086,277.77566995620725,338.1510833740234,330.6127571105957,305.70935287475584,33.0777473449707,31.981597900390625,32.45874786376953,285.6903203964233,273.4123699903488,0.0159470081329345,0.01490598487854,480.3662414550781,480.4846801757813,23.267745971679688,23.17637062072754,363464.1170501709,1266967.6780700684,1232787.9905700684,1215087.7952575684,12.110594749450684,12.122801780700684,678466.7491912842,373413.0620956421,308.2343048095703,265.0375560760498,303.07870903015134,308.55055084228513,6.927499771118164,35.29999923706055,30.06999969482422,0.0002484206644694,2968.727783203125,13.080695152282717,13.40982723236084,8.945600509643555,2.543581962585449,1.763111591339111,0.7249646186828613,0.919983983039856,0.884605884552002,2.391645908355713,260.8589172363281,13.041717529296877,657.58837890625,285.9466552734375,2.4926931858062744,1.2918026447296145,587.2259521484375,672.232421875,30.99,30.91
2025-01-30 14:42:18+01:00,8.0,1537.0198974609375,75.12764358520508,5.7025980949401855,5.923544406890869,4.677551984786987,3.7155200242996216,3.85748279094696,280.5378798484802,275.3255299568176,277.7906700611114,338.1360801696777,330.6277565002441,305.7043518066406,33.06774711608887,31.975570678710938,32.46874809265137,285.69532051086424,273.4223699957132,0.0159470081329345,0.01490598487854,480.3662414550781,480.49794006347656,23.267745971679688,23.18374824523925,365066.2779808045,1257202.0530700684,1223205.4710388184,1222473.0491638184,12.117918968200684,12.106322288513184,682067.8234100342,376953.08923721313,308.443643951416,265.08541574478147,303.07870903015134,308.55055084228513,6.927499771118164,35.29999923706055,30.049999237060547,0.0002480137464735,2988.661865234375,12.966718673706056,13.05607795715332,8.945600509643555,2.5666710138320923,1.7968550324440002,0.7246882617473602,0.9152471721172332,0.883609265089035,2.3304160833358765,260.72235107421875,12.947346687316896,657.5860290527344,285.93336486816406,2.492498278617859,1.2917474508285522,587.2466735839844,,30.99,30.91
2025-01-30 14:42:20+01:00,8.0,1534.8017578125,75.17887878417969,5.687669277191162,5.917650699615479,4.67277717590332,3.70732855796814,3.8532402515411377,280.5578798294067,275.31552996635435,277.8056701660156,338.121076965332,330.64275588989256,305.69935073852537,33.05774688720703,31.96954345703125,32.4787483215332,285.70032062530515,273.43237000107763,0.0159470081329345,0.01490598487854,480.3662414550781,480.5111999511719,23.267745971679688,23.191125869750977,366668.438911438,1247436.4280700684,1213622.9515075684,1229858.3030700684,12.125243186950684,12.089842796325684,685668.8976287842,380493.1163787842,308.6529830932617,265.1332754135132,303.07870903015134,308.55055084228513,6.91249942779541,35.29999923706055,30.06999969482422,0.0002483698018391,3026.795166015625,12.852742195129396,12.7023286819458,8.945600509643555,2.589760065078736,1.8305984735488887,0.7244119048118591,0.9105103611946106,0.8826126456260681,2.26918625831604,260.5857849121094,12.852975845336914,657.5836791992188,285.9200744628906,2.492303371429444,1.2916922569274902,587.2673950195312,672.193359375,30.99,30.91
2025-01-30 14:42:22+01:00,8.0,1537.1480712890625,75.12133026123047,5.657605171203613,5.913740634918213,4.672417640686035,3.677480697631836,3.84397029876709,280.57787981033323,275.33552994728086,277.7856701850891,338.121076965332,330.64275588989256,305.69935073852537,33.04774856567383,31.97738647460937,32.44874954223633,285.70032062530515,273.4123699903488,0.015922061920166,0.0148806533813476,480.3605041503906,480.4451599121094,23.18716049194336,23.18840408325196,369262.433052063,1271972.5608825684,1234619.0452575684,1228027.2483825684,12.105711936950684,12.075194358825684,697875.9288787842,383300.7335662842,308.35197296142576,264.53743686676023,303.07870903015134,308.53055038452146,6.917500019073486,35.279998779296875,30.06999969482422,0.0002489293077256,2981.408935546875,12.753332138061523,13.077123641967772,8.945600509643555,2.819194793701172,1.6997703313827517,0.7324627637863159,0.9067142605781556,0.8760399222373962,2.366330862045288,262.52508544921875,13.251184463500977,657.581298828125,285.9492492675781,2.492386102676392,1.291884183883667,587.3621215820312,672.1969604492188,30.99,30.91
2025-01-30 14:42:24+01:00,8.0,1537.97021484375,75.24140167236328,5.696977615356445,5.874450206756592,4.643758296966553,3.7101640701293945,3.825743198394776,280.54788007736204,275.3555299282074,277.77566995620725,338.121076965332,330.65275421142576,305.69935073852537,33.05774688720703,31.96484375,32.44874954223633,285.7103199005127,273.40236999988554,0.0158041048049926,0.0148992557525634,480.3924560546875,480.4748229980469,23.176193237304688,23.31211471557617,362014.5320892334,1254760.6468200684,1218505.7640075684,1227416.8968200684,12.114256858825684,12.136229515075684,697143.5070037842,373535.1324081421,308.5861038208008,264.9418376922607,303.07870903015134,308.55055084228513,6.919999599456787,35.29999923706055,30.03999900817871,0.000248776719835,2989.774169921875,13.451698303222656,12.836349487304688,8.945600509643555,2.392193078994751,1.7462273836135864,0.7452996373176575,0.92324697971344,0.8702359795570374,2.349447965621948,262.006103515625,12.309247970581056,657.6255493164062,285.92144775390625,2.4914209842681885,1.2917673587799072,587.2474975585938,672.0138549804688,30.99,30.91
2025-01-30 14:42:26+01:00,8.0,1537.810546875,75.1648178100586,5.742141246795654,5.882332801818848,4.647162437438965,3.684712648391724,3.816796064376831,280.5578798294067,275.31552996635435,277.77566995620725,338.121076965332,330.6627563476562,305.6793502807617,33.05774688720703,31.972412109375,32.43874740600586,285.7103199005127,273.3823699891567,0.0158347415924072,0.0148801546096801,480.36431884765625,480.5067443847656,23.137569427490234,23.063400268554688,366286.9691848755,1251953.0296325684,1219848.5374450684,1224609.2796325684,12.110594749450684,12.088622093200684,695678.6632537842,377197.2179412842,308.55265655517576,264.4014429092407,303.07870903015134,308.53055038452146,6.904999732971191,35.279998779296875,30.03999900817871,0.0002492345004611,3014.024658203125,13.160110473632812,13.11502170562744,8.945600509643555,2.7322583198547363,1.6955450773239136,0.7301625609397888,0.9089763760566713,0.871879518032074,2.4085164070129395,260.9681701660156,13.00314712524414,657.4017944335938,285.9190673828125,2.490942001342773,1.2917256355285645,587.3843994140625,671.8875732421875,30.99,30.91
2025-01-30 14:42:28+01:00,8.0,1536.17822265625,75.20333099365234,5.718977689743042,5.8604817390441895,4.628811597824097,3.694544792175293,3.8070281744003296,280.5128797531128,275.3105299711227,277.75566997528074,338.11607971191404,330.6627563476562,305.6943515777588,33.05274772644043,31.9775390625,32.443748474121094,285.7053202629089,273.37236999124286,0.0157701263427734,0.0148770999908447,480.3574066162109,480.5265045166016,23.172378540039062,23.301119804382324,363769.280910492,1259460.3538513184,1224548.2444763184,1222289.9436950684,12.099608421325684,12.119750022888184,693237.2570037842,374755.82361221313,308.5233901977539,264.4500121116638,303.07870903015134,308.5405506134033,6.917500019073486,35.279998779296875,30.03999900817871,0.0002489801703559,2948.037109375,13.082918643951416,12.912798881530762,8.945600509643555,2.6579205989837646,1.7546396255493164,0.7295561134815216,0.9062182903289796,0.869843989610672,2.3507561683654785,261.10475158691406,12.969220161437988,657.3320007324219,285.89048767089844,2.490322589874268,1.291617214679718,587.3009033203125,,30.99,30.91
2025-01-30 14:42:30+01:00,8.0,1534.5458984375,75.2418441772461,5.69581413269043,5.838630676269531,4.6104607582092285,3.7043769359588623,3.797260284423828,280.4678796768188,275.3055299758911,277.7356699943542,338.11108245849607,330.6627563476562,305.70935287475584,33.04774856567383,31.982666015625,32.44874954223633,285.70032062530515,273.362369993329,0.0157055110931396,0.0148740453720092,480.3504943847656,480.5462646484375,23.20718765258789,23.53883934020996,361251.5926361084,1266967.6780700684,1229247.9515075684,1219970.6077575684,12.088622093200684,12.150877952575684,690795.8507537842,372314.4292831421,308.494123840332,264.4985813140869,303.07870903015134,308.55055084228513,6.929999828338623,35.279998779296875,30.01999855041504,0.0002481154886881,3048.01953125,13.00572681427002,12.710576057434082,8.945600509643555,2.583582878112793,1.8137341737747192,0.7289496660232544,0.9034602046012878,0.86780846118927,2.2929959297180176,261.2413330078125,12.935293197631836,657.26220703125,285.8619079589844,2.4897031784057617,1.2915087938308716,587.2174072265625,671.714111328125,30.99,30.91
2025-01-30 14:42:32+01:00,8.0,1539.730224609375,75.27179718017578,5.708458423614502,5.816307544708252,4.598068714141846,3.699331521987915,3.802734375,280.4478796958923,275.2155298233032,277.7656697273254,338.11108245849607,330.64275588989256,305.659349822998,33.0777473449707,31.982666015625,32.43874740600586,285.6903203964233,273.31236999630926,0.0157055110931396,0.0148504800796508,480.3533630371094,480.55169677734375,23.084640502929688,23.371732711791992,357284.3074798584,1266479.3968200684,1229614.1624450684,1219726.4671325684,12.114256858825684,12.116698265075684,693237.2570037842,367431.6167831421,308.5442947387695,264.9801248550415,303.07870903015134,308.55055084228513,6.929999828338623,35.2599983215332,30.01999855041504,0.0002486241319444,2985.547119140625,13.343347549438477,12.972887992858888,8.945600509643555,2.3732123374938965,1.728892207145691,0.7464112639427185,0.9132961630821228,0.8617281913757324,2.2369000911712646,259.3976135253906,12.905292510986328,657.3505859375,285.8096618652344,2.49052095413208,1.291386365890503,587.4310913085938,671.89599609375,30.99,30.91
