_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:42:34+01:00,8.0,1535.9337158203125,75.10385131835938,5.659923553466797,5.815803050994873,4.591896057128906,3.683581590652466,3.7850306034088135,280.4478796958923,275.06552996635435,277.7156700134277,338.09107818603513,330.6327537536621,305.69935073852537,33.04774856567383,31.97576904296875,32.43874740600586,285.6903203964233,273.27236998975275,0.0156545543670654,0.0148504800796508,480.3533630371094,480.5525512695313,23.084640502929688,23.41307640075684,363158.9412689209,1272094.6311950684,1226562.4046325684,1234985.2561950684,12.119139671325684,12.109374046325684,699462.8429412842,379638.6241912842,308.43141021728513,264.69823875427244,303.04870834350584,308.55055084228513,6.934999942779541,35.279998779296875,30.01999855041504,0.0002483698018391,3034.40380859375,12.843921661376951,13.53770923614502,8.945600509643555,2.776445150375366,1.7462273836135864,0.7318511009216309,0.8966044783592224,0.8637478351593018,2.226897954940796,259.8619689941406,13.0910005569458,657.4531860351562,285.86151123046875,2.491476058959961,1.2914958000183103,587.14501953125,671.88037109375,30.99,30.91
2025-01-30 14:42:36+01:00,8.0,1536.93603515625,75.17881774902344,5.708458423614502,5.835932731628418,4.609297275543213,3.718960285186768,3.80200719833374,280.50787963867185,275.0555299758911,277.6756700515747,338.11108245849607,330.6327537536621,305.6793502807617,33.05774688720703,31.976593017578125,32.428749084472656,285.6503204345703,273.2423700034618,0.0156983060836791,0.0148676481246948,480.3609924316406,480.56829833984375,23.13518524169922,23.43181228637696,356216.1922454834,1245361.2327575684,1222778.2249450684,1226196.1936950684,12.094725608825684,12.099608421325684,692748.9757537842,367919.8980331421,307.90149917602537,264.64681186676023,303.07870903015134,308.55055084228513,6.957499504089356,35.2599983215332,30.01999855041504,0.0002478611585828,2979.228759765625,13.28039264678955,12.912887573242188,8.945600509643555,2.5079383850097656,1.7784301042556765,0.7394580841064453,0.914993703365326,0.8673422336578369,2.128324747085572,260.4765319824219,13.226516723632812,657.2220458984375,285.8066711425781,2.48992657661438,1.291352152824402,587.1720581054688,671.8165283203125,30.99,30.91
2025-01-30 14:42:38+01:00,8.0,1537.7095947265625,75.36065673828125,5.64261531829834,5.868582725524902,4.636061668395996,3.707316875457764,3.830780982971192,280.54788007736204,275.0355299949646,277.6756700515747,338.11108245849607,330.6327537536621,305.6793502807617,33.0777473449707,31.97299194335937,32.44874954223633,285.6603206634521,273.2323699980974,0.0158003978729248,0.0148791017532348,480.3633728027344,480.54541015625,23.090362548828125,23.12116432189941,370712.0180130005,1264282.1311950684,1217651.2718200684,1226074.1233825684,12.142333030700684,12.070311546325684,698852.4913787842,384887.6476287842,308.3309692382812,264.9865068435669,303.0587085723877,308.53055038452146,6.94249963760376,35.279998779296875,30.01000022888184,0.0002489801703559,3022.6123046875,12.979982376098633,12.825940132141112,8.945600509643555,2.759700059890747,1.7066699266433716,0.7213174700737,0.9017746448516846,0.8712766170501709,2.2453601360321045,259.4522399902344,12.618114471435549,657.2268676757812,285.80694580078125,2.4901297092437744,1.2913614511489868,587.1906127929688,671.8009033203125,30.99,30.91
2025-01-30 14:42:40+01:00,8.0,1536.8985595703125,75.18828201293945,5.647235631942749,5.868973016738892,4.634711265563965,3.693324208259584,3.8258544206619263,280.5528799533844,275.0605299711227,277.6656700611114,338.09608306884763,330.6327537536621,305.6793502807617,33.062747955322266,31.974853515625,32.44874954223633,285.6603206634521,273.2323699980974,0.0157998223304748,0.0148832850456237,480.3609924316406,480.5469818115234,23.10466766357422,23.219167709350582,365829.21743392944,1261779.6897888184,1217895.4124450684,1218871.9749450684,12.121581077575684,12.087401390075684,697082.4718475342,381591.7491912842,308.1267971038818,264.7231163024902,303.0687088012695,308.53055038452146,6.952499866485596,35.279998779296875,30.03999900817871,0.0002487258572048,3020.9658203125,12.864152908325195,12.854413986206056,8.945600509643555,2.7240898609161377,1.7116690874099731,0.7268995046615601,0.9026820957660676,0.8717551231384277,2.269178032875061,260.1760711669922,12.74277400970459,657.3299865722656,285.8074493408203,2.4908595085144043,1.2913771867752075,587.1893310546875,,30.99,30.91
2025-01-30 14:42:42+01:00,8.0,1536.0875244140625,75.01590728759766,5.651855945587158,5.869363307952881,4.633360862731934,3.679331541061402,3.820927858352661,280.5578798294067,275.08552994728086,277.65567007064817,338.0810836791992,330.6327537536621,305.6793502807617,33.04774856567383,31.976715087890625,32.44874954223633,285.6603206634521,273.2323699980974,0.0157992467880249,0.0148874683380126,480.3586120605469,480.5485534667969,23.118972778320312,23.31717109680176,360946.4168548584,1259277.2483825684,1218139.5530700684,1211669.8265075684,12.100829124450684,12.104491233825684,695312.4523162842,378295.8507537842,307.9226249694824,264.45972576141355,303.07870903015134,308.53055038452146,6.960000038146973,35.279998779296875,30.049999237060547,0.0002489293077256,2943.09814453125,12.748323440551758,12.882887840270996,8.945600509643555,2.6884796619415283,1.7166682481765747,0.7324815392494202,0.9035895466804504,0.8722336292266846,2.2929959297180176,260.89990234375,12.867433547973633,657.43310546875,285.8079528808594,2.491589307785034,1.2913929224014282,587.1880493164062,671.9681396484375,30.99,30.91
2025-01-30 14:42:44+01:00,8.0,1539.1068115234375,75.16661071777344,5.694650650024414,5.879245281219482,4.644370079040527,3.707862138748169,3.828053951263428,280.5178798675537,275.08552994728086,277.6256698608398,338.11108245849607,330.6327537536621,305.659349822998,33.05774688720703,31.976715087890625,32.428749084472656,285.67031993865965,273.222369992733,0.0158261375427246,0.0148829317092895,480.36956787109375,480.5418395996094,23.21386337280273,23.274717330932617,361022.7108001709,1250488.1858825684,1219604.3968200684,1224487.2093200684,12.127684593200684,12.103270530700684,691162.0616912842,371826.1480331421,308.4564956665039,264.67895355224607,303.0587085723877,308.53055038452146,6.965000152587891,35.279998779296875,30.03999900817871,0.0002484206644694,2995.291748046875,12.968585014343262,13.030780792236328,8.945600509643555,2.696863174438477,1.7826485633850098,0.7363421320915222,0.913755178451538,0.8740336894989014,2.2226674556732178,260.39459228515625,12.97885799407959,657.2969970703125,285.8074035644531,2.4923503398895264,1.291406750679016,587.1893310546875,672.0047607421875,30.99,30.91
2025-01-30 14:42:46+01:00,8.0,1534.3214111328125,75.18179321289062,5.708456516265869,5.883542060852051,4.644678115844727,3.712826728820801,3.826703548431397,280.47787990570066,275.08552994728086,277.6056698799133,338.0710815429687,330.6027549743652,305.6793502807617,33.04774856567383,31.9725341796875,32.428749084472656,285.6903203964233,273.2323699980974,0.0158261375427246,0.0148829317092895,480.36956787109375,480.47845458984375,23.21386337280273,23.431427001953125,366592.1449661255,1252319.2405700684,1219604.3968200684,1220214.7483825684,12.124022483825684,12.078856468200684,701782.1788787842,379028.2726287842,308.46903839111326,265.1524013519287,303.0587085723877,308.55055084228513,6.964999198913574,35.2599983215332,30.01999855041504,0.0002486241319444,2947.591796875,13.08815574645996,13.288186073303224,8.945600509643555,2.526780605316162,1.792168140411377,0.7335559129714966,0.9184747338294984,0.8745569586753845,2.300320625305176,260.6267395019531,12.317569732666016,657.30712890625,285.9205017089844,2.490781784057617,1.2917710542678833,586.9154052734375,671.9368286132812,30.99,30.91
2025-01-30 14:42:48+01:00,8.0,1535.424072265625,75.15791320800781,5.680577754974365,5.913336753845215,4.668703079223633,3.697080373764038,3.848566293716431,280.4278797149658,275.08552994728086,277.61567010879514,338.06107940673826,330.6027549743652,305.69935073852537,33.04774856567383,31.98504638671875,32.428749084472656,285.67031993865965,273.2023699969053,0.015921534538269,0.0148822259902954,480.336181640625,480.5161743164063,23.19478988647461,23.29067039489746,366134.3812942505,1254882.7171325684,1218994.0452575684,1216430.5686950684,12.122801780700684,12.094725608825684,701904.2491912842,379272.4132537842,308.72368850708006,264.70466747283933,303.04870834350584,308.53055038452146,6.957499504089356,35.279998779296875,30.03999900817871,0.00024857325236,3043.703369140625,12.705531120300291,12.723921775817873,8.945600509643555,2.847556829452514,1.7166682481765747,0.7347245216369629,0.9109097719192504,0.8777495622634888,2.3341164588928223,260.5584716796875,12.21888256072998,657.4019775390625,285.8638610839844,2.491368770599365,1.2915709018707275,587.1600952148438,671.944580078125,30.99,30.91
2025-01-30 14:42:50+01:00,8.0,1536.1600952148438,75.1518325805664,5.693933010101318,5.886359691619873,4.647153854370117,3.7025996446609497,3.8274354934692383,280.41787972450254,275.08552994728086,277.6106699943542,338.05108108520506,330.6027549743652,305.6793502807617,33.03774833679199,31.97543334960937,32.41874885559082,285.6853202819824,273.2173699975013,0.0158478822708129,0.0148872308731079,480.3595581054688,480.51844787597656,23.21004867553711,23.309561729431152,363235.2232933045,1257446.1936950684,1220519.9241638184,1217590.2366638184,12.113036155700684,12.101439476013184,703979.4445037842,382324.1710662842,308.5650066375732,264.6307405471801,303.04870834350584,308.53055038452146,6.964999198913574,35.279998779296875,30.049999237060547,0.00024857325236,3016.4716796875,12.6571946144104,12.786614418029783,8.945600509643555,2.814907193183899,1.6970863342285156,0.7389570772647858,0.9060754776000975,0.8746944069862366,2.339115619659424,260.4219055175781,12.58387041091919,657.3168334960938,285.82135009765625,2.4908509254455566,1.2915106415748596,587.0464477539062,,30.99,30.91
2025-01-30 14:42:52+01:00,8.0,1536.8961181640625,75.145751953125,5.707288265228272,5.859382629394531,4.625604629516602,3.708118915557861,3.806304693222046,280.4078797340393,275.08552994728086,277.6056698799133,338.04108276367185,330.6027549743652,305.659349822998,33.02774810791016,31.9658203125,32.408748626708984,285.70032062530515,273.2323699980974,0.0157742300033569,0.0148922357559204,480.3829345703125,480.5207214355469,23.22530746459961,23.328453063964844,360336.0652923584,1260009.6702575684,1222045.8030700684,1218749.9046325684,12.103270530700684,12.108153343200684,706054.6398162842,385375.9288787842,308.4063247680664,264.556813621521,303.04870834350584,308.53055038452146,6.927499771118164,35.2599983215332,30.049999237060547,0.0002487258572048,3009.6640625,12.608858108520508,12.8493070602417,8.945600509643555,2.782257556915283,1.6775044202804563,0.7431896328926086,0.9012411832809448,0.8716392517089844,2.3441147804260254,260.28533935546875,12.948858261108398,657.231689453125,285.7788391113281,2.490333080291748,1.2914503812789917,586.9328002929688,671.7002563476562,30.99,30.91
2025-01-30 14:42:54+01:00,8.0,1537.075927734375,74.99176025390625,5.710792064666748,5.918126583099365,4.670178413391113,3.717617750167847,3.852588415145874,280.4078797340393,275.0555299758911,277.6056698799133,338.04108276367185,330.57275619506834,305.659349822998,33.04774856567383,31.95736694335937,32.43874740600586,285.70032062530515,273.222369992733,0.0159340353012084,0.0148757753372192,480.3857727050781,480.58489990234375,23.183822631835938,23.46893310546875,368957.257270813,1272338.7718200684,1231689.3577575684,1220214.7483825684,12.113036155700684,12.087401390075684,694702.1007537842,382446.2413787842,307.8761505126953,265.10775032043455,303.04870834350584,308.53055038452146,6.922499656677246,35.2599983215332,30.049999237060547,0.0002494379509819,3028.752685546875,12.42415714263916,12.672741889953612,8.945600509643555,2.7890005111694336,1.7251152992248535,0.7198986411094666,0.901977837085724,0.882973313331604,2.374117374420166,261.3915405273437,13.129467964172363,657.1561889648438,285.8056030273437,2.489884376525879,1.2913178205490112,586.8119506835938,671.6502685546875,30.99,30.91
2025-01-30 14:42:56+01:00,8.0,1534.421630859375,75.06047058105469,5.714170932769775,5.878543376922607,4.637948989868164,3.716127872467041,3.8230247497558594,280.33788003921507,275.0555299758911,277.59567012786863,338.04108276367185,330.55275573730466,305.659349822998,33.04774856567383,31.96588134765625,32.408748626708984,285.7703203201294,273.2323699980974,0.0158150119781494,0.0151473770141601,480.3681335449219,480.451904296875,23.087024688720703,23.339365005493164,364608.5023880005,1257812.4046325684,1222412.0140075684,1219604.3968200684,12.133788108825684,12.066649436950684,708129.8351287842,367431.6167831421,308.0282501220703,264.7753795623779,303.04870834350584,308.53055038452146,6.91249942779541,35.25,30.01000022888184,0.000248776719835,2945.634033203125,12.820053100585938,13.248723983764648,9.440000534057615,2.4837324619293213,1.657503962516785,0.7268155217170715,0.9062870740890504,0.8751345276832581,2.280731439590454,263.6039733886719,13.417963981628418,657.5713500976562,285.8648376464844,2.4907376766204834,1.2918146848678589,587.2149658203125,671.8411254882812,30.99,30.91
2025-01-30 14:42:58+01:00,8.0,1534.87060546875,75.19850158691406,5.700469017028809,5.912936687469482,4.638164043426514,3.698946237564087,3.8205196857452393,280.2878798484802,275.0355299949646,277.59567012786863,338.0210784912109,330.57275619506834,305.659349822998,33.04774856567383,31.96588134765625,32.428749084472656,286.23032035827634,273.2023699969053,0.0158150119781494,0.0151473770141601,480.3681335449219,480.5171203613281,23.087024688720703,23.11290168762207,364837.384223938,1259399.3186950684,1224731.3499450684,1227172.7561950684,12.080077171325684,12.066649436950684,714721.6320037842,379150.3429412842,308.460676574707,264.9801248550415,303.0287097930908,308.4905494689941,6.904999732971191,35.2599983215332,30.03999900817871,0.0002491327582465,3033.55810546875,13.125081062316896,12.832887649536133,9.440000534057615,2.107041597366333,1.6913195848464966,0.7351616024971008,0.9130783677101136,0.8723459839820862,2.2929959297180176,260.0941162109375,12.076360702514648,657.4192504882812,285.8114929199219,2.4918324947357178,1.2915050983428955,587.1338500976562,672.1227416992188,30.99,30.91
2025-01-30 14:43:00+01:00,8.0,1536.587646484375,75.22429656982422,5.673833847045898,5.914034843444824,4.668198585510254,3.696021318435669,3.852491855621338,280.33788003921507,275.0555299758911,277.59567012786863,338.0310806274414,330.58275451660154,305.659349822998,33.04774856567383,31.957550048828125,32.45874786376953,286.57032051086424,273.18237000107763,0.015911768913269,0.0161169567108154,480.417724609375,480.5332946777344,23.06509017944336,23.034120559692383,363845.5867767334,1264037.9905700684,1224731.3499450684,1222167.8733825684,12.082518577575684,12.094725608825684,712890.5773162842,370727.5152206421,308.46485748291013,264.5309604644775,303.0587085723877,308.5005516052246,6.909999847412109,35.279998779296875,30.049999237060547,0.0002491836378309,2956.580078125,12.842147827148438,12.55419921875,9.440000534057615,2.5415704250335693,1.6617319583892822,0.7260671854019165,0.9153429269790648,0.8822817802429199,2.1718764305114746,258.6737976074219,12.617450714111328,657.5550537109375,285.8089599609375,2.4927992820739746,1.2914243936538696,587.0099487304688,672.2059326171875,30.99,30.91
2025-01-30 14:43:02+01:00,8.0,1538.8125,75.22694778442383,5.682523012161255,5.923219203948975,4.673829317092896,3.6948143243789673,3.8513163328170776,280.35287990570066,275.070529961586,277.5906700134277,338.0310806274414,330.57775535583494,305.659349822998,33.04774856567383,31.964614868164062,32.46874809265137,286.69532051086424,273.19236999899147,0.0159440393447875,0.0160847129821777,480.4058074951172,480.5503540039063,23.10347557067871,23.202924728393555,365829.21743392944,1257324.1233825684,1222228.9085388184,1222717.1897888184,12.101439476013184,12.078246116638184,722778.2726287842,376708.94861221313,308.376900100708,264.6692403793335,303.0487092971801,308.4955505371093,6.899999618530273,35.25,30.03999900817871,0.000248776719835,2993.2001953125,12.507246494293211,12.586106300354004,9.440000534057615,2.69874370098114,1.6870880722999573,0.7243597507476807,0.9060184955596924,0.8812372088432312,2.26410448551178,259.22007751464844,12.427170753479004,657.4074401855469,285.80784606933594,2.4917505979537964,1.2913891673088074,586.8856506347656,,30.99,30.91
2025-01-30 14:43:04+01:00,8.0,1541.037353515625,75.22959899902344,5.691212177276611,5.932403564453125,4.679460048675537,3.6936073303222656,3.8501408100128174,280.36787977218626,275.08552994728086,277.5856698989868,338.0310806274414,330.57275619506834,305.659349822998,33.04774856567383,31.9716796875,32.4787483215332,286.82032051086424,273.2023699969053,0.0159763097763061,0.01605246925354,480.3938903808594,480.5674133300781,23.141860961914062,23.371728897094727,367812.8480911255,1250610.2561950684,1219726.4671325684,1223266.5061950684,12.120360374450684,12.061766624450684,732665.9679412842,382690.3820037842,308.28894271850584,264.80752029418943,303.03871002197263,308.4905494689941,6.884999752044678,35.25,30.03999900817871,0.0002483189392089,3037.117919921875,12.172345161437988,12.618013381958008,9.440000534057615,2.855916976928711,1.7124441862106323,0.7226523160934448,0.8966940641403198,0.8801926374435425,2.356332540512085,259.766357421875,12.23689079284668,657.2598266601562,285.8067321777344,2.490701913833618,1.2913539409637451,586.7613525390625,671.75927734375,30.99,30.91
2025-01-30 14:43:06+01:00,8.0,1539.6900634765625,75.1653060913086,5.65992546081543,5.929989337921143,4.674783229827881,3.688068389892578,3.845116376876831,280.3878797531128,275.1255300283432,277.54566993713377,338.0310806274414,330.57275619506834,305.659349822998,33.05774688720703,31.977691650390625,32.4787483215332,286.95032062530515,273.2023699969053,0.0159559545516967,0.0160525379180908,480.3833923339844,480.5022583007813,23.114681243896484,23.09387588500977,370406.8422317505,1267578.0296325684,1231079.0061950684,1217162.9905700684,12.117918968200684,12.080077171325684,725097.6085662842,382202.1007537842,308.43141021728513,265.16507091522215,303.0287097930908,308.5005516052246,6.88499927520752,35.2599983215332,30.03999900817871,0.0002504043748643,3054.560546875,12.15338897705078,12.337005615234377,9.440000534057615,2.784815788269043,1.6094391345977783,0.7219127416610718,0.8949426412582397,0.8835197687149048,2.256093978881836,259.4249267578125,11.920587539672852,657.4542236328125,285.8067932128906,2.4920809268951416,1.2915996313095093,586.6828002929688,671.9577026367188,30.99,30.91
2025-01-30 14:43:07+01:00,8.0,1539.6900634765625,75.1653060913086,5.65992546081543,5.929989337921143,4.674783229827881,3.688068389892578,3.845116376876831,280.3878797531128,275.1255300283432,277.54566993713377,338.0310806274414,330.57275619506834,305.659349822998,33.05774688720703,31.977691650390625,32.4787483215332,286.95032062530515,273.2023699969053,0.0159559545516967,0.0160525379180908,480.3833923339844,480.5022583007813,23.114681243896484,23.09387588500977,370406.8422317505,1267578.0296325684,1231079.0061950684,1217162.9905700684,12.117918968200684,12.080077171325684,725097.6085662842,382202.1007537842,308.43141021728513,265.16507091522215,303.0287097930908,308.5005516052246,6.887499809265137,35.2599983215332,30.03999900817871,0.0002492345004611,2968.015625,12.15338897705078,12.337005615234377,9.440000534057615,2.784815788269043,1.6094391345977783,0.7219127416610718,0.8949426412582397,0.8835197687149048,2.256093978881836,259.4249267578125,11.920587539672852,657.4542236328125,285.8067932128906,2.4920809268951416,1.2915996313095093,586.6828002929688,,30.99,30.91
