_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:49:08+01:00,8.0,1543.5289306640625,75.1701431274414,5.950016021728516,6.103564262390137,4.799941539764404,3.8466062545776367,3.945873260498047,279.7178796768188,273.2755300045013,273.78567000627515,333.4610771179199,326.032755279541,305.86935272216795,33.48774719238281,32.397613525390625,32.908748626708984,287.5403198242187,268.76237001419065,0.0168753967285156,0.0160342597961425,479.5885009765625,480.2394714355469,23.59628677368164,23.8199405670166,381545.7582473755,1262084.8655700684,1228393.4593200684,1223388.5765075684,12.186278343200684,12.178954124450684,731323.1945037842,395263.6241912842,308.50248565673826,265.7079681396484,303.0587085723877,308.580549621582,6.627500057220459,35.32999801635742,30.03999900817871,0.0002571184455023,2924.8544921875,7.551626205444336,7.589786052703857,9.440000534057615,2.7795138359069824,1.5463595390319824,0.7054417133331299,0.9048070907592772,0.8990846276283264,2.0875093936920166,244.96212768554688,7.395773887634277,648.3306274414062,286.3125915527344,2.4638590812683105,1.293030858039856,580.0740356445312,,30.99,34.0
2025-01-30 14:49:10+01:00,8.0,1543.5289306640625,75.1701431274414,5.950016021728516,6.103564262390137,4.799941539764404,3.8466062545776367,3.945873260498047,279.7178796768188,273.2755300045013,273.78567000627515,333.4610771179199,326.032755279541,305.86935272216795,33.48774719238281,32.397613525390625,32.908748626708984,287.5403198242187,268.76237001419065,0.0168753967285156,0.0160342597961425,479.5885009765625,480.2394714355469,23.59628677368164,23.8199405670166,381545.7582473755,1262084.8655700684,1228393.4593200684,1223388.5765075684,12.186278343200684,12.178954124450684,731323.1945037842,395263.6241912842,308.50248565673826,265.7079681396484,303.0587085723877,308.580549621582,6.625,35.32999801635742,30.03999900817871,0.0002570675828721,2991.6875,7.551626205444336,7.589786052703857,9.440000534057615,2.7795138359069824,1.5463595390319824,0.7054417133331299,0.9048070907592772,0.8990846276283264,2.0875093936920166,244.96212768554688,7.395773887634277,648.3306274414062,286.3125915527344,2.4638590812683105,1.293030858039856,580.0740356445312,662.2301025390625,30.99,34.0
2025-01-30 14:49:12+01:00,8.0,1547.6949462890625,75.1529769897461,5.963918685913086,6.120772838592529,4.798583030700684,3.851635694503784,3.952935934066773,279.7778800964355,273.2755300045013,273.75566997528074,333.4410766601562,326.5127548217773,305.86935272216795,33.48774719238281,32.400482177734375,32.88874816894531,287.5403198242187,268.65236988067625,0.0168902282714843,0.0160274276733398,479.57659912109375,480.2160339355469,23.628711700439453,23.584444046020508,378265.118598938,1266967.6780700684,1222045.8030700684,1220947.1702575684,12.186278343200684,12.160643577575684,732055.6163787842,390502.8820037842,308.44813385009763,266.22516717910764,303.04870834350584,308.580549621582,6.614999771118164,35.349998474121094,30.03999900817871,0.0002579831271701,2967.25927734375,7.520204067230225,7.7948317527771,9.440000534057615,2.512003183364868,1.547949194908142,0.7160646319389343,0.9054449200630188,0.8944402933120728,2.081217050552368,245.57669067382807,7.370386123657227,648.781982421875,286.3965148925781,2.4679746627807617,1.2931348085403442,579.9165649414062,662.5665283203125,30.99,34.0
2025-01-30 14:49:14+01:00,8.0,1551.0028076171875,75.45262908935547,5.949827671051025,6.169286727905273,4.837523460388184,3.858664989471436,3.978476285934448,279.82787981033323,273.295530000329,273.6756700515747,333.42107620239256,326.79275741577146,305.8493522644043,33.47774887084961,32.393768310546875,32.87874984741211,287.55032005310056,268.8123697280884,0.0169901180267334,0.0160232105255126,479.5861206054688,480.2502746582031,23.58484268188477,23.599754333496094,386047.101020813,1275024.3186950684,1220458.8890075684,1214965.7249450684,12.198485374450684,12.121581077575684,722534.1320037842,388183.5460662842,308.70289459228513,266.4291209220886,303.0587085723877,308.6005500793457,6.599999904632568,35.32999801635742,30.01999855041504,0.0002584917704264,3056.11767578125,7.147024154663086,7.549128532409668,9.440000534057615,2.966078996658325,1.630378246307373,0.7139516472816467,0.9076358079910278,0.9008604288101196,1.8576419353485107,243.69204711914065,7.609003067016602,649.4475708007812,286.3372497558594,2.467216730117798,1.293016791343689,579.4828491210938,662.0299072265625,30.99,34.0
2025-01-30 14:49:16+01:00,8.0,1548.521728515625,75.37649154663086,5.952764272689819,6.157325983047485,4.828996419906616,3.849656820297241,3.9707168340682975,279.79787983894346,273.2805299997329,273.64567003548143,333.41607704162595,326.8077568054199,305.8593524932861,33.48274803161621,32.393768310546875,32.87874984741211,287.5403203010559,268.84736981391904,0.0169601392745971,0.0160271244049072,479.5989990234375,480.2619934082031,23.60057830810547,23.94625759124756,383147.931098938,1272766.0179138184,1226806.5452575684,1222900.2952575684,12.182005882263184,12.150267601013184,726562.4523162842,392456.0070037842,308.5922378540039,266.3302430152893,303.0687088012695,308.5755504608154,6.587500095367432,35.32999801635742,30.03999900817871,0.0002579831271701,2971.53076171875,7.3306474685668945,7.565897464752197,9.440000534057615,2.823087692260742,1.555506944656372,0.7151885032653809,0.9101926386356354,0.8989045023918152,1.9762650728225708,244.3475799560547,7.735106229782104,649.2247619628906,286.3237762451172,2.465648055076599,1.2929885387420654,579.5057373046875,,30.99,34.0
2025-01-30 14:49:18+01:00,8.0,1546.0406494140625,75.30035400390625,5.955700874328613,6.145365238189697,4.820469379425049,3.840648651123047,3.962957382202149,279.7678798675537,273.2655299991369,273.6156700193882,333.4110778808593,326.82275619506834,305.86935272216795,33.48774719238281,32.393768310546875,32.87874984741211,287.5303205490112,268.88236989974973,0.0169301605224609,0.0160310382843017,479.6118774414063,480.2737121582031,23.61631393432617,24.292760848999023,380248.761177063,1270507.7171325684,1233154.2015075684,1230834.8655700684,12.165526390075684,12.178954124450684,730590.7726287842,396728.4679412842,308.48158111572263,266.23136510849,303.07870903015134,308.55055084228513,6.572499752044678,35.32999801635742,30.049999237060547,0.000257728814019,3019.80908203125,7.514270782470703,7.582666397094727,9.440000534057615,2.680096387863159,1.480635643005371,0.716425359249115,0.9127494692802428,0.8969485759735107,2.094888210296631,245.00311279296875,7.861209392547607,649.001953125,286.310302734375,2.4640793800354004,1.292960286140442,579.5286254882812,661.5744018554688,30.99,34.0
2025-01-30 14:49:20+01:00,8.0,1547.01171875,75.13165283203125,5.964132308959961,6.147001266479492,4.819071292877197,3.851130485534668,3.966594219207764,279.7478798866272,273.2655299991369,273.6056699991226,333.42107620239256,326.81275405883787,305.8393501281738,33.47774887084961,32.393798828125,32.87874984741211,287.5303205490112,268.8123697280884,0.0169301605224609,0.0160310382843017,479.6118774414063,480.2908325195313,23.61631393432617,24.244281768798828,385131.573677063,1260497.9515075684,1220825.0999450684,1223022.3655700684,12.198485374450684,12.155760765075684,735595.6554412842,400634.7179412842,308.38123931884763,266.1136058807373,303.07870903015134,308.580549621582,6.552499771118164,35.32999801635742,30.03999900817871,0.0002583391825358,3023.057373046875,7.532912731170654,7.272684574127197,9.440000534057615,2.632466077804565,1.5773741006851196,0.7121914625167847,0.9104089736938475,0.9000483155250549,1.860318303108216,246.1229858398437,7.5230536460876465,649.4195556640625,286.3396301269531,2.465057373046875,1.2929250001907349,579.5348510742188,661.6396484375,30.99,34.0
2025-01-30 14:49:22+01:00,8.0,1546.4228515625,75.20425415039062,5.955700874328613,6.122333526611328,4.798678874969482,3.841918706893921,3.9494104385375977,279.7678798675537,273.31552999615667,273.5856700181961,333.3910774230957,326.81275405883787,305.8493522644043,33.45774841308594,32.38360595703125,32.87874984741211,287.5303205490112,268.60237016677854,0.016871862411499,0.0160369472503662,479.6128234863281,480.28948974609375,23.67877960205078,24.20566749572754,377731.0609817505,1260009.6702575684,1220092.6780700684,1221313.3811950684,12.161864280700684,12.193602561950684,729614.2101287842,390869.0929412842,308.46903839111326,265.9517506599426,303.07870903015134,308.55055084228513,6.547499656677246,35.32999801635742,30.049999237060547,0.0002579322645399,3032.84619140625,7.689798831939697,7.479128837585449,9.440000534057615,2.3887743949890137,1.601576805114746,0.7102558612823486,0.9149988293647766,0.898547351360321,2.0222442150115967,245.60400390625,7.546516895294189,648.067626953125,286.30926513671875,2.461977243423462,1.2929277420043943,579.22802734375,661.6721801757812,30.99,34.0
2025-01-30 14:49:24+01:00,8.0,1550.651123046875,75.17295837402344,5.945133209228516,6.060853958129883,4.794878005981445,3.8400893211364746,3.9148356914520255,279.82787981033323,273.355529987812,273.51567002534864,333.3810752868652,325.032755279541,305.8493522644043,33.49774932861328,32.384307861328125,32.87874984741211,287.5303205490112,268.5623697280884,0.0168748302459716,0.0160490169525146,479.6094970703125,480.2417602539063,23.622989654541016,24.14273262023925,378951.7641067505,1267822.1702575684,1226318.2640075684,1219848.5374450684,12.203368186950684,12.150877952575684,729492.1398162842,391357.3741912842,308.5902847290039,266.6689542770385,303.04870834350584,308.580549621582,6.542500019073486,35.32999801635742,30.01000022888184,0.0002569149780273,3025.326416015625,7.166508197784424,6.920219421386719,9.440000534057615,2.9428067207336426,1.5463595390319824,0.7039577960968018,0.9002646803855896,0.8998905420303345,1.9347717761993408,245.6859741210937,6.980405807495117,645.4747314453125,286.39312744140625,2.454045534133911,1.2931928634643557,579.2368774414062,661.7180786132812,30.99,34.0
2025-01-30 14:49:26+01:00,8.0,1550.365478515625,75.22310638427734,5.9594268798828125,6.144362449645996,4.842500686645508,3.827486753463745,3.957020282745361,279.8578800201416,273.295530000329,273.4656700134277,333.371076965332,325.32275619506834,305.86935272216795,33.48774719238281,32.380523681640625,32.86874771118164,287.5403198242187,268.52236976623533,0.0170501480102539,0.0160438137054443,479.63665771484375,480.1492919921875,23.632049560546875,23.65100479125977,381087.9945755005,1260497.9515075684,1228149.3186950684,1227905.1780700684,12.186278343200684,12.183836936950684,723754.8351287842,394897.4132537842,308.6696189880371,266.1631883621216,303.0587085723877,308.580549621582,6.552500247955322,35.31999969482422,30.01999855041504,0.0002570675828721,2985.280029296875,7.355345726013184,7.656186580657959,9.440000534057615,2.574812889099121,1.540097713470459,0.7051491737365723,0.901951551437378,0.9066736698150636,2.075424909591675,245.9454345703125,7.0603861808776855,646.76611328125,286.39605712890625,2.458543539047241,1.2932831048965454,579.3511962890625,661.7485961914062,30.99,34.0
2025-01-30 14:49:28+01:00,8.0,1549.1969604492188,75.2110710144043,5.947582960128784,6.15900731086731,4.847714900970459,3.828736543655396,3.970258951187134,279.8628798961639,273.2805299997329,273.4106700211763,333.3610767364502,325.6877559661865,305.86935272216795,33.48274803161621,32.38578796386719,32.873748779296875,287.5403198242187,268.54236974716184,0.0170603332519531,0.0160355682373046,479.61329650878906,480.1919097900391,23.61178398132324,23.86258602142334,382346.8446731568,1262573.1468200684,1226257.2288513184,1224304.1038513184,12.192381858825684,12.187499046325684,725891.0655975342,396423.2921600342,308.75280418395994,266.11670460700986,303.0587085723877,308.580549621582,6.567500114440918,35.31999969482422,30.01999855041504,0.0002574744839138,3016.204833984375,7.362683296203613,7.339156150817871,9.440000534057615,2.479996681213379,1.5708372592926023,0.7077122926712036,0.9117839932441713,0.9083383679389954,2.1216962337493896,246.0137176513672,6.898094415664673,647.4374694824219,286.36793518066406,2.460401177406311,1.2931898832321167,579.2276916503906,,30.99,34.0
2025-01-30 14:49:30+01:00,8.0,1548.0284423828125,75.19903564453125,5.935739040374756,6.173652172088623,4.85292911529541,3.829986333847046,3.983497619628906,279.86787977218626,273.2655299991369,273.3556700289249,333.35107650756834,326.05275573730466,305.86935272216795,33.47774887084961,32.39105224609375,32.87874984741211,287.5403198242187,268.5623697280884,0.0170705184936523,0.016027322769165,479.5899353027344,480.2345275878906,23.59151840209961,24.07416725158692,383605.694770813,1264648.3421325684,1224365.1390075684,1220703.0296325684,12.198485374450684,12.191161155700684,728027.2960662842,397949.1710662842,308.8359893798828,266.07022085189817,303.0587085723877,308.580549621582,6.564999580383301,35.31999969482422,30.01000022888184,0.0002573727586534,2997.16064453125,7.370020866394043,7.022125720977783,9.440000534057615,2.3851804733276367,1.601576805114746,0.710275411605835,0.9216164350509644,0.9100030660629272,2.1679675579071045,246.08200073242188,6.73580265045166,648.1088256835938,286.3398132324219,2.462258815765381,1.293096661567688,579.1041870117188,661.7715454101562,30.99,34.0
2025-01-30 14:49:32+01:00,8.0,1550.6846923828125,75.32300567626953,5.927664756774902,6.139543056488037,4.808823108673096,3.8210155963897705,3.990078926086426,279.84787979125974,273.2455300033092,273.3156700223684,333.35107650756834,326.5027565002441,305.8493522644043,33.44774627685547,32.39105224609375,32.87874984741211,287.55032005310056,268.4423698425293,0.0170705184936523,0.016027322769165,479.5899353027344,480.2111206054688,23.59151840209961,23.96025848388672,377959.942817688,1278320.2171325684,1232299.7093200684,1237792.8733825684,12.167967796325684,12.200926780700684,725097.6085662842,393310.4991912842,308.50248565673826,266.5460299491882,303.03871002197263,308.5705513000488,6.545000076293945,35.31999969482422,30.01000022888184,0.0002568641153971,3027.640380859375,6.799360275268555,7.065435409545898,9.440000534057615,2.816192388534546,1.6151838302612305,0.6944271922111511,0.8958865404129028,0.9057428240776062,1.92366886138916,247.0789794921875,6.759640216827393,648.81787109375,286.3383178710937,2.465400457382202,1.2932560443878174,579.07421875,661.8861083984375,30.99,34.0
2025-01-30 14:49:34+01:00,8.0,1549.1025390625,75.28111267089844,5.956056118011475,6.1451096534729,4.818488121032715,3.841257333755493,3.963184118270874,279.75787963867185,273.295530000329,273.3556700289249,333.35107650756834,326.74275436401365,305.8493522644043,33.45774841308594,32.371795654296875,32.87874984741211,287.5303205490112,268.83236970901487,0.0169376239776611,0.0160370655059814,479.6481018066406,480.23187255859375,23.56863021850586,24.059335708618164,375747.4184036255,1272704.9827575684,1230346.5843200684,1224609.2796325684,12.213133811950684,12.169188499450684,730468.7023162842,385986.2804412842,308.4732192993164,266.6689542770385,303.03871002197263,308.580549621582,6.537499904632568,35.31999969482422,30.01000022888184,0.0002573218960232,2987.593994140625,7.20219087600708,6.853952884674072,9.440000534057615,2.662631034851074,1.5100951194763184,0.7058186531066895,0.908212661743164,0.9033694863319396,2.177969694137573,247.88473510742188,7.186283588409424,649.2058715820312,286.4206848144531,2.4656338691711426,1.293268799781799,578.9607543945312,661.7138671875,30.99,34.0
2025-01-30 14:49:36+01:00,8.0,1546.17919921875,74.99275970458984,5.963127136230469,6.152882099151611,4.811429500579834,3.8406286239624015,3.96284294128418,279.7178796768188,273.2655299991369,273.3556700289249,333.33107604980466,326.81275405883787,305.87935104370115,33.47774887084961,32.371368408203125,32.87874984741211,287.5403198242187,268.4423698425293,0.0169476928710937,0.0160383586883544,479.6495361328125,480.1795654296875,23.643016815185547,24.173154830932617,380782.8187942505,1275146.3890075684,1228149.3186950684,1226074.1233825684,12.185057640075684,12.174071311950684,728393.5070037842,389526.3195037842,308.4564956665039,266.5337237358093,303.03871002197263,308.580549621582,6.519999504089356,35.29999923706055,30.01999855041504,0.0002575762261284,2992.26611328125,7.111626148223877,7.304001808166504,9.440000534057615,2.390376329421997,1.5106382369995115,0.7003909349441528,0.9048147201538086,0.9042927622795104,2.163764238357544,247.09262084960932,7.0003862380981445,649.44873046875,286.4241943359375,2.46199917793274,1.2933766841888428,579.2422485351562,661.5606689453125,30.99,34.0
2025-01-30 14:49:38+01:00,8.0,1550.347900390625,75.21397399902344,5.972554683685303,6.118425369262695,4.851484298706055,3.859862327575684,3.9542312622070312,279.6978796958923,273.2255299925804,273.3556700289249,333.3010772705078,325.24275436401365,305.86935272216795,33.44774627685547,32.370208740234375,32.86874771118164,287.51032009124754,268.62237014770506,0.01705419921875,0.0160185928344726,479.6423950195313,480.1790771484375,23.629188537597656,23.8559684753418,386275.9828567505,1269531.1546325684,1238647.3655700684,1228515.5296325684,12.171629905700684,12.193602561950684,718872.0226287842,381103.4679412842,308.6446365356445,266.18798007965086,303.03871002197263,308.580549621582,6.527499675750732,35.31999969482422,30.01999855041504,0.0002583391825358,3010.82080078125,7.611124515533447,7.44235372543335,9.440000534057615,2.364175081253052,1.556924819946289,0.6968420147895813,0.8900564908981323,0.9100835919380188,2.0517382621765137,245.35818481445312,7.01654577255249,645.1051025390625,286.3415832519531,2.453513860702514,1.2931506633758545,579.4200439453125,661.696533203125,30.99,34.0
2025-01-30 14:49:40+01:00,8.0,1550.2440185546875,75.23079681396484,5.965990781784058,6.106739521026611,4.829469680786133,3.854935884475708,3.945930242538452,279.6978796958923,273.2355299979448,273.3506700262427,333.3010772705078,325.14275588989256,305.8593524932861,33.46274757385254,32.37098693847656,32.873748779296875,287.5253199577332,268.4723700523376,0.0170081939697265,0.0160264892578125,479.6540832519531,480.17388916015625,23.64397048950196,23.892654418945312,386581.1586380005,1270507.7171325684,1233337.3069763184,1232238.6741638184,12.192381858825684,12.182005882263184,728149.3663787842,390930.1280975342,308.7777446746826,266.1291004657745,303.03871002197263,308.59054985046384,6.522500038146973,35.31999969482422,30.01000022888184,0.0002576779513888,3004.769287109375,7.1441967487335205,7.531329393386841,9.440000534057615,2.5964365005493164,1.5608450174331665,0.6983792781829834,0.8919706344604492,0.9079001843929292,2.047525644302368,245.44696044921875,6.9107818603515625,645.7543334960938,286.36981201171875,2.4556589126586914,1.293247103691101,579.2562866210938,,30.99,34.0
2025-01-30 14:49:42+01:00,8.0,1550.14013671875,75.24761962890625,5.9594268798828125,6.095053672790527,4.807455062866211,3.850009441375733,3.937629222869873,279.6978796958923,273.2455300033092,273.3456700235605,333.3010772705078,325.04275741577146,305.8493522644043,33.47774887084961,32.37176513671875,32.87874984741211,287.5403198242187,268.3223699569702,0.0169621887207031,0.0160343856811523,479.665771484375,480.168701171875,23.65875244140625,23.929340362548828,386886.3344192505,1271484.2796325684,1228027.2483825684,1235961.8186950684,12.213133811950684,12.170409202575684,737426.7101287842,400756.7882537842,308.9108528137207,266.07022085189817,303.03871002197263,308.6005500793457,6.539999961853027,35.32999801635742,30.01000022888184,0.0002571693081325,2985.32470703125,6.677268981933594,7.620305061340332,9.440000534057615,2.828697919845581,1.564765214920044,0.6999165415763855,0.8938847780227661,0.9057167768478394,2.0433130264282227,245.5357360839844,6.805017948150635,646.403564453125,286.3980407714844,2.457803964614868,1.2933435440063477,579.092529296875,661.7919921875,30.99,34.0
2025-01-30 14:49:44+01:00,8.0,1549.381591796875,75.22826385498047,5.974911689758301,6.117269992828369,4.806737422943115,3.86155104637146,3.9535562992095934,279.79788007736204,273.2655299991369,273.23567002415655,333.2810768127441,325.82275619506834,305.8393501281738,33.48774719238281,32.37176513671875,32.87874984741211,287.5403198242187,268.2523697853088,0.0169621887207031,0.0160428123474121,479.6133117675781,480.1944274902344,23.70929718017578,23.906322479248047,382613.8734817505,1269653.2249450684,1222534.0843200684,1231933.4983825684,12.163084983825684,12.172850608825684,725097.6085662842,390014.6007537842,308.8692611694336,266.088814163208,303.04870834350584,308.5705513000488,6.557499885559082,35.31999969482422,30.01999855041504,0.0002575762261284,3017.3173828125,6.883578300476074,7.084270477294922,9.440000534057615,2.845367670059204,1.4637949466705322,0.7133471369743347,0.9040101170539856,0.901846408843994,2.081217050552368,245.91812133789065,6.883732795715332,647.21337890625,286.3381042480469,2.462421178817749,1.2932904958724976,578.9297485351562,661.7841796875,30.99,34.0
2025-01-30 14:49:46+01:00,8.0,1548.7679443359375,75.27430725097656,5.972557067871094,6.12995195388794,4.807589054107666,3.852222442626953,3.953740119934082,279.9078797340393,273.31552999615667,273.1656700313091,333.26107635498045,326.32275619506834,305.8393501281738,33.45774841308594,32.383453369140625,32.87874984741211,287.5403198242187,268.2123698234558,0.0169512023925781,0.0160428123474121,479.6133117675781,480.2493896484375,23.70929718017578,23.88364028930664,377959.942817688,1270507.7171325684,1234008.6936950684,1229614.1624450684,12.189940452575684,12.141112327575684,725830.0304412842,390380.8116912842,308.5192092895508,266.50295820236204,303.0287097930908,308.580549621582,6.547499656677246,35.32999801635742,30.01999855041504,0.0002573727586534,3039.476318359375,6.872125625610352,6.653181076049805,9.440000534057615,2.592258930206299,1.4469492435455322,0.7123075723648071,0.9025547504425048,0.9009371399879456,2.180575370788574,244.033447265625,6.505802631378174,648.7653198242188,286.3119201660156,2.4654886722564697,1.2930104732513428,578.8660278320312,661.8147583007812,30.99,34.0
2025-01-30 14:49:48+01:00,8.0,1549.718017578125,75.11599731445312,5.98333215713501,6.1906023025512695,4.838571071624756,3.87313175201416,4.0073018074035645,279.98787965774534,273.355529987812,273.135670030117,333.26107635498045,326.6027549743652,305.8393501281738,33.45774841308594,32.37835693359375,32.86874771118164,287.5403198242187,268.2023700714111,0.0170678577423095,0.016008674621582,479.63714599609375,480.2376708984375,23.567676544189453,24.10076904296875,386047.101020813,1273559.4749450684,1229858.3030700684,1228027.2483825684,12.180174827575684,12.192381858825684,723388.6241912842,383300.7335662842,308.2679275512695,266.570642375946,303.0287097930908,308.6005500793457,6.534999847412109,35.31999969482422,30.03999900817871,0.0002575762261284,3024.926025390625,6.8383097648620605,6.932190895080566,9.440000534057615,2.511051893234253,1.5763583183288574,0.6959179043769836,0.9100566506385804,0.9184336066246032,2.0111660957336426,245.45379638671875,6.487343311309815,648.8428955078125,286.3127136230469,2.4641036987304688,1.2930346727371216,578.7567749023438,661.5029296875,30.99,34.0
2025-01-30 14:49:50+01:00,8.0,1548.3389282226562,75.16325759887695,5.97205114364624,6.186737060546875,4.838866472244263,3.864491701126098,3.99764883518219,279.98787965774534,273.3855299890041,273.11567003428934,333.25607719421384,326.67275466918943,305.84435119628904,33.46774864196777,32.372406005859375,32.873748779296875,287.5403198242187,268.2673701286316,0.0170610723495483,0.0160274982452392,479.64453125,480.25950622558594,23.58675003051757,24.107885360717773,383491.2538528442,1271118.0686950684,1229308.9866638184,1227477.9319763184,12.175292015075684,12.164305686950684,723998.9757537842,387939.4054412842,308.2805351257324,266.5891016960144,303.0287097930908,308.59054985046384,6.532500267028809,35.29999923706055,30.049999237060547,0.000257271033393,2993.734375,6.640527725219727,6.942888021469116,9.440000534057615,2.781811356544494,1.5679490566253662,0.7037179470062256,0.9132915735244752,0.9145312905311584,1.981406688690185,245.47427368164065,6.92494535446167,648.8320617675781,286.2966766357422,2.463791847229004,1.292926549911499,578.6322631835938,,30.99,34.0
2025-01-30 14:49:52+01:00,8.0,1546.9598388671875,75.21051788330078,5.960770130157471,6.1828718185424805,4.8391618728637695,3.855851650238037,3.987995862960816,279.98787965774534,273.4155299901962,273.09567003846166,333.25107803344724,326.74275436401365,305.8493522644043,33.47774887084961,32.366455078125,32.87874984741211,287.5403198242187,268.332370185852,0.0170542869567871,0.0160463218688964,479.6519165039063,480.2813415527344,23.605823516845703,24.1150016784668,380935.4066848755,1268676.6624450684,1228759.6702575684,1226928.6155700684,12.170409202575684,12.136229515075684,724609.3273162842,392578.0773162842,308.2931427001953,266.60756101608274,303.0287097930908,308.580549621582,6.517499923706055,35.32999801635742,30.06999969482422,0.0002578814019097,2972.37646484375,6.442745685577393,6.953585147857666,9.440000534057615,3.0525708198547363,1.559539794921875,0.7115179896354675,0.91652649641037,0.9106289744377136,1.9516472816467283,245.4947509765625,7.362547397613525,648.8212280273438,286.2806396484375,2.463479995727539,1.2928184270858765,578.5077514648438,661.072509765625,30.99,34.0
2025-01-30 14:49:54+01:00,8.0,1548.1055908203125,75.24150848388672,6.009626388549805,6.145514965057373,4.818214416503906,3.88288950920105,3.970688581466675,279.9278797149658,273.39552999436853,273.1756700217724,333.2110771179199,326.3527549743652,305.8293518066406,33.47774887084961,32.370880126953125,32.87874984741211,287.5403198242187,268.5723699569702,0.0169704990386962,0.0160166454315185,479.6276245117188,480.32232666015625,23.636817932128903,24.331506729125977,385436.749458313,1267700.0999450684,1237426.6624450684,1229858.3030700684,12.186278343200684,12.137450218200684,731323.1945037842,397460.8898162842,308.19647827148435,266.4414271354675,303.0287097930908,308.580549621582,6.487500190734863,35.31999969482422,30.06999969482422,0.0002577796766493,3061.056640625,6.663952827453613,6.843302249908447,9.440000534057615,2.7819712162017822,1.5637449026107788,0.6936472654342651,0.89552903175354,0.9100124835968018,2.0485846996307373,244.1973571777344,6.821927070617676,648.0374145507812,286.2801818847656,2.46121883392334,1.292804479598999,578.5919189453125,661.1533813476562,30.99,34.0
2025-01-30 14:49:56+01:00,8.0,1549.68115234375,75.15471649169922,5.979628086090088,6.16763162612915,4.831813335418701,3.8380069732666016,3.96882963180542,279.8078798294067,273.39552999436853,273.2556700199842,333.2110771179199,326.4427551269531,305.8293518066406,33.45774841308594,32.370880126953125,32.87874984741211,287.5403198242187,268.4623698234558,0.017025047302246,0.0160362968444824,479.6495361328125,480.2651672363281,23.637771606445312,24.021772384643555,379562.1156692505,1271972.5608825684,1231689.3577575684,1235717.6780700684,12.178954124450684,12.164305686950684,727172.8038787842,392089.7960662842,308.2805351257324,266.50295820236204,303.0287097930908,308.5705513000488,6.470000267028809,35.32999801635742,30.06999969482422,0.0002579831271701,3015.80419921875,6.937397480010986,7.247565746307373,9.440000534057615,2.600630283355713,1.4511611461639404,0.7241842150688171,0.9064566493034364,0.9059513211250304,2.093846321105957,245.30355834960932,7.453751564025879,648.5799560546875,286.3118591308594,2.463655710220337,1.29300856590271,578.9381103515625,661.3494262695312,30.99,34.0
2025-01-30 14:49:58+01:00,8.0,1547.460693359375,75.22438049316406,5.997660160064697,6.171225547790527,4.822554111480713,3.8634402751922607,3.975243806838989,279.79788007736204,273.36552999317644,273.1756700217724,333.2010787963867,326.64275588989256,305.8393501281738,33.44774627685547,32.373046875,32.85874938964844,287.5303205490112,268.2123698234558,0.017025047302246,0.0160362968444824,479.6495361328125,480.2056579589844,23.637771606445312,23.908174514770508,386352.276802063,1263061.4280700684,1226318.2640075684,1219970.6077575684,12.181395530700684,12.149657249450684,734619.0929412842,402709.9132537842,308.6945747375488,266.3181351661682,303.0287097930908,308.5705513000488,6.47499942779541,35.31999969482422,30.06999969482422,0.0002579322645399,2948.88232421875,6.550219535827637,6.264880657196045,9.440000534057615,2.951127290725708,1.6635836362838743,0.6997197866439819,0.8957715034484863,0.9069227576255798,2.098055362701416,244.3202514648437,6.914304733276367,649.248291015625,286.3417663574219,2.4668891429901123,1.2931561470031738,578.9865112304688,661.6653442382812,30.99,34.0
2025-01-30 14:50:00+01:00,8.0,1544.81298828125,75.09475708007812,5.970200061798096,6.202469825744629,4.847256660461426,3.850935220718384,4.000755310058594,279.73787965774534,273.3255299866199,273.09567003846166,333.1910766601562,326.58275451660154,305.8493522644043,33.44774627685547,32.368988037109375,32.85874938964844,287.5303205490112,268.3123697280884,0.0171083583831787,0.0160358695983886,479.6414489746094,480.17095947265625,23.633956909179688,23.96178436279297,382842.755317688,1267333.8890075684,1226928.6155700684,1217651.2718200684,12.160643577575684,12.167967796325684,730224.5616912842,397705.0304412842,308.39796295166013,266.2871459960937,303.03871002197263,308.5705513000488,6.454999923706055,35.31999969482422,30.099998474121094,0.0002567623901367,2982.432373046875,6.328125953674316,7.159879684448242,9.440000534057615,2.853700637817383,1.540097713470459,0.6845834255218506,0.8951271772384644,0.9182547926902772,2.014299869537353,246.81948852539065,6.308432102203369,648.8783569335938,286.3380432128906,2.4653446674346924,1.2933388948440552,578.873046875,661.5543823242188,30.99,34.0
2025-01-30 14:50:02+01:00,8.0,1546.4937744140625,75.09580993652344,5.973735332489014,6.215333938598633,4.862637042999268,3.8577146530151367,4.01374101638794,279.6628798484802,273.3205299913883,273.1106700390577,333.1760772705078,326.5877555847168,305.8493522644043,33.4527473449707,32.36817932128906,32.85874938964844,287.5253204345703,268.2623697757721,0.0171514072418212,0.0160289115905761,479.635009765625,480.1953125,23.61059188842773,24.183292388916016,384978.985786438,1274597.0726013184,1232971.0960388184,1223449.6116638184,12.172240257263184,12.160643577575684,734130.8116912842,401000.9288787842,308.4732192993164,266.00384583473203,303.0337099075317,308.56055107116697,6.4375,35.29999923706055,30.09000015258789,0.0002575762261284,2982.432373046875,6.7221879959106445,6.990280628204346,9.440000534057615,2.8732798099517822,1.5939399003982544,0.6996432244777679,0.9112836122512816,0.9171721637248992,1.925599217414856,246.82632446289065,6.392117500305176,648.2035217285156,286.3238983154297,2.4624171257019043,1.29314124584198,578.7519226074219,,30.99,34.0
2025-01-30 14:50:04+01:00,8.0,1548.174560546875,75.09686279296875,5.977270603179932,6.228198051452637,4.878017425537109,3.8644940853118896,4.026726722717285,279.58788003921507,273.31552999615667,273.12567003965376,333.1610778808593,326.592756652832,305.8493522644043,33.45774841308594,32.36737060546875,32.85874938964844,287.5203203201294,268.2123698234558,0.0171944561004638,0.0160219535827636,479.6285705566406,480.21966552734375,23.58722686767578,24.404800415039062,387115.216255188,1281860.2561950684,1239013.5765075684,1229247.9515075684,12.183836936950684,12.153319358825684,738037.0616912842,404296.8273162842,308.54847564697263,265.72054567337034,303.0287097930908,308.55055084228513,6.435000419616699,35.31999969482422,30.099998474121094,0.0002581357320149,3028.57470703125,7.116250038146973,6.820681571960449,9.440000534057615,2.8928589820861816,1.6477820873260498,0.7147030234336853,0.9274400472640992,0.9160895347595216,1.8368985652923584,246.83316040039065,6.475802898406982,647.5286865234375,286.30975341796875,2.459489583969116,1.2929435968399048,578.6307983398438,660.8993530273438,30.99,34.0
2025-01-30 14:50:06+01:00,8.0,1545.428466796875,75.15312194824219,5.966484546661377,6.031099319458008,4.775647640228272,3.8651726245880127,3.9070308208465576,279.58788003921507,273.31552999615667,273.09567003846166,333.1510757446289,324.72275390625,305.8393501281738,33.44774627685547,32.369659423828125,32.85874938964844,287.5303205490112,268.15236988067625,0.0168545722961425,0.0160557212829589,479.63525390625,480.2953186035156,23.562908172607425,24.21612548828125,384978.985786438,1278808.4983825684,1235473.5374450684,1225829.9827575684,12.198485374450684,12.132567405700684,728637.6476287842,399902.2960662842,308.48576202392576,265.9517506599426,303.03871002197263,308.55055084228513,6.4375,35.32999801635742,30.06999969482422,0.0002581357320149,2974.0224609375,6.769759654998779,6.808310031890869,9.440000534057615,2.7703158855438232,1.5863604545593262,0.7065523266792297,0.8982387185096741,0.9017536044120787,2.2215828895568848,244.3475646972656,6.740386486053467,644.111572265625,286.3088684082031,2.449817657470703,1.29291570186615,578.4126586914062,661.1535034179688,30.99,34.0
2025-01-30 14:50:08+01:00,8.0,1550.1458740234375,75.14474487304688,5.906728744506836,6.10622501373291,4.813851356506348,3.839677810668945,3.953402519226074,279.5378798484802,273.295530000329,273.0756700277328,333.1410774230957,324.73275604248045,305.8393501281738,33.44774627685547,32.354766845703125,32.85874938964844,287.5203203201294,268.0923699378967,0.0170116424560546,0.0160215053558349,479.67529296875,480.2507019042969,23.58341217041016,24.00945472717285,382461.2855911255,1274780.1780700684,1223388.5765075684,1218139.5530700684,12.161864280700684,12.169188499450684,723388.6241912842,396606.3976287842,308.28894271850584,265.94550743103025,303.03871002197263,308.55055084228513,6.430000305175781,35.29999923706055,30.099998474121094,0.0002578814019097,3034.13671875,6.369864940643311,7.507233619689941,9.440000534057615,2.976081132888794,1.4727396965026855,0.6981715559959412,0.8928764462471008,0.9063227772712708,2.061736583709717,246.4097900390625,7.236293792724609,645.2530517578125,286.3091735839844,2.4569694995880127,1.2929521799087524,578.434814453125,661.0977783203125,30.99,34.0
2025-01-30 14:50:10+01:00,8.0,1547.926513671875,75.1167984008789,5.912832736968994,6.133376121520996,4.827073574066162,3.823523998260498,3.9661383628845215,279.4978798866272,273.2655299991369,273.0756700277328,333.1310752868652,325.6027549743652,305.8393501281738,33.44774627685547,32.354766845703125,32.838748931884766,287.5303205490112,268.15236988067625,0.0170116424560546,0.0160215053558349,479.6867370605469,480.24127197265625,23.58341217041016,23.899932861328125,384902.6918411255,1275024.3186950684,1231445.2171325684,1232910.0608825684,12.167967796325684,12.188719749450684,725952.1007537842,400878.8585662842,308.46903839111326,265.9080494880676,303.04870834350584,308.55055084228513,6.429999828338623,35.31999969482422,30.06999969482422,0.000257728814019,2982.56591796875,7.0375657081604,7.036443710327148,9.440000534057615,2.542005777359009,1.5264252424240112,0.7114648818969727,0.9173147678375244,0.9081968069076538,2.1653590202331543,247.11993408203125,6.727534770965576,647.4248657226562,286.3124694824219,2.4608309268951416,1.29302716255188,578.6903076171875,661.540771484375,30.99,34.0
2025-01-30 14:50:12+01:00,8.0,1549.0865478515625,75.26497268676758,5.9230122566223145,6.141459941864014,4.828890323638916,3.826696991920471,3.967831611633301,279.4478799343109,273.2355299979448,273.0906700283289,333.1310752868652,325.8827556610107,305.8393501281738,33.46274757385254,32.35340881347656,32.8487491607666,287.5303205490112,268.33236994743345,0.0170116643905639,0.0160098466873168,479.6867370605469,480.2227935791016,23.5745906829834,23.97666072845459,383949.0175247192,1270751.8577575684,1234863.1858825684,1234680.0804138184,12.186888694763184,12.169188499450684,726257.2765350342,399841.2609100342,308.5568374633789,265.7419780731201,303.04370918273924,308.55055084228513,6.432499885559082,35.29999923706055,30.09000015258789,0.0002571693081325,2980.29638671875,7.105604887008667,7.208181619644165,9.440000534057615,2.602318406105041,1.5555954575538635,0.7160171568393707,0.9168969392776488,0.9049323499202728,2.126182079315185,246.9150848388672,6.893393278121948,647.6548156738281,286.3539428710937,2.462007999420166,1.2930930852890017,578.8487854003906,,30.99,34.0
2025-01-30 14:50:14+01:00,8.0,1550.24658203125,75.41314697265625,5.933191776275635,6.149543762207031,4.83070707321167,3.829869985580444,3.96952486038208,279.3978799819946,273.2055299967527,273.1056700289249,333.1310752868652,326.1627563476562,305.8393501281738,33.47774887084961,32.35205078125,32.85874938964844,287.5303205490112,268.51237001419065,0.0170116863250732,0.0159981880187988,479.6867370605469,480.2043151855469,23.56576919555664,24.05338859558105,382995.343208313,1266479.3968200684,1238281.1546325684,1236450.0999450684,12.205809593200684,12.149657249450684,726562.4523162842,398803.6632537842,308.6446365356445,265.5759066581726,303.03871002197263,308.55055084228513,6.434999942779541,35.279998779296875,30.06999969482422,0.0002575762261284,3064.17138671875,7.173644065856934,7.379919528961182,9.440000534057615,2.662631034851074,1.5847656726837158,0.7205694317817688,0.9164791107177734,0.9016678929328918,2.087005138397217,246.71023559570312,7.05925178527832,647.884765625,286.3954162597656,2.4631850719451904,1.293159008026123,579.0072631835938,661.333984375,30.99,34.0
2025-01-30 14:50:16+01:00,8.0,1546.45556640625,75.28838348388672,5.9163360595703125,6.122645854949951,4.790467739105225,3.821900367736816,3.955735683441162,279.32787981033323,273.1055300027132,273.0756700277328,333.09107818603513,326.4427551269531,305.86935272216795,33.45774841308594,32.3536376953125,32.86874771118164,287.5203203201294,268.1823700904846,0.0168952159881591,0.0160426349639892,479.6838684082031,480.2426452636719,23.64587783813477,24.20127296447754,383376.8129348755,1269287.0140075684,1232177.6390075684,1227294.8265075684,12.208250999450684,12.153319358825684,728271.4366912842,398559.5226287842,308.3728775024414,266.1136058807373,303.0587085723877,308.55055084228513,6.4524993896484375,35.29999923706055,30.09000015258789,0.0002581357320149,2945.144775390625,7.619190216064453,6.844010353088379,9.440000534057615,2.4933199882507324,1.5232656002044678,0.7091915607452393,0.9059693813323976,0.900812566280365,1.9985164403915403,245.60400390625,7.317452907562256,648.6739501953125,286.2846374511719,2.4643795490264893,1.2929428815841677,579.0669555664062,661.3301391601562,30.99,34.0
2025-01-30 14:50:18+01:00,8.0,1548.3984375,74.95389556884766,5.88633918762207,6.1427507400512695,4.792272090911865,3.808418989181519,3.974315404891968,279.33788003921507,273.02552998960016,273.0256700456142,333.10107650756834,326.592756652832,305.8493522644043,33.437747955322266,32.35858154296875,32.86874771118164,287.51032009124754,268.0023697853088,0.0169288845062255,0.0160330028533935,479.6714782714844,480.2223510742188,23.621559143066406,23.725160598754883,379104.3519973755,1264892.4827575684,1229980.3733825684,1237182.5218200684,12.161864280700684,12.131346702575684,729858.3507537842,391723.5851287842,308.5777420043945,266.3181351661682,303.07870903015134,308.55055084228513,6.457499980926514,35.29999923706055,30.06999969482422,0.0002573218960232,2976.781494140625,6.698309898376465,7.161124706268311,9.440000534057615,2.774487972259521,1.6299810409545898,0.6922228336334229,0.9024603366851808,0.911278486251831,2.0770068168640137,248.62222290039065,7.115078449249268,649.16162109375,286.34063720703125,2.4670169353485107,1.2931218147277832,578.6310424804688,661.7182006835938,30.99,34.0
2025-01-30 14:50:20+01:00,8.0,1547.182373046875,75.21147155761719,5.907894134521484,6.15454626083374,4.801107883453369,3.806252956390381,3.982266187667847,279.3778800010681,273.045530000329,272.84567003846166,333.08107604980466,326.6127571105957,305.8493522644043,33.44774627685547,32.35400390625,32.85874938964844,287.51032009124754,267.77236976623533,0.0169962577819824,0.016047658920288,479.6600341796875,480.2223510742188,23.568153381347656,23.81668281555176,383376.8129348755,1272216.7015075684,1230712.7952575684,1233764.5530700684,12.203368186950684,12.131346702575684,730468.7023162842,397338.8195037842,308.6111892700195,265.7956751823425,303.07870903015134,308.55055084228513,6.469999313354492,35.279998779296875,30.06999969482422,0.0002576779513888,3018.607666015625,6.370140552520752,6.891028881072998,9.440000534057615,3.020108938217163,1.600562572479248,0.6907108426094055,0.9005640745162964,0.9076234698295592,2.124886989593506,246.90142822265625,6.9400506019592285,648.44873046875,286.3368530273437,2.4619696140289307,1.2931218147277832,578.1168212890625,660.6740112304688,30.99,34.0
2025-01-30 14:50:22+01:00,8.0,1548.218994140625,75.16818618774414,5.9519476890563965,6.102071762084961,4.798801898956299,3.842913866043091,3.939842462539673,279.3878797531128,273.045530000329,272.71567004323003,333.08107604980466,325.6127571105957,305.8493522644043,33.437747955322266,32.35400390625,32.838748931884766,287.5303205490112,267.6623701095581,0.0169602432250976,0.01606103515625,479.644287109375,480.2417297363281,23.76699447631836,23.902642250061035,383834.5766067505,1271118.0686950684,1229003.8108825684,1234863.1858825684,12.193602561950684,12.178954124450684,729614.2101287842,397094.6788787842,308.7902359008789,266.51526441574094,303.098709487915,308.55055084228513,6.472499847412109,35.31999969482422,30.06999969482422,0.0002575253634982,2973.711181640625,6.956186771392822,6.678232192993164,9.440000534057615,2.5245707035064697,1.5863604545593262,0.717454195022583,0.920542538166046,0.9059628844261168,2.161715745925904,247.0038604736328,6.371336936950684,646.1683349609375,286.3380432128906,2.459517359733581,1.293081820011139,578.043701171875,,30.99,34.0
2025-01-30 14:50:24+01:00,8.0,1549.255615234375,75.1249008178711,5.940112352371216,6.103527545928955,4.799358367919922,3.834274411201477,3.939754724502564,279.4478799343109,273.07053000628946,272.7256700336933,333.08107604980466,325.5227569580078,305.8593524932861,33.44274711608887,32.35810852050781,32.8537483215332,287.5253204345703,267.7773701190948,0.0169602432250976,0.01606103515625,479.644287109375,480.2611083984375,23.76699447631836,23.988601684570312,378226.97162628174,1263793.8499450684,1229125.8811950684,1227905.1780700684,12.188719749450684,12.186278343200684,725707.9601287842,389221.1437225342,308.65263214111326,266.3795124530792,303.098709487915,308.5755504608154,6.465000152587891,35.279998779296875,30.06999969482422,0.0002576779513888,3021.1884765625,6.764885902404785,6.46543550491333,9.440000534057615,2.5906909704208374,1.5716426372528076,0.7120006680488586,0.913096010684967,0.9061773121356964,2.2079497575759888,247.10629272460932,6.668787240982056,646.275146484375,286.3672332763672,2.4570651054382324,1.2930418252944946,578.122314453125,661.3243408203125,30.99,34.0
2025-01-30 14:50:26+01:00,8.0,1549.3341064453125,75.12519073486328,5.928277015686035,6.104983329772949,4.799914836883545,3.8256349563598633,3.939666986465454,279.507880115509,273.0955300122499,272.73567002415655,333.08107604980466,325.4327568054199,305.86935272216795,33.44774627685547,32.362213134765625,32.86874771118164,287.5203203201294,267.8923701286316,0.0169602432250976,0.01606103515625,479.644287109375,480.192626953125,23.76699447631836,23.870235443115234,372619.366645813,1256469.6311950684,1229247.9515075684,1220947.1702575684,12.183836936950684,12.193602561950684,721801.7101287842,381347.6085662842,308.51502838134763,266.24376049041746,303.098709487915,308.6005500793457,6.454999923706055,35.279998779296875,30.06999969482422,0.0002568641153971,2952.086181640625,6.573585033416748,6.627011775970459,9.440000534057615,2.656811237335205,1.556924819946289,0.7065471410751343,0.905649483203888,0.906391739845276,2.254183769226074,246.0546875,6.966237545013428,646.3819580078125,286.3964233398437,2.459476947784424,1.2932941913604736,578.200927734375,661.4257202148438,30.99,34.0
2025-01-30 14:50:28+01:00,8.0,1547.3494873046875,75.24253845214844,5.954524517059326,6.192337989807129,4.850874423980713,3.842689037322998,4.0009446144104,279.5378798484802,273.14552999436853,272.84567003846166,333.0410751342773,325.9427551269531,305.86935272216795,33.44774627685547,32.350250244140625,32.838748931884766,287.5303205490112,267.9523700714111,0.0171359004974365,0.0160528049468994,479.6929321289063,480.2408752441406,23.773193359375,24.11481666564941,380401.349067688,1265014.5530700684,1227783.1077575684,1213256.7405700684,12.193602561950684,12.180174827575684,735717.7257537842,399536.0851287842,308.6737808227539,266.15699043273924,303.0887092590332,308.6005500793457,6.442499160766602,35.31999969482422,30.06999969482422,0.0002579322645399,2999.3408203125,6.67978572845459,6.22567081451416,9.440000534057615,2.683520555496216,1.6535853147506714,0.6951674818992615,0.91456800699234,0.9167674779891968,2.1290946006774902,246.6009826660156,6.632898807525635,647.7616577148438,286.395263671875,2.461708068847656,1.2932589054107666,578.3341064453125,661.1920166015625,30.99,34.0
2025-01-30 14:50:30+01:00,8.0,1549.8753662109375,75.1336669921875,5.912554740905762,6.155662536621094,4.8200507164001465,3.8217155933380127,3.978853702545166,279.43787994384763,273.06553001105783,272.8956700503826,333.0410751342773,326.2727569580078,305.87935104370115,33.44774627685547,32.35382080078125,32.85874938964844,287.5403198242187,268.27236976623533,0.0170104427337646,0.0160482940673828,479.6900634765625,480.1989440917969,23.664474487304688,24.01578140258789,383987.1644973755,1270263.5765075684,1227783.1077575684,1227416.8968200684,12.213133811950684,12.159422874450684,730712.8429412842,398193.3116912842,308.3435768127441,266.2995413780212,303.0887092590332,308.6005500793457,6.444999694824219,35.31999969482422,30.06999969482422,0.000257728814019,3036.806396484375,6.510965824127197,6.483978271484375,9.440000534057615,2.97595763206482,1.645186424255371,0.6979400515556335,0.9013899564743042,0.9111148118972778,2.1459217071533203,246.81948852539065,7.020106315612793,648.62353515625,286.39599609375,2.4649131298065186,1.2932811975479126,578.6915893554688,661.132568359375,30.99,34.0
2025-01-30 14:50:32+01:00,8.0,1547.6376953125,75.18241119384766,5.92359733581543,6.103691577911377,4.7858567237854,3.826275587081909,3.9426052570343018,279.507880115509,273.045530000329,272.9156700313091,333.0210784912109,326.3527549743652,305.86935272216795,33.44774627685547,32.35186767578125,32.87874984741211,287.5303205490112,267.9723700523376,0.0168976688385009,0.0160282096862792,479.6709899902344,480.1994018554688,23.621559143066406,24.34248924255371,383147.931098938,1267700.0999450684,1227661.0374450684,1233276.2718200684,12.208250999450684,12.169188499450684,748657.1788787842,397216.7491912842,308.3728775024414,266.26235427856443,303.07870903015134,308.6005500793457,6.454999923706055,35.279998779296875,30.06999969482422,0.0002579831271701,2912.6181640625,6.801846981048584,6.786697864532471,9.440000534057615,2.7285780906677246,1.6283851861953735,0.7056944966316223,0.9040022492408752,0.902449071407318,2.0785834789276123,248.10324096679688,7.18770170211792,647.553955078125,286.3389587402344,2.455471992492676,1.2932802438735962,578.4120483398438,660.6727905273438,30.99,34.0
