_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:50:34+01:00,8.0,1548.80078125,75.22018051147461,5.9249701499938965,6.089507579803467,4.793671131134033,3.822837471961975,3.932018518447876,279.49288001060484,273.0255300045013,272.90567004084585,333.0110782623291,325.3977550506592,305.87935104370115,33.44774627685547,32.35905456542969,32.86874961853027,287.5303205490112,267.9273699760437,0.0169370107650756,0.0160228691101074,479.644287109375,480.1996307373047,23.631811141967773,24.195427894592285,382232.403755188,1270202.5413513184,1229125.8811950684,1231689.3577575684,12.191771507263184,12.164916038513184,738037.0616912842,395812.9405975342,308.3875106811523,266.2034746646881,303.08370914459226,308.59054985046384,6.472499847412109,35.29999923706055,30.06999969482422,0.0002573727586534,2996.35986328125,6.69580340385437,6.6003382205963135,9.440000534057615,2.7114909887313843,1.6023717522621157,0.7123558521270752,0.9032454192638396,0.9031696021556854,2.131174087524414,247.0243377685547,6.965586185455322,645.9234619140625,286.3810729980469,2.4535356760025024,1.293307542800903,578.3737487792969,,30.99,34.0
2025-01-30 14:50:36+01:00,8.0,1549.9638671875,75.25794982910156,5.926342964172363,6.075323581695557,4.801485538482666,3.819399356842041,3.92143177986145,279.47787990570066,273.00553000867365,272.8956700503826,333.00107803344724,324.4427551269531,305.88934936523435,33.44774627685547,32.366241455078125,32.85874938964844,287.5303205490112,267.88236989974973,0.0169763526916503,0.0160175285339355,479.6175842285156,480.1998596191406,23.64206314086914,24.04836654663086,381316.876411438,1272704.9827575684,1230590.7249450684,1230102.4436950684,12.175292015075684,12.160643577575684,727416.9445037842,394409.1320037842,308.40214385986326,266.14459505081174,303.0887092590332,308.580549621582,6.472499847412109,35.29999923706055,30.06999969482422,0.0002578814019097,2957.425537109375,6.589759826660156,6.413978576660156,9.440000534057615,2.694403886795044,1.5763583183288574,0.7190172076225281,0.9024885892868042,0.9038901329040528,2.183764696121216,245.9454345703125,6.743470668792725,644.29296875,286.4231872558594,2.451599359512329,1.2933348417282104,578.33544921875,661.0692749023438,30.99,34.0
2025-01-30 14:50:38+01:00,8.0,1549.4459228515625,74.97030639648438,5.9202985763549805,6.1243977546691895,4.796665191650391,3.844373464584351,3.9329092502594,279.59787979125974,273.0955300122499,272.87567000985143,332.9910758972168,325.0127548217773,305.86935272216795,33.437747955322266,32.366241455078125,32.838748931884766,287.5303205490112,267.8423699378967,0.0170317192077636,0.016017032623291,479.7148742675781,480.1953430175781,23.649215698242188,24.09395217895508,381774.640083313,1262451.0765075684,1224609.2796325684,1243286.0374450684,12.186278343200684,12.177733421325684,734252.8820037842,392089.7960662842,308.8359893798828,266.1136058807373,303.07870903015134,308.6005500793457,6.472499847412109,35.29999923706055,30.06999969482422,0.0002570675828721,3018.78564453125,6.62639856338501,6.260925769805908,9.440000534057615,2.711103916168213,1.540097713470459,0.6916984915733337,0.8944802284240723,0.9082985520362854,2.0069499015808105,247.73452758789065,6.549930572509766,646.0108032226562,286.4230651855469,2.4554474353790283,1.2933422327041626,578.2951049804688,660.9271850585938,30.99,34.0
2025-01-30 14:50:40+01:00,8.0,1548.9072265625,75.2734146118164,5.924987316131592,6.147777080535889,4.817299842834473,3.828338146209717,3.9762232303619385,279.59787979125974,273.16553000509737,272.76567005515096,332.9810775756836,325.80275573730466,305.8993515014648,33.44774627685547,32.34552001953125,32.86874771118164,287.5303205490112,267.6823700904846,0.0170317192077636,0.016017032623291,479.7148742675781,480.1506958007813,23.649215698242188,24.172243118286133,383681.9887161255,1270141.5061950684,1226318.2640075684,1221191.3108825684,12.185057640075684,12.197264671325684,738525.3429412842,400512.6476287842,308.34778060913084,266.5398768424988,303.0887092590332,308.6005500793457,6.507499694824219,35.29999923706055,30.09000015258789,0.0002571184455023,3033.647216796875,5.960912227630615,7.150936126708984,9.440000534057615,2.977646350860596,1.6745768785476685,0.7114622592926025,0.9245710968971252,0.9121608138084412,1.9816460609436035,247.28384399414065,6.69524621963501,647.30859375,286.421142578125,2.459092378616333,1.2932827472686768,577.7996826171875,660.8790283203125,30.99,34.0
2025-01-30 14:50:42+01:00,8.0,1548.752685546875,75.19476699829102,5.939168930053711,6.152231216430664,4.817204475402832,3.833392381668091,3.972885489463806,279.5878798007965,273.1405299991369,272.73067005872724,332.97607650756834,326.0227550506592,305.8843521118164,33.4527473449707,32.35099792480469,32.86374855041504,287.53532018661497,267.79737010002134,0.0170232124328613,0.016038420677185,479.69532775878906,480.18113708496094,23.663759231567383,24.124876022338867,381049.8476028442,1266845.6077575684,1231262.1116638184,1221740.6272888184,12.192992210388184,12.175292015075684,736877.3937225342,400451.6124725342,308.6666568756104,266.1521686553955,303.08370914459226,308.6005500793457,6.524999618530273,35.32999801635742,30.06999969482422,0.0002570675828721,3022.74560546875,6.203173875808716,6.90192437171936,9.440000534057615,2.810140371322632,1.6178538799285889,0.7052569091320038,0.9152777791023254,0.9115659594535828,2.014837145805359,247.87109375,6.4908976554870605,647.8709716796875,286.4363555908203,2.461468815803528,1.2933648824691772,577.9390869140625,,30.99,34.0
2025-01-30 14:50:44+01:00,8.0,1548.59814453125,75.11611938476562,5.95335054397583,6.15668535232544,4.817109107971191,3.838446617126465,3.969547748565674,279.57787981033323,273.11552999317644,272.6956700623035,332.9710754394531,326.24275436401365,305.86935272216795,33.45774841308594,32.356475830078125,32.85874938964844,287.5403198242187,267.9123701095581,0.0170147056579589,0.0160598087310791,479.67578125,480.2115783691406,23.67830276489257,24.0775089263916,378417.706489563,1263549.7093200684,1236205.9593200684,1222289.9436950684,12.200926780700684,12.153319358825684,735229.4445037842,400390.5773162842,308.9855331420898,265.7644604682922,303.07870903015134,308.6005500793457,6.545000076293945,35.31999969482422,30.06999969482422,0.000257271033393,3026.0830078125,6.445435523986816,6.652912616729736,9.440000534057615,2.642634391784668,1.5611308813095093,0.699051558971405,0.9059844613075256,0.9109711050987244,2.0480282306671143,248.45834350585932,6.286549091339111,648.433349609375,286.4515686035156,2.4638452529907227,1.2934470176696775,578.0784912109375,661.0232543945312,30.99,34.0
2025-01-30 14:50:46+01:00,8.0,1551.2930908203125,75.14883422851562,5.929865837097168,6.167550563812256,4.814655303955078,3.831693172454834,3.9852778911590576,279.5578798294067,273.045530000329,272.7556700646877,332.9510787963867,326.4627555847168,305.87935104370115,33.44774627685547,32.341033935546875,32.85874938964844,287.55032005310056,267.8423699378967,0.0170193309783935,0.0160608959197998,479.7091369628906,480.1764221191406,23.657798767089844,24.24593544006348,379790.997505188,1264770.4124450684,1229247.9515075684,1226318.2640075684,12.170409202575684,12.158202171325684,733276.3195037842,394164.9913787842,308.297346496582,266.5460299491882,303.07870903015134,308.580549621582,6.574999809265137,35.32999801635742,30.06999969482422,0.0002571184455023,2996.2705078125,6.685345649719238,6.552190780639648,9.440000534057615,2.6191940307617188,1.6409865617752075,0.7049727439880371,0.9135289192199708,0.9108002185821532,2.085427045822144,245.64498901367188,6.695449352264404,648.8087768554688,286.4244079589844,2.4627840518951416,1.293383240699768,578.1871948242188,660.7059326171875,30.99,34.0
2025-01-30 14:50:48+01:00,8.0,1551.1099243164062,75.16692352294922,5.937069654464722,6.1420533657073975,4.805290699005127,3.834153413772583,3.9678372144699097,279.5728799343109,273.0805299967527,272.68067003190515,332.9510787963867,326.1927551269531,305.87435188293455,33.4527473449707,32.342742919921875,32.8487491607666,287.54531993865965,267.72736992836,0.0170025606155395,0.0160588855743408,479.7108154296875,480.1946868896485,23.667097091674805,24.29952716827393,380134.32025909424,1270263.5765075684,1233947.6585388184,1229125.8811950684,12.186888694763184,12.159422874450684,734313.9171600342,396789.5030975342,308.4730819702148,266.2738622665405,303.08370914459226,308.59054985046384,6.592499732971191,35.31999969482422,30.06999969482422,0.0002565589396158,2983.67822265625,6.492295503616333,6.4720189571380615,9.440000534057615,2.6011881828308105,1.60395485162735,0.7012709975242615,0.9070936441421508,0.9129448533058168,2.180302739143372,245.35818481445312,6.3802337646484375,647.6515808105469,286.4102020263672,2.4586910009384155,1.29334557056427,577.8744201660156,,30.99,34.0
2025-01-30 14:50:50+01:00,8.0,1550.9267578125,75.18501281738281,5.944273471832275,6.116556167602539,4.795926094055176,3.836613655090332,3.9503965377807617,279.58788003921507,273.11552999317644,272.6056699991226,332.9510787963867,325.92275466918943,305.86935272216795,33.45774841308594,32.344451904296875,32.838748931884766,287.5403198242187,267.6123699188232,0.0169857902526855,0.0160568752288818,479.7124938964844,480.21295166015625,23.67639541625977,24.35311889648437,380477.6430130005,1275756.7405700684,1238647.3655700684,1231933.4983825684,12.203368186950684,12.160643577575684,735351.5148162842,399414.0148162842,308.64881744384763,266.0016945838928,303.0887092590332,308.6005500793457,6.592499732971191,35.32999801635742,30.06999969482422,0.0002574744839138,2996.404296875,6.299245357513428,6.391847133636475,9.440000534057615,2.5831823348999023,1.5669231414794922,0.6975692510604858,0.900658369064331,0.91508948802948,2.2751784324646,245.0713806152344,6.065018177032471,646.494384765625,286.39599609375,2.454597949981689,1.293307900428772,577.5616455078125,660.5420532226562,30.99,34.0
2025-01-30 14:50:52+01:00,8.0,1547.3116455078125,75.1147232055664,5.932957172393799,6.11737871170044,4.790835380554199,3.8521668910980233,3.950250387191773,279.5378798484802,273.1355300039053,272.4456700325012,332.92107620239256,325.5027565002441,305.87935104370115,33.45774841308594,32.35699462890625,32.8287467956543,287.55032005310056,267.4823698043823,0.0169822101593017,0.0160333633422851,479.67816162109375,480.1412353515625,23.624897003173828,24.03857421875,383376.8129348755,1274658.1077575684,1236205.9593200684,1228027.2483825684,12.205809593200684,12.187499046325684,729492.1398162842,400390.5773162842,308.72368850708006,266.65062799453733,303.07870903015134,308.6205505371093,6.585000038146973,35.32999801635742,30.06999969482422,0.0002584409077962,3045.2607421875,6.255988121032715,6.356443881988525,9.440000534057615,2.662631034851074,1.6183830499649048,0.6983725428581238,0.9015177488327026,0.9123430252075196,2.171717882156372,244.6343688964844,5.6795196533203125,647.0760498046875,286.3954162597656,2.460176944732666,1.2935112714767456,577.6105346679688,661.0789794921875,30.99,34.0
2025-01-30 14:50:54+01:00,8.0,1547.8628540039062,75.16238403320312,5.951578617095947,6.134865045547485,4.797065496444702,3.850702166557312,3.9584641456604,279.5728799343109,273.1505300045013,272.42067005634306,332.9060768127441,325.782755279541,305.87935104370115,33.4477481842041,32.359588623046875,32.83374786376953,287.55032005310056,267.5023697853088,0.0169999828338623,0.0160296211242675,479.6471557617188,480.1739501953125,23.67281913757324,24.149619102478027,383987.1644973755,1266906.6429138184,1226928.6155700684,1230712.7952575684,12.213133811950684,12.171019554138184,731323.1945037842,399719.1905975342,308.6319011688232,266.4750846862793,303.08370914459226,308.6105503082275,6.590000152587891,35.32999801635742,30.06999969482422,0.0002576779513888,2960.00634765625,6.154336214065552,6.134425163269043,9.712000370025637,2.568457841873169,1.6141818165779114,0.6942279636859894,0.9019911885261536,0.9144582748413086,2.130939483642578,245.6927947998047,5.900219917297363,647.36572265625,286.4230499267578,2.459989070892334,1.2934656739234924,577.5497436523438,,30.99,34.0
2025-01-30 14:50:56+01:00,8.0,1548.4140625,75.21004486083984,5.970200061798096,6.152351379394531,4.803295612335205,3.8492374420166016,3.966677904129028,279.6078800201416,273.16553000509737,272.3956700801849,332.8910774230957,326.06275405883787,305.87935104370115,33.437747955322266,32.3621826171875,32.838748931884766,287.55032005310056,267.52236976623533,0.0170177555084228,0.01602587890625,479.61614990234375,480.2066650390625,23.720741271972656,24.26066398620605,384597.5160598755,1259155.1780700684,1217651.2718200684,1233398.3421325684,12.220458030700684,12.154540061950684,733154.2491912842,399047.8038787842,308.5401138305664,266.2995413780212,303.0887092590332,308.6005500793457,6.5774993896484375,35.32999801635742,30.06999969482422,0.0002582883199055,3008.68505859375,6.052684307098389,5.9124064445495605,9.984000205993652,2.474284648895264,1.609980583190918,0.690083384513855,0.9024646282196044,0.9165735244750975,2.090161085128784,246.751220703125,6.120920181274414,647.6553955078125,286.45068359375,2.459801197052002,1.2934200763702393,577.4889526367188,660.5308227539062,30.99,34.0
2025-01-30 14:50:58+01:00,8.0,1547.626220703125,75.21243286132812,5.961322784423828,6.15632963180542,4.813426971435547,3.848765373229981,3.974666357040405,279.59787979125974,273.08552999198434,272.4856699943542,332.8810752868652,326.31275405883787,305.8993515014648,33.45774841308594,32.35894775390625,32.838748931884766,287.9703201293945,267.6123699188232,0.017022777557373,0.0166850185394287,479.6567077636719,480.1196899414063,23.65303039550781,24.12635612487793,382232.403755188,1265014.5530700684,1224975.4905700684,1227294.8265075684,12.172850608825684,12.193602561950684,755859.2796325684,395385.6945037842,308.7652801513672,266.44758024215696,303.0887092590332,308.6205505371093,6.585000038146973,35.32999801635742,30.06999969482422,0.0002584917704264,3005.970703125,6.653527736663818,6.827535629272461,9.984000205993652,2.365562438964844,1.6141819953918457,0.714665412902832,0.9182854294776917,0.9084226489067078,2.10384464263916,245.399169921875,5.714540958404541,648.2939453125,286.56268310546875,2.462810516357422,1.2937779426574707,577.5204467773438,660.7314453125,30.99,34.0
2025-01-30 14:51:00+01:00,8.0,1546.412109375,75.17573547363281,5.960272312164307,6.17418909072876,4.8258490562438965,3.847082376480103,3.985152721405029,279.60287990570066,273.0955299973488,272.5406700015068,332.871076965332,326.282755279541,305.91435089111326,33.46774864196777,32.367034912109375,32.85874938964844,288.1453203201294,267.6723698616028,0.0170751914978027,0.0168721704483032,479.6433563232422,480.1102142333984,23.68783950805664,24.1040153503418,382919.0492630005,1267455.9593200684,1226562.4046325684,1224975.4905700684,12.188109397888184,12.190550804138184,756103.4202575684,400512.6476287842,308.7007774353027,266.43527402877805,303.0737089157104,308.6005500793457,6.572500228881836,35.31999969482422,30.06999969482422,0.0002579831271701,3024.34765625,6.41799783706665,6.72698974609375,9.984000205993652,2.553368330001831,1.530565619468689,0.7056442201137543,0.9124781489372252,0.9124032557010652,2.089634776115417,244.4499969482422,5.997938871383667,648.2145690917969,286.5633239746094,2.462863206863404,1.293797492980957,577.7766723632812,,30.99,34.0
2025-01-30 14:51:02+01:00,8.0,1545.197998046875,75.1390380859375,5.959221839904785,6.1920485496521,4.838271141052246,3.8453993797302246,3.995639085769653,279.6078800201416,273.1055300027132,272.59567000865934,332.8610786437988,326.2527565002441,305.9293502807617,33.47774887084961,32.3751220703125,32.87874984741211,288.32032051086424,267.7323698043823,0.0171276054382324,0.0170593223571777,479.6300048828125,480.1007385253906,23.72264862060547,24.081674575805664,383605.694770813,1269897.3655700684,1228149.3186950684,1222656.1546325684,12.203368186950684,12.187499046325684,756347.5608825684,405639.6007537842,308.63627471923826,266.42296781539915,303.0587085723877,308.580549621582,6.569999694824219,35.32999801635742,30.06999969482422,0.0002575762261284,2957.15869140625,6.182467937469482,6.626443862915039,9.984000205993652,2.7411742210388184,1.4469492435455322,0.6966230273246765,0.906670868396759,0.9163838624954224,2.075424909591675,243.50082397460932,6.281336784362793,648.1351928710938,286.56396484375,2.4629158973693848,1.2938170433044434,578.0328979492188,660.7335815429688,30.99,34.0
2025-01-30 14:51:04+01:00,8.0,1549.22021484375,75.12702941894531,5.9653000831604,6.168001413345337,4.827744960784912,3.8482275009155273,3.9789960384368896,279.5678800582885,273.1105299979448,272.6556700259447,332.84607734680174,326.2577556610107,305.9243511199951,33.46774864196777,32.36518859863281,32.873748779296875,288.4053205490112,267.75736989974973,0.0171839523315429,0.0170600175857543,479.6431121826172,480.1460266113281,23.72431755065918,24.1909236907959,379790.997505188,1270080.4710388184,1229675.1976013184,1225036.5257263184,12.196654319763184,12.178343772888184,757385.1585388184,403503.3702850342,308.8171104431152,266.51526441574094,303.0687088012695,308.580549621582,6.564999580383301,35.32999801635742,30.06999969482422,0.0002575762261284,3025.59375,6.125205755233765,6.603333234786987,9.984000205993652,2.8024253845214844,1.54576176404953,0.6959308683872223,0.9016143381595612,0.913398265838623,2.073319911956787,242.94088745117188,5.979265213012695,647.0186157226562,286.5071258544922,2.458813786506653,1.293612539768219,577.9406127929688,,30.99,34.0
2025-01-30 14:51:06+01:00,8.0,1553.242431640625,75.11502075195312,5.971378326416016,6.143954277038574,4.817218780517578,3.85105562210083,3.962352991104126,279.5278800964355,273.11552999317644,272.71567004323003,332.83107604980466,326.2627548217773,305.9193519592285,33.45774841308594,32.355255126953125,32.86874771118164,288.4903205871582,267.7823699951172,0.0172402992248535,0.017060712814331,479.6562194824219,480.1913146972656,23.72598648071289,24.300172805786133,375976.300239563,1270263.5765075684,1231201.0765075684,1227416.8968200684,12.189940452575684,12.169188499450684,758422.7561950684,401367.1398162842,308.99794616699216,266.60756101608274,303.07870903015134,308.580549621582,6.5625,35.32999801635742,30.03999900817871,0.0002570675828721,3015.136962890625,6.067943572998047,6.580222606658936,9.984000205993652,2.8636765480041504,1.6445742845535278,0.6952387094497681,0.8965578079223633,0.9104126691818236,2.0712149143218994,242.3809509277344,5.677193641662598,645.9020385742188,286.4502868652344,2.454711675643921,1.2934080362319946,577.8483276367188,660.41943359375,30.99,34.0
2025-01-30 14:51:07+01:00,8.0,1553.242431640625,75.11502075195312,5.971378326416016,6.143954277038574,4.817218780517578,3.85105562210083,3.962352991104126,279.5278800964355,273.11552999317644,272.71567004323003,332.83107604980466,326.2627548217773,305.9193519592285,33.45774841308594,32.355255126953125,32.86874771118164,288.4903205871582,267.7823699951172,0.0172402992248535,0.017060712814331,479.6562194824219,480.1913146972656,23.72598648071289,24.300172805786133,375976.300239563,1270263.5765075684,1231201.0765075684,1227416.8968200684,12.189940452575684,12.169188499450684,758422.7561950684,401367.1398162842,308.99794616699216,266.60756101608274,303.07870903015134,308.580549621582,6.582499980926514,35.32999801635742,30.03999900817871,0.0002587461005316,3023.858154296875,6.067943572998047,6.580222606658936,9.984000205993652,2.8636765480041504,1.6445742845535278,0.6952387094497681,0.8965578079223633,0.9104126691818236,2.0712149143218994,242.3809509277344,5.677193641662598,645.9020385742188,286.4502868652344,2.454711675643921,1.2934080362319946,577.8483276367188,,30.99,34.0
