_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:10:50+01:00,8.0,1853.042236328125,90.35958862304688,5.875425815582275,6.015993595123291,4.610955715179443,3.1680428981781006,3.243837356567383,280.58788003921507,279.35553016662595,279.9756697654724,348.7310775756836,339.2427505493164,305.4293502807617,32.51774978637695,31.603057861328125,31.948749542236328,284.3103202819824,275.01236989498136,0.0153962516784667,0.0145391187667846,480.8263854980469,480.9016418457031,22.571563720703125,21.874174118041992,301818.6330795288,1241088.7718200684,1203124.9046325684,1203369.0452575684,11.987303733825684,11.956786155700684,670654.2491912842,307128.8824081421,307.723917388916,258.396413230896,303.1187099456787,308.1705497741699,7.592499732971191,34.88999938964844,30.099998474121094,0.0002783796691894,2971.3974609375,21.030065536499023,20.80034828186035,8.945600509643555,2.307389974594116,1.8482426404953003,0.7295566201210022,0.921073079109192,0.8423596024513245,2.2596514225006104,269.24432373046875,20.4621696472168,675.781494140625,285.1663513183594,2.547659158706665,1.289385199546814,593.355224609375,694.8218383789062,28.3400936126709,30.91
2025-02-04 12:10:52+01:00,8.0,1854.625244140625,90.26850128173828,5.910571098327637,6.0340423583984375,4.624156475067139,3.1899309158325195,3.256568193435669,280.6078800201416,279.38552989959715,279.9556697845459,348.761083984375,339.2627548217773,305.4293502807617,32.507747650146484,31.607696533203125,31.948749542236328,284.32032051086424,275.01236989498136,0.0154409074783325,0.0145207805633544,480.8120727539063,480.8837585449219,22.55392074584961,21.838010787963867,307540.6789779663,1245849.5140075684,1208373.9280700684,1207397.3655700684,11.999510765075684,11.945799827575684,665893.5070037842,315307.5933456421,307.88460006713865,258.51698722839353,303.10870971679685,308.1605514526367,7.572499275207519,34.88999938964844,30.099998474121094,0.0002789391750759,2962.320068359375,20.77819061279297,20.992921829223636,8.945600509643555,2.417445182800293,1.700653314590454,0.7204421162605286,0.913602352142334,0.847641110420227,2.4232068061828613,267.8376770019531,20.47677993774414,676.3641357421875,285.16607666015625,2.551820993423462,1.289376974105835,593.5507202148438,695.3060302734375,33.7901496887207,30.91
2025-02-04 12:10:54+01:00,8.0,1852.5685424804688,90.16547393798828,5.927112340927124,6.0318098068237305,4.621760368347168,3.1819783449172974,3.254419207572937,280.6378799915313,279.4105299949646,279.96566977500913,348.761083984375,339.2677520751953,305.4293502807617,32.507747650146484,31.607223510742188,31.943748474121094,284.32032051086424,275.03736993074415,0.0154319338798522,0.0145462336540222,480.8280487060547,480.9204711914063,22.525787353515625,21.86592197418213,304603.36208343506,1247863.6741638184,1210388.0882263184,1207885.6468200684,11.989745140075684,11.953734397888184,664611.7687225342,313659.6441268921,307.9331878662109,258.9184183120728,303.11370983123777,308.1605514526367,7.554999828338623,34.89999771118164,30.099998474121094,0.0002784305318196,2946.835693359375,20.78449821472168,20.667988777160645,8.945600509643555,2.4789239168167114,1.743272602558136,0.725849837064743,0.9129248559474944,0.8468468189239502,2.3535618782043457,267.54405212402344,20.574981689453125,676.1968383789062,285.1237487792969,2.5498591661453247,1.289268136024475,593.3857421875,695.0811767578125,,30.91
2025-02-04 12:10:56+01:00,8.0,1850.5118408203125,90.06244659423828,5.943653583526611,6.029577255249023,4.619364261627197,3.174025774002075,3.252270221710205,280.6678799629211,279.435530090332,279.9756697654724,348.761083984375,339.27274932861326,305.4293502807617,32.507747650146484,31.60675048828125,31.93874740600586,284.32032051086424,275.06236996650694,0.015422960281372,0.0145716867446899,480.8440246582031,480.9571838378906,22.49765396118164,21.89383316040039,301666.0451889038,1249877.8343200684,1212402.2483825684,1208373.9280700684,11.979979515075684,11.961668968200684,663330.0304412842,312011.6949081421,307.9817756652832,259.319849395752,303.1187099456787,308.1605514526367,7.53749942779541,34.89999771118164,30.099998474121094,0.0002795495435926,3009.530517578125,20.79080581665039,20.343055725097656,8.945600509643555,2.54040265083313,1.785891890525818,0.7312575578689575,0.912247359752655,0.8460525274276733,2.28391695022583,267.2504272460937,20.67318344116211,676.029541015625,285.0814208984375,2.5478973388671875,1.2891592979431152,593.2207641601562,694.8563232421875,35.49968719482422,30.91
2025-02-04 12:10:58+01:00,8.0,1854.265380859375,90.1590576171875,5.891376495361328,6.052326679229736,4.6344404220581055,3.171937942504883,3.258594036102295,280.6778797149658,279.4855298042297,279.9756697654724,348.79108276367185,339.2827514648437,305.4293502807617,32.52774810791016,31.589508056640625,31.928749084472656,284.32032051086424,275.06236996650694,0.015422960281372,0.0145547933578491,480.83782958984375,480.9016418457031,22.49765396118164,21.769794464111328,308913.9699935913,1245971.5843200684,1204345.6077575684,1206909.0843200684,11.989745140075684,11.989745140075684,671997.0226287842,325683.5699081421,307.46060409545896,259.5692552566528,303.10870971679685,308.1605514526367,7.529999732971191,34.88999938964844,30.06999969482422,0.000279396955702,2985.947509765625,20.416105270385746,21.15680694580078,8.945600509643555,2.74269962310791,1.833990812301636,0.7157667279243469,0.9029443264007568,0.8475599884986877,2.2527167797088623,268.5205078125,20.983556747436523,676.0922241210938,285.1663513183594,2.548880100250244,1.289385199546814,593.4446411132812,695.0341796875,30.85616874694824,30.91
2025-02-04 12:11:00+01:00,8.0,1849.623779296875,90.05675506591797,5.878640174865723,6.0490570068359375,4.636204719543457,3.172470092773437,3.264437437057495,280.57787981033323,279.47553005218504,280.0156697273254,348.7810806274414,339.30274810791013,305.44935073852537,32.5777473449707,31.596923828125,31.93874740600586,284.32032051086424,275.10236992836,0.0154786157608032,0.0145547933578491,480.83782958984375,480.9263610839844,22.496700286865234,21.79947280883789,303802.2756576538,1254760.6468200684,1208129.7874450684,1196533.1077575684,11.999510765075684,11.940917015075684,664184.5226287842,313842.7495956421,307.9986747741699,258.98727359771726,303.098709487915,308.1605514526367,7.522500038146973,34.89999771118164,30.09000015258789,0.0002788883124457,2971.931640625,20.805574417114254,20.786043167114254,8.945600509643555,2.5019593238830566,1.708853006362915,0.7263522148132324,0.9171421527862548,0.8478878736495972,2.3321123123168945,267.8923034667969,20.791534423828125,675.9837646484375,285.1109313964844,2.5484180450439453,1.2892229557037354,593.4417724609375,695.055908203125,30.91839408874512,30.91
2025-02-04 12:11:02+01:00,8.0,1852.8255004882808,90.15294647216795,5.88500714302063,6.080159187316895,4.65745997428894,3.1719833612442017,3.277152895927429,280.54787983894346,279.4305299758911,280.0006698608398,348.7910789489746,339.30274810791013,305.43935050964353,32.58774757385254,31.59565734863281,31.943748474121094,284.33532037734983,275.10236992836,0.0155574693679809,0.0145476155281066,480.8564147949219,480.9404296875,22.52793312072754,21.796689987182617,302276.3967514038,1252929.5921325684,1206298.7327575684,1201660.0608825684,11.990355491638184,11.957396507263184,666259.7179412842,317932.1050643921,307.9416374206543,259.1572426795959,303.10370960235593,308.15555038452146,7.502500057220459,34.88999938964844,30.06999969482422,0.0002783796691894,3027.284423828125,20.49920082092285,20.734453201293945,8.945600509643555,2.6283578872680664,1.7145019173622131,0.7189022302627563,0.9112948179244996,0.852052241563797,2.317852020263672,268.0083770751953,20.492280960083008,675.9925537109375,285.13739013671875,2.548905372619629,1.2891939282417295,593.4026489257812,695.0396118164062,,30.91
2025-02-04 12:11:04+01:00,8.0,1856.0272216796875,90.24913787841795,5.891374111175537,6.111261367797852,4.678715229034424,3.171496629714966,3.2898683547973637,280.5178798675537,279.38552989959715,279.9856699943542,348.8010772705078,339.30274810791013,305.4293502807617,32.597747802734375,31.594390869140625,31.948749542236328,284.3503202438354,275.10236992836,0.0156363229751586,0.0145404376983642,480.875,480.9544982910156,22.559165954589844,21.793907165527344,300750.5178451538,1251098.5374450684,1204467.6780700684,1206787.0140075684,11.981200218200684,11.973875999450684,668334.9132537842,322021.4605331421,307.88460006713865,259.3272117614746,303.10870971679685,308.1505493164062,7.492499828338623,34.88999938964844,30.06999969482422,0.0002781762186686,2988.706298828125,20.192827224731445,20.682863235473636,8.945600509643555,2.754756450653076,1.7201508283615112,0.7114522457122803,0.905447483062744,0.8562166094779968,2.303591728210449,268.1244506835937,20.19302749633789,676.0013427734375,285.1638488769531,2.5493927001953125,1.289164900779724,593.363525390625,695.0233154296875,30.43062400817871,30.91
2025-02-04 12:11:06+01:00,8.0,1853.2125244140625,90.4068832397461,5.887966632843018,6.0818281173706055,4.660227298736572,3.1813406944274902,3.273099422454834,280.5178798675537,279.35553016662595,279.9856699943542,348.8010772705078,339.32275238037107,305.4293502807617,32.5777473449707,31.61944580078125,31.998748779296875,284.3503202438354,275.10236992836,0.0155643692016601,0.0145148668289184,480.85546875,480.9366455078125,22.56155014038086,21.758230209350582,302963.0422592163,1264037.9905700684,1203979.3968200684,1208007.7171325684,11.958006858825684,11.948241233825684,663696.2413787842,310913.0620956421,307.91417541503904,259.7446006774902,303.1187099456787,308.1605514526367,7.490000247955322,34.88999938964844,30.09000015258789,0.0002791426255967,2957.959716796875,20.4973201751709,20.971332550048828,8.945600509643555,2.72111439704895,1.6477115154266355,0.7303966879844666,0.9130475521087646,0.8477648496627808,2.2511205673217773,267.7693786621094,20.919357299804688,675.9173583984375,285.1640625,2.5479133129119877,1.2893104553222656,593.3187255859375,694.90625,30.91670608520508,30.91
2025-02-04 12:11:08+01:00,8.0,1852.31640625,90.3187255859375,5.895501136779785,6.0635247230529785,4.642541408538818,3.1786274909973145,3.269219398498535,280.4978798866272,279.37553014755247,280.0156697273254,348.8010772705078,339.32275238037107,305.44935073852537,32.55774688720703,31.62396240234375,31.96875,284.3503202438354,275.1123699188232,0.0154957618713378,0.0145620594024658,480.8240051269531,480.90911865234375,22.559642791748047,21.93711471557617,298080.2297592163,1235351.4671325684,1201904.2015075684,1204955.9593200684,11.998290061950684,11.970213890075684,663452.1007537842,309204.0777206421,307.7958740234375,259.48888912200925,303.10870971679685,308.1705497741699,7.479999542236328,34.89999771118164,30.06999969482422,0.000279396955702,3018.29638671875,20.8503475189209,20.621984481811523,8.945600509643555,2.392066717147827,1.6860731840133667,0.7170189023017883,0.916368007659912,0.8510823845863342,2.2694990634918213,269.0668029785156,20.853073120117188,676.0535888671875,285.2196960449219,2.5487539768218994,1.2894810438156128,593.3046875,694.8408203125,30.122106552124023,30.91
2025-02-04 12:11:10+01:00,8.0,1858.5819091796875,90.25977325439452,5.899806976318359,6.045675754547119,4.631251335144043,3.1821887493133545,3.260866165161133,280.4278797149658,279.37553014755247,280.02566995620725,348.8210815429687,339.37274780273435,305.4293502807617,32.55774688720703,31.626129150390625,31.95874786376953,284.3303197860717,275.1123699188232,0.0154660596847534,0.0145207471847534,480.8030090332031,480.90240478515625,22.61543273925781,21.89993476867676,298690.5813217163,1236938.3811950684,1211303.6155700684,1210327.0530700684,11.982420921325684,11.959227561950684,665161.0851287842,312011.6949081421,308.10401382446287,259.7736419677734,303.1187099456787,308.1805519104004,7.47499942779541,34.89999771118164,30.06999969482422,0.0002796004062228,3000.853515625,20.646677017211918,20.563268661499023,8.945600509643555,2.662193536758423,1.72737455368042,0.7246056199073792,0.9090281128883362,0.8459888100624084,2.290809392929077,266.3763732910156,20.989036560058597,676.06396484375,285.1644592285156,2.548018455505371,1.289494872093201,593.3439331054688,694.9279174804688,33.373077392578125,30.91
2025-02-04 12:11:12+01:00,8.0,1855.3239135742188,90.21696090698242,5.907793045043945,6.049160003662109,4.634174585342407,3.1871097087860107,3.2633732557296757,280.43787970542905,279.3455301761627,280.02566995620725,348.81107940673826,339.37274780273435,305.4293502807617,32.55274772644043,31.626129150390625,31.95374870300293,284.3303197860717,275.13236989974973,0.0154747333526611,0.0145450797080993,480.80348205566406,480.9064178466797,22.59087562561035,21.80832004547119,299796.8435287476,1241577.0530700684,1210632.2288513184,1209777.7366638184,11.984862327575684,11.958006858825684,670715.2843475342,314575.1714706421,307.91396560668943,259.05111541748045,303.1287092208862,308.1805519104004,7.47499942779541,34.89999771118164,30.06999969482422,0.0002801090494791,2980.51904296875,20.904401779174805,20.52797508239746,8.945600509643555,2.647451996803284,1.7536627054214478,0.7251638770103455,0.9129218757152556,0.8469094336032867,2.258164882659912,266.9294738769531,21.01258659362793,676.0604248046875,285.16455078125,2.5482527017593384,1.2894123792648315,593.4766235351562,694.9231262207031,,30.91
2025-02-04 12:11:14+01:00,8.0,1852.06591796875,90.17414855957033,5.915779113769531,6.0526442527771,4.637097835540772,3.192030668258667,3.2658803462982178,280.4478796958923,279.3155302047729,280.02566995620725,348.8010772705078,339.37274780273435,305.4293502807617,32.54774856567383,31.626129150390625,31.948749542236328,284.3303197860717,275.15236988067625,0.0154834070205688,0.0145694122314453,480.803955078125,480.9104309082031,22.56631851196289,21.716705322265625,300903.1057357788,1246215.7249450684,1209960.8421325684,1209228.4202575684,11.987303733825684,11.956786155700684,676269.4835662842,317138.6480331421,307.723917388916,258.3285888671875,303.1387084960937,308.1805519104004,7.460000038146973,34.90999984741211,30.06999969482422,0.0002805668301052,2996.715576171875,21.16212654113769,20.4926815032959,8.945600509643555,2.6327104568481445,1.7799508571624756,0.7257221341133118,0.9168156385421752,0.847830057144165,2.225520372390747,267.4825744628906,21.036136627197266,676.056884765625,285.1646423339844,2.5484869480133057,1.2893298864364624,593.6093139648438,694.9183349609375,34.364585876464844,30.91
2025-02-04 12:11:16+01:00,8.0,1849.6611328125,90.33133697509766,5.887077331542969,6.054534912109375,4.640746593475342,3.177180290222168,3.267554998397827,280.4978798866272,279.3055299758911,280.04566993713377,348.8310836791992,339.37274780273435,305.409349822998,32.5677490234375,31.622283935546875,31.95874786376953,284.3303197860717,275.15236988067625,0.0154834070205688,0.0145694122314453,480.803955078125,480.8840942382813,22.56631851196289,21.940162658691406,305022.9787826538,1247680.5686950684,1210082.9124450684,1211791.8968200684,11.977538108825684,11.966551780700684,664550.7335662842,320678.6870956421,307.8043273925781,258.87597408294675,303.1387084960937,308.1705497741699,7.449999809265137,34.89999771118164,30.06999969482422,0.00027853225708,2977.7158203125,21.08034896850586,20.686677932739254,8.945600509643555,2.3836045265197754,1.6960715055465698,0.7293928265571594,0.9241101741790771,0.8482096195220947,2.2325901985168457,269.4628601074219,21.586360931396484,676.1720581054688,285.2212829589844,2.549168586730957,1.2895327806472778,593.5535278320312,694.8766479492188,35.48575210571289,30.91
2025-02-04 12:11:18+01:00,8.0,1853.1553955078125,90.1240463256836,5.897656440734863,6.045260429382324,4.631949424743652,3.177287101745605,3.2613332271575928,280.4978798866272,279.3255299568176,280.04566993713377,348.8310836791992,339.37274780273435,305.44935073852537,32.54774856567383,31.62191772460937,31.95874786376953,284.3503202438354,275.15236988067625,0.0154638757705688,0.0145221576690673,480.8101806640625,480.8846740722656,22.470474243164062,21.427173614501957,298690.5813217163,1244506.7405700684,1208495.9983825684,1205444.2405700684,11.995848655700684,11.950682640075684,664916.9445037842,310668.9214706421,307.9606498718261,259.54003086090086,303.098709487915,308.1605514526367,7.449999809265137,34.89999771118164,30.06999969482422,0.0002789900377061,3019.18603515625,20.821287155151367,21.167245864868164,8.945600509643555,2.7725796699523926,1.757182478904724,0.7267425060272217,0.9133612513542176,0.845236599445343,2.306548357009888,269.1214294433594,20.841535568237305,676.1475219726562,285.2196350097656,2.5524673461914062,1.2894203662872314,593.63720703125,695.5699462890625,34.83736038208008,30.91
2025-02-04 12:11:20+01:00,8.0,1851.74609375,89.98880767822266,5.863772392272949,6.049149990081787,4.633160591125488,3.175770998001098,3.276170015335083,280.4478796958923,279.3455299377441,280.0656699180603,348.84107818603513,339.42275085449216,305.44935073852537,32.54774856567383,31.618316650390625,31.948749542236328,284.3503202438354,275.15236988067625,0.0154693136215209,0.0145482139587402,480.81396484375,480.9007568359375,22.568702697753903,21.738842010498047,297851.3479232788,1247070.2171325684,1212280.1780700684,1207885.6468200684,11.990965843200684,11.951903343200684,662597.6085662842,309814.4292831421,308.01980056762693,259.054052734375,303.10870971679685,308.1705497741699,7.432499885559082,34.90999984741211,30.049999237060547,0.0002781253560384,3011.22119140625,20.87819099426269,21.10777473449707,8.945600509643555,2.494625329971313,1.7173724174499512,0.7195382714271545,0.905704379081726,0.8511257767677307,2.3746933937072754,267.00457763671875,20.576780319213867,676.007568359375,285.22149658203125,2.5476279258728027,1.2895392179489136,593.5283813476562,694.799560546875,32.23457336425781,30.91
2025-02-04 12:11:22+01:00,8.0,1850.2501831054688,90.13312149047852,5.871127605438232,6.044473171234131,4.632208585739136,3.178770422935486,3.2726259231567383,280.4478796958923,279.3555299282074,280.0706697940826,348.8560775756836,339.42275085449216,305.4293502807617,32.55274772644043,31.62049865722656,31.9737491607666,284.33532037734983,275.15236988067625,0.0154612350463867,0.0145560369491577,480.8130187988281,480.9049987792969,22.58920669555664,21.689022064208984,300483.48903656006,1246093.6546325684,1208923.2444763184,1206848.0491638184,11.986693382263184,11.959227561950684,667846.6320037842,314086.8902206421,308.0892261505127,259.1280497550964,303.10370960235593,308.17555084228513,7.414999961853027,34.89999771118164,30.03999900817871,0.0002781253560384,3011.53271484375,20.949761390686035,21.138790130615234,8.945600509643555,2.496181011199951,1.76706200838089,0.7262199223041534,0.9125467836856842,0.8493841886520386,2.322834014892578,267.7625427246094,20.74360752105713,676.2118530273438,285.1936798095703,2.549330949783325,1.2894544005393982,593.6761169433594,695.0794067382812,,30.91
2025-02-04 12:11:24+01:00,8.0,1848.7542724609373,90.27743530273438,5.878482818603516,6.039796352386475,4.631256580352783,3.181769847869873,3.2690818309783936,280.4478796958923,279.36552991867063,280.07566967010496,348.871076965332,339.42275085449216,305.409349822998,32.55774688720703,31.6226806640625,31.998748779296875,284.32032051086424,275.15236988067625,0.0154531564712524,0.0145638599395751,480.8120727539063,480.90924072265625,22.60971069335937,21.63920211791992,303115.6301498413,1245117.0921325684,1205566.3108825684,1205810.4515075684,11.982420921325684,11.966551780700684,673095.6554412842,318359.3511581421,308.1586517333984,259.20204677581785,303.098709487915,308.1805519104004,7.417499542236328,34.90999984741211,30.06999969482422,0.0002783288065592,2981.1865234375,21.02133178710937,21.1698055267334,8.945600509643555,2.497736692428589,1.8167515993118288,0.7329015731811523,0.9193891882896424,0.8476426005363464,2.270974636077881,268.5205078125,20.91043472290039,676.4161376953125,285.1658630371094,2.551033973693848,1.2893695831298828,593.8238525390625,695.3592529296875,29.371789932250977,30.91
2025-02-04 12:11:26+01:00,8.0,1850.4593505859373,89.88008880615234,5.902834415435791,6.04961633682251,4.636363506317139,3.184088468551636,3.2632651329040527,280.47787990570066,279.38552989959715,280.0856698989868,348.871076965332,339.42275085449216,305.4293502807617,32.55774688720703,31.624542236328125,31.96875,284.3503202438354,275.15236988067625,0.0154728755950927,0.014551700592041,480.81781005859375,480.8545837402344,22.542953491210938,21.78453063964844,298461.6994857788,1244140.5296325684,1209472.5608825684,1219116.1155700684,11.965331077575684,11.953124046325684,667358.3507537842,311767.5542831421,307.9733261108398,259.0095333099365,303.10870971679685,308.1705497741699,7.399999618530273,34.88999938964844,30.03999900817871,0.0002797021314832,3013.26806640625,21.075815200805664,21.296459197998047,8.945600509643555,2.523068428039551,1.7671808004379272,0.7309712171554565,0.9226369857788086,0.846436083316803,2.266710996627808,270.0227966308594,20.6333122253418,676.1473999023438,285.1653747558594,2.5504982471466064,1.2895936965942385,593.6985473632812,695.1741333007812,30.02720642089844,30.91
2025-02-04 12:11:28+01:00,8.0,1848.1529541015625,90.05810546875,5.903038501739502,5.986079692840576,4.58876371383667,3.201102495193481,3.240325689315796,280.50787963867185,279.4155301094055,280.0856698989868,348.8510803222656,339.43275299072263,305.409349822998,32.54774856567383,31.624542236328125,31.95874786376953,284.3103202819824,275.15236988067625,0.0153115978240966,0.0145292654037475,480.8096923828125,480.8603820800781,22.444725036621094,21.609174728393555,297164.7024154663,1234863.1858825684,1204223.5374450684,1203613.1858825684,11.967772483825684,11.956786155700684,669921.8273162842,316040.0152206421,307.7409042358398,258.965013885498,303.10870971679685,308.1605514526367,7.387499809265137,34.90999984741211,30.03999900817871,0.0002781253560384,3055.0498046875,20.967308044433597,21.19724464416504,8.945600509643555,2.4270389080047607,1.6321210861206057,0.7328669428825378,0.9141368269920348,0.8399562835693359,2.23685622215271,268.82098388671875,21.563610076904297,676.1299438476562,285.221923828125,2.5484585762023926,1.289553999900818,593.6009521484375,695.080810546875,24.60673713684082,30.91
2025-02-04 12:11:30+01:00,8.0,1851.21630859375,90.32061767578124,5.853982448577881,5.9871134757995605,4.58556079864502,3.165989875793457,3.237990617752075,280.5278800964355,279.40552988052366,280.07566967010496,348.8810791015625,339.4427551269531,305.4293502807617,32.55774688720703,31.61801147460937,31.948749542236328,284.30032005310056,275.1123699188232,0.0153115978240966,0.0145292654037475,480.8096923828125,480.9513854980469,22.444725036621094,21.916622161865234,301131.9875717163,1244384.6702575684,1210204.9827575684,1214599.5140075684,11.966551780700684,11.959227561950684,667114.2101287842,319580.0542831421,307.723917388916,258.1924928665161,303.098709487915,308.1705497741699,7.367499351501465,34.91999816894531,30.03999900817871,0.0002786848619249,2958.67138671875,20.66995620727539,20.84866523742676,8.945600509643555,2.713242530822754,1.7299516201019287,0.7210054397583008,0.8997107744216919,0.841355562210083,2.371924638748169,268.02886962890625,20.91043472290039,676.1089477539062,285.109375,2.5482020378112797,1.28917133808136,593.5702514648438,695.0257568359375,25.32589530944824,30.91
2025-02-04 12:11:32+01:00,8.0,1850.2866821289065,90.24882125854492,5.856661796569824,6.00119161605835,4.5978593826293945,3.16526710987091,3.243374824523926,280.46288003921507,279.39053001403806,280.0706697940826,348.89108123779295,339.4427551269531,305.41435089111326,32.55774688720703,31.617889404296875,31.95374870300293,284.3053201675415,275.1073699235916,0.0153482627868652,0.0145245985984802,480.81494140625,480.9324340820313,22.45974540710449,21.82201862335205,302810.4543685913,1248718.1663513184,1212707.4241638184,1208007.7171325684,11.970824241638184,11.961668968200684,665710.4015350342,319641.0894393921,307.73877182006834,258.63069286346433,303.10370960235593,308.1705497741699,7.34499979019165,34.91999816894531,30.049999237060547,0.0002778201633029,3004.057373046875,20.83323574066162,21.16856861114502,8.945600509643555,2.5541921854019165,1.738565981388092,0.7276740670204163,0.9073553085327148,0.8413998186588287,2.273105025291443,267.5850067138672,21.23332691192627,676.1019287109375,285.10984802246094,2.5490288734436035,1.289182722568512,593.6636657714844,695.1561584472656,,30.91
2025-02-04 12:11:34+01:00,8.0,1849.3570556640625,90.1770248413086,5.859341144561768,6.015269756317139,4.6101579666137695,3.1645443439483643,3.2487590312957764,280.3978799819946,279.37553014755247,280.0656699180603,348.9010833740234,339.4427551269531,305.3993515014648,32.55774688720703,31.61776733398437,31.95874786376953,284.3103202819824,275.10236992836,0.0153849277496337,0.0145199317932128,480.8201904296875,480.9134826660156,22.47476577758789,21.727415084838867,304488.9211654663,1253051.6624450684,1215209.8655700684,1201415.9202575684,11.975096702575684,11.964110374450684,664306.5929412842,319702.1245956421,307.7536262512207,259.0688928604126,303.10870971679685,308.1705497741699,7.327499866485596,34.89999771118164,30.049999237060547,0.0002776167127821,3013.89111328125,20.99651527404785,21.48847198486328,8.945600509643555,2.395141839981079,1.7471803426742554,0.7343426942825317,0.9149998426437378,0.8414440751075745,2.174285411834717,267.1411437988281,21.55621910095215,676.0949096679688,285.1103210449219,2.549855709075928,1.289194107055664,593.757080078125,695.2865600585938,29.189617156982425,30.91
2025-02-04 12:11:36+01:00,8.0,1853.990478515625,89.85423278808594,5.863629817962647,6.029879570007324,4.618094444274902,3.1697182655334477,3.247187376022339,280.3978799819946,279.3155302047729,280.04566993713377,348.89108123779295,339.47275390625,305.409349822998,32.597747802734375,31.630767822265625,31.95874786376953,284.3103202819824,275.06236996650694,0.0154107475280761,0.0145409517288208,480.794921875,480.9067077636719,22.513866424560547,21.64532852172852,298614.2873764038,1244140.5296325684,1203002.8343200684,1216308.4983825684,11.953124046325684,11.964110374450684,666503.8585662842,315429.6636581421,307.8803771972656,258.92049350738523,303.098709487915,308.1605514526367,7.302499771118164,34.90999984741211,30.049999237060547,0.0002783796691894,3038.45263671875,21.077775955200195,21.591264724731445,8.945600509643555,2.3331515789031982,1.7499520778656006,0.7193759083747864,0.9192387461662292,0.8464196920394897,2.162716627120972,267.6737670898437,20.92225646972656,676.3603515625,285.0827941894531,2.5501151084899902,1.2891266345977783,593.5646362304688,695.2553100585938,31.913818359375,30.91
2025-02-04 12:11:38+01:00,8.0,1855.5172119140625,90.21422576904295,5.870962619781494,6.025454044342041,4.615543365478516,3.169010639190674,3.252401351928711,280.2878798484802,279.2555297851562,280.02566995620725,348.9010833740234,339.47275390625,305.3993515014648,32.54774856567383,31.63421630859375,31.96875,284.3103202819824,275.06236996650694,0.0153902168273925,0.0145138444900512,480.7806091308594,480.9661865234375,22.51195907592773,21.743980407714844,295333.6477279663,1244384.6702575684,1204467.6780700684,1197753.8108825684,11.981200218200684,11.942137718200684,654540.9679412842,305664.0386581421,307.9606498718261,258.965013885498,303.0887092590332,308.1605514526367,7.289999961853027,34.91999816894531,30.03999900817871,0.00027853225708,2954.08837890625,21.50853157043457,21.423471450805664,8.945600509643555,1.995948076248169,1.6747626066207886,0.7306081652641296,0.9354923963546752,0.8461681604385376,2.27785325050354,269.9818115234375,20.71318244934082,676.4752807617188,285.0815124511719,2.550699234008789,1.2890851497650146,593.4613647460938,695.2853393554688,30.775941848754883,30.91
2025-02-04 12:11:40+01:00,8.0,1853.01025390625,90.27027130126952,5.882584571838379,6.069972515106201,4.644598484039307,3.170403003692627,3.271395206451416,280.23787965774534,279.13552989959715,279.9956697463989,348.9110778808593,339.4927505493164,305.409349822998,32.597747802734375,31.633453369140625,31.998748779296875,284.32032051086424,275.01236989498136,0.0155061674118042,0.0145221405029296,480.7696228027344,480.9898376464844,22.57251739501953,21.902080535888672,303268.2180404663,1241332.9124450684,1206054.5921325684,1205322.1702575684,11.976317405700684,11.927489280700684,671020.4601287842,319213.8433456421,307.9522003173828,259.3272117614746,303.07870903015134,308.1505493164062,7.295000076293945,34.89999771118164,30.049999237060547,0.0002784305318196,3062.080078125,21.054933547973636,20.591983795166016,8.945600509643555,2.378211498260498,1.7852555513381958,0.7214525938034058,0.9280273914337158,0.8526952266693115,2.205519914627075,266.66314697265625,20.36066055297852,676.3671875,285.0800476074219,2.549678087234497,1.2890362739562988,593.48095703125,695.083984375,28.388206481933597,30.91
2025-02-04 12:11:42+01:00,8.0,1853.4400024414065,90.2679443359375,5.8755879402160645,6.060901165008545,4.637531757354736,3.165722608566284,3.273982048034668,280.2078796863556,279.0905300617218,279.9806698799133,348.9110778808593,339.4977516174316,305.4043506622314,32.60774803161621,31.633453369140625,31.998748779296875,284.3103202819824,274.9823699235916,0.0154858474731445,0.0145222496986389,480.78656005859375,480.9437255859375,22.5520133972168,21.81126594543457,302734.1604232788,1245788.4788513184,1206848.0491638184,1206237.6976013184,11.978148460388184,11.942137718200684,672363.2335662842,317810.0347518921,307.9479755401611,259.0493496894836,303.08370914459226,308.1405490875244,7.2699995040893555,34.91999816894531,30.049999237060547,0.0002778201633029,2972.643310546875,20.920254707336422,20.829614639282227,8.945600509643555,2.516247034072876,1.7127951383590698,0.7228845655918121,0.921700805425644,0.8521274328231812,2.196983337402344,266.5265808105469,20.87837219238281,676.37939453125,285.0803527832031,2.550369143486023,1.289214909076691,593.4222717285156,695.2095642089844,,30.91
2025-02-04 12:11:44+01:00,8.0,1853.8697509765625,90.26561737060548,5.86859130859375,6.051829814910889,4.630465030670166,3.1610422134399414,3.27656888961792,280.1778797149658,279.0455302238464,279.9656700134277,348.9110778808593,339.50275268554685,305.3993515014648,32.61774826049805,31.633453369140625,31.998748779296875,284.30032005310056,274.9523699522018,0.0154655275344848,0.0145223588943481,480.8034973144531,480.8976135253906,22.531509399414062,21.72045135498047,302200.1028060913,1250244.0452575684,1207641.5061950684,1207153.2249450684,11.979979515075684,11.956786155700684,673706.0070037842,316406.2261581421,307.94375076293943,258.77148761749265,303.0887092590332,308.13054885864256,7.262499809265137,34.88999938964844,30.06999969482422,0.0002779727511935,3010.82080078125,20.78557586669922,21.06724548339844,8.945600509643555,2.654282569885254,1.6403347253799438,0.7243165373802185,0.915374219417572,0.8515596389770508,2.1884467601776123,266.3900146484375,21.39608383178711,676.3916015625,285.0806579589844,2.551060199737549,1.2893935441970823,593.3635864257812,695.3351440429688,26.80967712402344,30.91
2025-02-04 12:11:46+01:00,8.0,1847.11279296875,90.14452362060548,5.885578155517578,6.049689292907715,4.632002353668213,3.1810476779937744,3.269746780395508,280.18787994384763,279.02552976608274,279.93566980361936,348.9410766601562,339.50275268554685,305.37935104370115,32.5777473449707,31.63818359375,31.998748779296875,284.3103202819824,274.94236996173856,0.0154655275344848,0.0145223588943481,480.8034973144531,480.9523315429688,22.531509399414062,21.83339500427246,302963.0422592163,1235229.3968200684,1203124.9046325684,1205078.0296325684,11.965331077575684,11.964110374450684,678466.7491912842,316772.4370956421,308.0830024719238,259.29776134490965,303.07870903015134,308.1505493164062,7.244999885559082,34.88999938964844,30.03999900817871,0.0002772097947862,3019.23046875,21.079570770263672,20.79991340637207,8.945600509643555,1.963314414024353,1.7514373064041138,0.7341907620429993,0.9270448088645936,0.8490927219390869,2.152718305587769,270.4051818847656,20.38833236694336,676.6179809570312,285.0852355957031,2.551496982574463,1.2892069816589355,593.63427734375,695.3836669921875,30.673927307128903,30.91
2025-02-04 12:11:48+01:00,8.0,1854.498779296875,90.0204086303711,5.888813495635986,6.013725280761719,4.60020923614502,3.1800529956817627,3.247507333755493,280.1478799819946,278.99553003311155,279.9256700515747,348.9510787963867,339.50275268554685,305.3993515014648,32.597747802734375,31.66171264648437,31.998748779296875,284.3103202819824,274.92236998081205,0.0153639688491821,0.014533763885498,480.75677490234375,480.9608154296875,22.57061004638672,22.07671546936035,297698.7600326538,1242309.4749450684,1204711.8186950684,1203735.2561950684,11.960448265075684,11.976317405700684,668090.7726287842,310058.5699081421,308.0956100463867,259.0837329864502,303.07870903015134,308.1605514526367,7.229999542236328,34.88999938964844,30.01999855041504,0.0002779218885633,3038.808837890625,20.99493408203125,20.44593620300293,8.945600509643555,2.422065496444702,1.7158921957015991,0.726497232913971,0.917737066745758,0.845755398273468,2.230973720550537,267.91961669921875,21.25382804870605,676.1679077148438,285.0818786621094,2.5478739738464355,1.2890962362289429,593.3861083984375,694.9410400390625,28.37582778930664,30.91
2025-02-04 12:11:50+01:00,8.0,1852.79296875,90.346435546875,5.89097261428833,6.05665922164917,4.630577087402344,3.174542188644409,3.2638278007507324,280.1478799819946,278.99553003311155,279.8756698608398,348.9610809326172,339.5327514648437,305.409349822998,32.5777473449707,31.640838623046875,31.998748779296875,284.3303197860717,274.88236989974973,0.015466082572937,0.0145298500061035,480.7748718261719,480.9148254394531,22.54867553710937,21.69359016418457,307998.4426498413,1254760.6468200684,1216552.6390075684,1215942.2874450684,12.003172874450684,11.942137718200684,672363.2335662842,320678.6870956421,308.10401382446287,258.98727359771726,303.0887092590332,308.1605514526367,7.202500343322754,34.89999771118164,30.049999237060547,0.0002773623826768,3016.516357421875,20.89807510375977,21.223529815673828,8.945600509643555,2.4797182083129883,1.6732888221740725,0.7224012613296509,0.9198598861694336,0.85096275806427,2.243762969970703,267.8240051269531,20.9106559753418,676.7189331054688,285.1097717285156,2.551220178604126,1.2891912460327148,593.4112548828125,695.5082397460938,32.160980224609375,30.91
2025-02-04 12:11:52+01:00,8.0,1850.529541015625,90.27841186523438,5.897714376449585,6.072802543640137,4.642472267150879,3.1784948110580444,3.2729949951171875,280.1428798675537,278.9855300426483,279.8756698608398,348.9610809326172,339.5327514648437,305.409349822998,32.5727481842041,31.645721435546875,31.998748779296875,284.3303197860717,274.892369890213,0.0155096673965454,0.0145305886268615,480.7724914550781,480.92327880859375,22.550582885742188,21.840110778808597,304183.7453842163,1250244.0452575684,1214904.6897888184,1210571.1936950684,11.994627952575684,11.955565452575684,671203.5655975342,317382.7886581421,307.8587535858154,258.9501737594604,303.08370914459226,308.1455501556396,7.202500343322754,34.88999938964844,30.049999237060547,0.0002769046020507,3006.2822265625,20.843592643737797,21.246004104614254,8.945600509643555,2.428964853286743,1.713106989860535,0.7224708199501038,0.9214780032634736,0.8537532985210419,2.1626590490341187,267.3255310058594,20.91807556152344,676.6597900390625,285.110107421875,2.551144361495972,1.289198815822601,593.3232727050781,695.4351501464844,,30.91
2025-02-04 12:11:54+01:00,8.0,1848.26611328125,90.21038818359376,5.90445613861084,6.088945865631104,4.654367446899414,3.18244743347168,3.2821621894836426,280.1378797531128,278.97553005218504,279.8756698608398,348.9610809326172,339.5327514648437,305.409349822998,32.5677490234375,31.650604248046875,31.998748779296875,284.3303197860717,274.90236988067625,0.0155532522201538,0.0145313272476196,480.7701110839844,480.9317321777344,22.552490234375,21.986631393432617,300369.0481185913,1245727.4436950684,1213256.7405700684,1205200.0999450684,11.986083030700684,11.968993186950684,670043.8976287842,314086.8902206421,307.61349334716795,258.9130739212036,303.07870903015134,308.13054885864256,7.180000305175781,34.88999938964844,30.03999900817871,0.0002777693006727,2976.380859375,20.78911018371582,21.268478393554688,8.945600509643555,2.378211498260498,1.752925157546997,0.7225403785705566,0.9230961203575134,0.8565438389778137,2.081555128097534,266.8270568847656,20.92549514770508,676.6006469726562,285.1104431152344,2.5510685443878174,1.2892063856124878,593.2352905273438,695.362060546875,33.05692672729492,30.91
2025-02-04 12:11:56+01:00,8.0,1851.5631103515625,90.11238861083984,5.905829906463623,6.106749534606934,4.668568134307861,3.187649726867676,3.296095132827759,280.11787977218626,278.99553003311155,279.86567010879514,348.9610809326172,339.5427536010742,305.409349822998,32.52774810791016,31.64730834960937,31.998748779296875,284.32032051086424,274.88236989974973,0.0155917711257934,0.0145505352020263,480.7491455078125,480.9246520996094,22.481918334960938,21.82139587402344,299377.2268295288,1246093.6546325684,1217529.2015075684,1220214.7483825684,11.977538108825684,11.950682640075684,658325.1476287842,311279.2730331421,307.7789749145508,259.4155639648437,303.0587085723877,308.1605514526367,7.167500019073486,34.90999984741211,30.06999969482422,0.0002779218885633,3026.7060546875,20.94236946105957,20.555503845214844,8.945600509643555,2.477038145065308,1.7714377641677856,0.7221204042434692,0.9314643144607544,0.8602518439292908,2.222588062286377,270.4598083496094,20.4106559753418,676.4961547851562,285.0841369628906,2.5502700805664062,1.2891709804534912,593.3219604492188,695.3455200195312,31.129444122314453,30.91
2025-02-04 12:11:58+01:00,8.0,1848.9622802734373,90.04364776611328,5.910386562347412,6.062066078186035,4.635814189910889,3.194450855255127,3.27643084526062,280.09787979125974,278.97553005218504,279.8556698799133,348.9610809326172,339.5427536010742,305.409349822998,32.55774688720703,31.64730834960937,31.96875,284.3303197860717,274.88236989974973,0.0154870624542236,0.0145411081314086,480.75579833984375,480.9443054199219,22.400379180908203,21.738117218017575,299300.9328842163,1239990.1390075684,1208007.7171325684,1208007.7171325684,11.960448265075684,11.933592796325684,674560.4991912842,312988.2574081421,307.9817756652832,259.054052734375,303.0887092590332,308.1505493164062,7.169999599456787,34.88999938964844,30.049999237060547,0.0002779727511935,3031.155517578125,20.801332473754883,20.98446083068848,8.945600509643555,2.409371852874756,1.8082455396652224,0.7246125936508179,0.9190921783447266,0.8539984822273254,2.214054584503174,269.9954833984375,20.312944412231445,676.5100708007812,285.082275390625,2.5516364574432373,1.2891303300857544,593.2828979492188,695.411865234375,33.939579010009766,30.91
2025-02-04 12:12:00+01:00,8.0,1852.068115234375,90.3528289794922,5.888813495635986,6.067283630371094,4.638373374938965,3.186098575592041,3.276197671890259,280.11787977218626,278.9855298042297,279.8556698799133,348.9610809326172,339.5427536010742,305.3993515014648,32.55774688720703,31.63583374023437,31.998748779296875,284.32032051086424,274.85236992836,0.0154870624542236,0.0145411081314086,480.75579833984375,480.9474182128906,22.400379180908203,21.728649139404297,305328.1545639038,1228393.4593200684,1197387.5999450684,1210571.1936950684,11.979979515075684,11.951903343200684,661865.1866912842,309936.4995956421,308.3141578674316,258.68175354003904,303.07870903015134,308.1605514526367,7.149999618530273,34.88999938964844,30.049999237060547,0.0002781253560384,2976.6923828125,20.83065414428711,20.85065460205078,8.945600509643555,2.4051401615142822,1.7060736417770386,0.7206358313560486,0.9315281510353088,0.8562673926353455,2.2396509647369385,268.7253723144531,20.47428131103516,676.4647216796875,285.0823059082031,2.549834966659546,1.2891110181808472,593.1990966796875,695.2266235351562,33.77180099487305,30.91
2025-02-04 12:12:02+01:00,8.0,1852.87158203125,90.39878845214844,5.882573843002319,6.065406799316406,4.637861967086792,3.177809476852417,3.2733428478240967,280.11787977218626,278.99552979469297,279.84066977500913,348.9710792541504,339.53775253295896,305.3993515014648,32.56774711608887,31.629852294921875,31.978748321533203,284.325320148468,274.86736991405485,0.0154902458190917,0.0145303888320922,480.7868041992188,480.97584533691406,22.46260643005371,21.72113513946533,300636.07692718506,1237060.4515075684,1202697.6585388184,1211181.5452575684,11.975707054138184,11.953734397888184,667175.2452850342,308837.8667831421,308.1543029785156,258.89758291244505,303.07870903015134,308.1605514526367,7.149999618530273,34.88999938964844,30.06999969482422,0.0002779727511935,2998.3173828125,20.777478218078613,20.928638458251957,8.945600509643555,2.3987914323806763,1.7095932364463806,0.7210013270378113,0.9259048402309418,0.8552123308181763,2.2567063570022583,268.1654357910156,20.51109504699707,676.5361633300781,285.0538024902344,2.5503801107406616,1.289003074169159,593.0982666015625,695.3546752929688,,30.91
2025-02-04 12:12:04+01:00,8.0,1853.675048828125,90.44474792480467,5.876334190368652,6.063529968261719,4.637350559234619,3.169520378112793,3.2704880237579346,280.11787977218626,279.0055297851562,279.82566967010496,348.9810775756836,339.5327514648437,305.3993515014648,32.5777473449707,31.62387084960937,31.95874786376953,284.3303197860717,274.88236989974973,0.0154934291839599,0.0145196695327758,480.81781005859375,481.0042724609375,22.52483367919922,21.713621139526367,295943.9992904663,1245727.4436950684,1208007.7171325684,1211791.8968200684,11.971434593200684,11.955565452575684,672485.3038787842,307739.2339706421,307.9944480895996,259.11341228485105,303.07870903015134,308.1605514526367,7.154999732971191,34.88999938964844,30.049999237060547,0.0002781762186686,2962.142333984375,20.72430229187012,21.006622314453125,8.945600509643555,2.3924427032470703,1.7131128311157229,0.721366822719574,0.9202815294265748,0.8541572690010071,2.273761749267578,267.6054992675781,20.547908782958984,676.6076049804688,285.0252990722656,2.5509252548217773,1.2888951301574707,592.9974365234375,695.4827270507812,32.880126953125,30.91
2025-02-04 12:12:06+01:00,8.0,1853.4246826171875,90.16106414794922,5.863442897796631,6.029812335968018,4.611379623413086,3.16565203666687,3.255474090576172,280.0278800964355,278.97553005218504,279.8156699180603,348.99107971191404,339.5627502441406,305.409349822998,32.55774688720703,31.63818359375,31.95874786376953,284.3303197860717,274.85236992836,0.0153965234756469,0.0145474500656127,480.7820434570313,480.9871520996094,22.554874420166016,21.928356170654297,302352.6906967163,1246826.0765075684,1213378.8108825684,1213867.0921325684,11.976317405700684,11.966551780700684,659545.8507537842,316284.1558456421,308.03247299194334,258.7640098571777,303.0887092590332,308.1205505371093,7.144999504089356,34.88999938964844,30.06999969482422,0.0002778201633029,3021.27734375,21.051387786865234,20.554418563842773,8.945600509643555,2.103879451751709,1.7614394426345823,0.7243186831474304,0.924751043319702,0.8505350351333618,2.2596514225006104,268.4112548828125,20.415382385253903,676.7189331054688,285.0843200683594,2.549489974975586,1.2890417575836182,593.08154296875,695.2291870117188,35.022830963134766,30.91
2025-02-04 12:12:08+01:00,8.0,1852.59130859375,90.08914947509766,5.849691867828369,6.00341272354126,4.583820343017578,3.18229603767395,3.2436482906341557,280.07787981033323,278.9855298042297,279.82566967010496,348.9810775756836,339.5627502441406,305.3993515014648,32.55774688720703,31.635009765625,31.948749542236328,284.3103202819824,274.88236989974973,0.0153385343551635,0.0145422391891479,480.77154541015625,480.9853820800781,22.49002456665039,21.8520450592041,301208.2815170288,1250366.1155700684,1202880.7640075684,1211547.7561950684,11.981200218200684,11.955565452575684,659789.9913787842,305419.8980331421,307.9522003173828,258.82383193969724,303.0887092590332,308.13054885864256,7.144999504089356,34.880001068115234,30.06999969482422,0.0002777184380425,3018.1181640625,20.623424530029297,20.32196617126465,8.945600509643555,2.5994796752929688,1.693289279937744,0.7086133360862732,0.8887737393379211,0.8487151265144348,2.2069859504699707,269.36724853515625,20.7690372467041,676.4751586914062,285.0810241699219,2.549914598464966,1.2890684604644775,593.1207275390625,695.2771606445312,36.55084228515625,30.91
2025-02-04 12:12:10+01:00,8.0,1849.816650390625,90.00244903564453,5.89097261428833,5.978425025939941,4.573478221893311,3.173696994781494,3.220810890197754,280.04788007736204,278.99553003311155,279.84567012786863,349.011083984375,339.5427536010742,305.37935104370115,32.54774856567383,31.633087158203125,31.95874786376953,284.32032051086424,274.88236989974973,0.0152797775268554,0.0145099744796752,480.79681396484375,481.0122985839844,22.536754608154297,21.72168731689453,300521.6360092163,1252075.0999450684,1208373.9280700684,1205322.1702575684,12.004393577575684,11.955565452575684,675659.1320037842,314697.2417831421,307.93530120849607,259.0837329864502,303.0887092590332,308.1505493164062,7.147500038146973,34.88999938964844,30.06999969482422,0.0002779727511935,3014.869873046875,20.838397979736328,21.18855857849121,8.945600509643555,2.4262959957122803,1.740151286125183,0.7285049557685852,0.9091573357582092,0.8391428589820862,2.1828277111053467,268.4249267578125,20.9251766204834,676.6006469726562,285.0248107910156,2.550773859024048,1.2888785600662231,593.0197143554688,695.5121459960938,33.066680908203125,30.91
2025-02-04 12:12:12+01:00,8.0,1852.6380615234373,90.11030960083008,5.885164022445679,5.992010116577148,4.584404706954956,3.1726396083831787,3.2302461862564087,280.0378800868988,278.99553003311155,279.8356698989868,349.00608291625974,339.54775085449216,305.389351272583,32.5727481842041,31.633087158203125,31.95374870300293,284.32032051086424,274.88236989974973,0.0153125166893005,0.0145208883285522,480.7929992675781,480.9778594970703,22.521018981933597,21.72495651245117,301437.1633529663,1244445.7054138184,1210266.0179138184,1211791.8968200684,11.978148460388184,11.968382835388184,674682.5695037842,317321.7535018921,307.7680267333984,258.9984034538269,303.08370914459226,308.16054954528806,7.142499923706055,34.880001068115234,30.049999237060547,0.0002781762186686,2966.9033203125,20.88538360595703,21.05046367645264,8.945600509643555,2.4136019945144653,1.7266320586204529,0.7287934720516205,0.9133596122264862,0.8417039513587952,2.2119749784469604,267.4825897216797,20.97102928161621,676.5239562988281,285.05357360839844,2.5511292219161987,1.2890053987503052,593.1247863769531,695.5179138183594,,30.91
2025-02-04 12:12:14+01:00,8.0,1855.45947265625,90.21817016601562,5.879355430603027,6.005595207214356,4.595331192016602,3.1715822219848637,3.2396814823150635,280.0278800964355,278.99553003311155,279.82566967010496,349.0010818481445,339.55274810791013,305.3993515014648,32.597747802734375,31.633087158203125,31.948749542236328,284.32032051086424,274.88236989974973,0.0153452558517456,0.0145318021774292,480.7891845703125,480.94342041015625,22.50528335571289,21.72822570800781,302352.6906967163,1236816.3108825684,1212158.1077575684,1218261.6233825684,11.951903343200684,11.981200218200684,673706.0070037842,319946.2652206421,307.6007522583008,258.9130739212036,303.07870903015134,308.1705497741699,7.132499694824219,34.89999771118164,30.06999969482422,0.0002779727511935,2957.603759765625,20.93236923217773,20.912368774414062,8.945600509643555,2.4009079933166504,1.7131128311157229,0.7290819883346558,0.9175618886947632,0.8442650437355042,2.241122245788574,266.5402526855469,21.016881942749023,676.447265625,285.08233642578125,2.5514845848083496,1.2891322374343872,593.2298583984375,695.523681640625,31.996583938598636,30.91
