_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:12:16+01:00,8.0,1851.1573486328125,90.2539520263672,5.9163665771484375,6.006915092468262,4.593019485473633,3.197720766067505,3.24442982673645,280.07787981033323,278.9855298042297,279.8556698799133,349.0210784912109,339.5627502441406,305.3993515014648,32.5677490234375,31.628448486328125,31.95874786376953,284.32032051086424,274.88236989974973,0.0153452558517456,0.0145318021774292,480.7891845703125,480.9884948730469,22.50528335571289,21.795881271362305,302505.2785873413,1261596.5843200684,1218017.4827575684,1211913.9671325684,11.981200218200684,11.914061546325684,659545.8507537842,308837.8667831421,307.76630249023435,258.89081420898435,303.0887092590332,308.1605514526367,7.117499828338623,34.88999938964844,30.049999237060547,0.0002781253560384,2957.292236328125,20.739500045776367,20.6877384185791,8.945600509643555,2.7374520301818848,1.661973476409912,0.7177006602287292,0.9032788276672364,0.8473938703536987,2.147198438644409,268.93023681640625,20.673072814941406,676.4751586914062,285.0242004394531,2.549816846847534,1.288859248161316,593.1906127929688,695.351318359375,31.65021705627441,30.91
2025-02-04 12:12:18+01:00,8.0,1852.7510986328125,90.2917938232422,5.893129825592041,6.029908657073975,4.612353801727295,3.17574405670166,3.249452829360962,280.0678800582885,279.0055297851562,279.84567012786863,349.011083984375,339.58275451660154,305.3993515014648,32.5677490234375,31.626220703125,31.948749542236328,284.3303197860717,274.90236988067625,0.0153977947235107,0.0145612249374389,480.8011169433594,481.0221252441406,22.553443908691406,21.647720336914062,291213.7985229492,1245605.3733825684,1214599.5140075684,1200073.1468200684,11.971434593200684,11.915282249450684,664062.4523162842,309204.0777206421,307.1361030578613,258.689231300354,303.0887092590332,308.1605514526367,7.109999656677246,34.89999771118164,30.03999900817871,0.0002781762186686,2969.5283203125,21.13125991821289,20.385936737060547,8.945600509643555,2.336200475692749,1.7131128311157229,0.7273305058479309,0.925746738910675,0.8479201793670654,2.289499521255493,268.9438781738281,22.05698013305664,676.6737670898438,285.0278625488281,2.5511364936828613,1.2889801263809204,593.361083984375,695.6857299804688,37.61215591430664,30.91
2025-02-04 12:12:20+01:00,8.0,1852.5738525390625,90.2242431640625,5.865591526031494,5.993910789489746,4.585426330566406,3.1665234565734863,3.2357962131500244,280.0678800582885,279.02552976608274,279.8556698799133,349.04108276367185,339.5927490234375,305.37935104370115,32.5677490234375,31.622222900390625,31.96875,284.3103202819824,274.88236989974973,0.0153095664978027,0.0145548114776611,480.8230285644531,480.9617309570313,22.48096466064453,21.77234268188477,295943.9992904663,1242431.5452575684,1211913.9671325684,1209472.5608825684,11.970213890075684,11.989745140075684,656982.3741912842,302123.9995956421,308.0493759155273,258.78644313812254,303.098709487915,308.13054885864256,7.099999904632568,34.88999938964844,30.01999855041504,0.0002787357245551,2979.31787109375,21.24847221374512,21.02425765991211,8.945600509643555,2.286522626876831,1.7301491498947144,0.7325528860092163,0.9255442023277284,0.8441077470779419,2.3476665019989014,266.8543701171875,20.2498836517334,676.774658203125,285.0818176269531,2.5518107414245605,1.28909432888031,593.2465209960938,695.4873657226562,28.40549087524414,30.91
2025-02-04 12:12:22+01:00,8.0,1852.5462036132808,90.1744613647461,5.879359483718872,6.0000646114349365,4.588496208190918,3.1760799884796143,3.2412829399108887,280.0728799343109,279.0355299949646,279.8556698799133,349.04108276367185,339.5877517700195,305.37935104370115,32.557748794555664,31.624679565429688,31.96374893188477,284.3053201675415,274.892369890213,0.0153232307434082,0.0145502052307128,480.8189849853516,480.9720764160156,22.48239517211914,21.745341300964355,296783.2326889038,1244750.8811950684,1206970.1194763184,1210876.3694763184,11.973875999450684,11.975096702575684,658264.1124725342,303588.8433456421,307.9184001922607,259.0421022415161,303.0937093734741,308.13054885864256,7.09499979019165,34.90999984741211,30.03999900817871,0.0002777693006727,2952.26416015625,21.01990222930908,21.10640811920166,8.945600509643555,2.300763249397278,1.72524094581604,0.7268389165401459,0.9175334870815276,0.8460120260715485,2.2986598014831543,266.94996643066406,20.483651161193848,676.8268127441406,285.0542449951172,2.5521615743637085,1.289017379283905,593.3023986816406,695.5614318847656,,30.91
2025-02-04 12:12:24+01:00,8.0,1852.5185546875,90.12467956542967,5.89312744140625,6.006218433380127,4.59156608581543,3.185636520385742,3.246769666671753,280.07787981033323,279.0455302238464,279.8556698799133,349.04108276367185,339.58275451660154,305.37935104370115,32.54774856567383,31.62713623046875,31.95874786376953,284.30032005310056,274.90236988067625,0.0153368949890136,0.0145455989837646,480.81494140625,480.982421875,22.48382568359375,21.718339920043945,297622.4660873413,1247070.2171325684,1202026.2718200684,1212280.1780700684,11.977538108825684,11.960448265075684,659545.8507537842,305053.6870956421,307.7874244689941,259.29776134490965,303.0887092590332,308.13054885864256,7.095000267028809,34.90999984741211,30.01999855041504,0.0002783288065592,3039.29833984375,20.791332244873047,21.18855857849121,8.945600509643555,2.3150038719177246,1.7203327417373655,0.7211249470710754,0.9095227718353271,0.847916305065155,2.2496531009674072,267.0455627441406,20.717418670654297,676.8789672851562,285.02667236328125,2.5525124073028564,1.2889404296875,593.3582763671875,695.635498046875,30.55513000488281,30.91
2025-02-04 12:12:26+01:00,8.0,1854.58056640625,90.364501953125,5.881507873535156,6.012233734130859,4.595627784729004,3.1757171154022217,3.246302366256714,280.0678800582885,279.0355299949646,279.84567012786863,349.0510772705078,339.60275115966795,305.3993515014648,32.52774810791016,31.632720947265625,31.93874740600586,284.2803205490112,274.88236989974973,0.0153509063720703,0.0145219564437866,480.7667846679688,481.0504760742188,22.53866195678711,21.833057403564453,299987.5783920288,1235107.3265075684,1207519.4358825684,1211181.5452575684,11.958006858825684,11.926268577575684,663330.0304412842,312011.6949081421,307.8212265014648,258.37380542755125,303.0887092590332,308.13054885864256,7.087499618530273,34.88999938964844,30.049999237060547,0.0002773623826768,2989.507080078125,20.949806213378903,21.25347328186035,8.945600509643555,2.2907631397247314,1.741809606552124,0.723397970199585,0.9182339906692504,0.8479592204093933,2.1101768016815186,270.1866760253906,20.87839698791504,676.558837890625,284.941650390625,2.5502588748931885,1.288632869720459,593.24365234375,695.4497680664062,31.60790061950684,30.91
2025-02-04 12:12:28+01:00,8.0,1853.93701171875,90.25489044189452,5.856999397277832,6.0988593101501465,4.662208557128906,3.1634087562561035,3.294039249420166,280.09787979125974,279.0755299568176,279.8556698799133,349.0510772705078,339.5927490234375,305.3993515014648,32.52774810791016,31.630340576171875,31.93874740600586,284.32032051086424,274.90236988067625,0.0155793561935424,0.0145119838714599,480.783447265625,480.9670715332031,22.491931915283203,21.95408821105957,300140.1662826538,1241454.9827575684,1216308.4983825684,1211669.8265075684,11.970213890075684,11.933592796325684,670776.3195037842,313232.3980331421,307.8465751647949,259.3713878631592,303.098709487915,308.1705497741699,7.064999580383301,34.88999938964844,30.03999900817871,0.0002768028767903,3016.60546875,20.734703063964844,20.577051162719727,8.945600509643555,2.568389415740967,1.7954840660095217,0.7219342589378357,0.9254004955291748,0.8603476881980896,2.305072784423828,267.56451416015625,20.569995880126957,676.4332275390625,285.0814819335937,2.5491085052490234,1.2890832424163818,593.1961669921875,695.33544921875,31.62049865722656,30.91
2025-02-04 12:12:30+01:00,8.0,1853.6967163085935,90.26100540161131,5.855923891067505,6.076954364776611,4.644456148147583,3.156797170639038,3.2759710550308228,280.0878798007965,279.06552996635435,279.85067000389097,349.056078338623,339.60275115966795,305.3993515014648,32.54774856567383,31.627166748046875,31.93874740600586,284.3153203964233,274.90236988067625,0.0155151958465576,0.0145319809913635,480.78797912597656,480.9451599121094,22.530317306518555,21.90491008758545,300712.3708724976,1246459.8655700684,1215820.2171325684,1212829.4944763184,11.982420921325684,11.959837913513184,666747.9991912842,314636.2066268921,307.8951629638672,259.0602210998535,303.0937093734741,308.16054954528806,7.064999580383301,34.89999771118164,30.03999900817871,0.000277413245307,3012.55615234375,20.81995391845703,20.72984313964844,8.945600509643555,2.427456021308899,1.768461525440216,0.719669908285141,0.9233222007751464,0.8564945161342621,2.302942156791687,267.1479797363281,20.38802146911621,676.5674438476562,285.0814819335937,2.5499837398529053,1.2890832424163818,593.0966796875,695.4673461914062,,30.91
2025-02-04 12:12:32+01:00,8.0,1853.4564208984373,90.26712036132812,5.854848384857178,6.055049419403076,4.62670373916626,3.1501855850219727,3.2579028606414795,280.07787981033323,279.0555299758911,279.84567012786863,349.06107940673826,339.6127532958984,305.3993515014648,32.5677490234375,31.623992919921875,31.93874740600586,284.3103202819824,274.90236988067625,0.0154510354995727,0.014551978111267,480.7925109863281,480.9232482910156,22.568702697753903,21.855731964111328,301284.5754623413,1251464.7483825684,1215331.9358825684,1213989.1624450684,11.994627952575684,11.986083030700684,662719.6788787842,316040.0152206421,307.94375076293943,258.74905433654783,303.0887092590332,308.1505493164062,7.064999580383301,34.89999771118164,30.01999855041504,0.0002773623826768,2968.68310546875,20.90520477294922,20.88263511657715,8.945600509643555,2.286522626876831,1.7414389848709106,0.7174055576324463,0.9212439060211182,0.8526413440704346,2.300811529159546,266.7314453125,20.20604705810547,676.70166015625,285.0814819335937,2.550858974456787,1.2890832424163818,592.9971923828125,695.5992431640625,28.23762321472168,30.91
2025-02-04 12:12:34+01:00,8.0,1854.0496826171875,90.09947204589844,5.89119815826416,6.096738815307617,4.662014484405518,3.168139696121216,3.280704498291016,280.11787977218626,279.02552976608274,279.82566967010496,349.0710815429687,339.6127532958984,305.3993515014648,32.5677490234375,31.623992919921875,31.95874786376953,284.3103202819824,274.90236988067625,0.0155615615844726,0.0145653352737426,480.8101806640625,480.9527893066406,22.50337600708008,21.64286994934082,301284.5754623413,1244018.4593200684,1213500.8811950684,1212158.1077575684,12.000731468200684,11.971434593200684,676391.5538787842,319580.0542831421,307.91417541503904,259.120832824707,303.098709487915,308.1505493164062,7.0774993896484375,34.88999938964844,30.01999855041504,0.0002777184380425,3069.866943359375,21.26847267150879,20.734703063964844,8.945600509643555,2.276524305343628,1.7669743299484253,0.7216622829437256,0.9159017205238342,0.8565046191215515,2.4200031757354736,269.1214294433594,20.74709701538086,676.89306640625,285.1111145019531,2.552126407623291,1.2891128063201904,593.3889770507812,695.5673217773438,27.5190486907959,30.91
2025-02-04 12:12:36+01:00,8.0,1851.9526977539065,90.15086364746094,5.876128435134888,6.067538499832153,4.637168884277344,3.1798410415649414,3.2864335775375366,280.0928799152374,278.99552979469297,279.84066977500913,349.081079864502,339.6327537536621,305.4043506622314,32.5677490234375,31.62261962890625,31.96374893188477,284.3053201675415,274.892369890213,0.0154910445213317,0.0145549616813659,480.8080291748047,480.9451599121094,22.480487823486328,21.744284629821777,302924.89528656006,1246093.6546325684,1209289.4554138184,1212768.4593200684,11.983641624450684,11.956786155700684,673767.0421600342,317748.9995956421,307.9268497467041,259.14303340911863,303.0937093734741,308.16054954528806,7.074999809265137,34.88999938964844,30.03999900817871,0.000277158932156,2938.514892578125,20.841875076293945,20.79381275177002,9.192800521850586,2.371782064437866,1.7627190947532654,0.7172150015830994,0.9104526042938232,0.854364424943924,2.3383560180664062,269.0668029785156,20.571239471435547,676.7904357910156,285.1104888916016,2.551315188407898,1.2891563773155212,593.2982177734375,695.5501403808594,,30.91
2025-02-04 12:12:38+01:00,8.0,1849.855712890625,90.20225524902344,5.861058712005615,6.0383381843566895,4.61232328414917,3.191542387008667,3.2921626567840576,280.0678800582885,278.9655298233032,279.8556698799133,349.09107818603513,339.65275421142576,305.409349822998,32.5677490234375,31.621246337890625,31.96875,284.30032005310056,274.88236989974973,0.0154205274581909,0.0145445880889892,480.8058776855469,480.9375305175781,22.457599639892575,21.84569931030273,304565.2151107788,1248168.8499450684,1205078.0296325684,1213378.8108825684,11.966551780700684,11.942137718200684,671142.5304412842,315917.9449081421,307.9395240783691,259.16523399353025,303.0887092590332,308.1705497741699,7.079999923706055,34.880001068115234,30.03999900817871,0.0002765485636393,2950.5732421875,20.4152774810791,20.852922439575195,9.440000534057615,2.4670398235321045,1.7584638595581057,0.7127677202224731,0.9050034880638124,0.8522242307662964,2.256708860397339,269.0121765136719,20.395381927490234,676.6878051757812,285.10986328125,2.550503969192505,1.289199948310852,593.2074584960938,695.532958984375,30.67584609985352,30.91
2025-02-04 12:12:40+01:00,8.0,1852.0006103515625,90.34796142578124,5.946871280670166,6.042802333831787,4.614462375640869,3.2098748683929443,3.2616546154022217,280.07787981033323,278.9455298423767,279.82566967010496,349.09107818603513,339.6427520751953,305.3993515014648,32.597747802734375,31.630615234375,31.95874786376953,284.48032035827634,274.83236994743345,0.0154205274581909,0.0145445880889892,480.8058776855469,480.9370727539063,22.457599639892575,21.755475997924805,299453.5207748413,1254882.7171325684,1217040.9202575684,1213256.7405700684,11.965331077575684,11.915282249450684,689941.3585662842,312499.9761581421,307.6092475891113,258.7565320968628,303.098709487915,308.1805519104004,7.079999923706055,34.89999771118164,30.01999855041504,0.0002781253560384,2970.7744140625,20.71949958801269,21.031538009643555,9.440000534057615,2.606349468231201,1.6178568601608276,0.7114425897598267,0.913830816745758,0.8555042147636414,2.1584479808807373,269.435546875,20.83097648620605,676.8026733398438,285.1102600097656,2.5513360500335693,1.289200782775879,593.1459350585938,695.6477661132812,32.76171112060547,30.91
2025-02-04 12:12:42+01:00,8.0,1860.1444091796875,90.16405487060548,5.898265361785889,6.047763824462891,4.620558738708496,3.1817615032196045,3.262406826019287,280.1478799819946,278.97553005218504,279.84567012786863,349.09107818603513,339.65275421142576,305.3993515014648,32.5677490234375,31.63754272460937,31.998748779296875,285.1603206634521,274.85236992836,0.0154282808303833,0.0161717071533203,480.8092041015625,480.9132690429688,22.50814437866211,21.76702117919922,304260.0393295288,1242553.6155700684,1199706.9358825684,1209350.4905700684,11.958006858825684,11.950682640075684,698364.2101287842,318847.6324081421,307.871923828125,259.4742769241333,303.07870903015134,308.1805519104004,7.090000152587891,34.89999771118164,30.01999855041504,0.0002769554816351,2983.2333984375,21.188507080078125,20.08101463317871,9.440000534057615,2.034289836883545,1.7031145095825195,0.7194862961769104,0.9311211705207824,0.8550904989242554,2.166985034942627,267.56451416015625,20.69483757019043,676.6146240234375,285.0811767578125,2.5499022006988525,1.2890740633010864,592.9945678710938,695.416748046875,33.261775970458984,30.91
2025-02-04 12:12:44+01:00,8.0,1864.4566040039065,90.12578964233398,5.912957906723023,6.033134937286377,4.608621120452881,3.168891787528992,3.246427893638611,280.15287985801695,278.9855300426483,279.82566990852354,349.0960792541504,339.6777519226074,305.3993515014648,32.5727481842041,31.6409912109375,31.998748779296875,285.4053205490112,274.86736991405485,0.0154022941589355,0.0161318922042846,480.7889404296875,480.9280853271485,22.490501403808597,21.75150775909424,305595.1833724976,1248290.9202575684,1208312.8929138184,1214477.4436950684,11.978148460388184,11.969603538513184,701904.2491912842,318420.3863143921,307.9331859588623,259.56925573349,303.0687088012695,308.17055168151853,7.082499504089356,34.88999938964844,30.03999900817871,0.0002773115200466,3014.2470703125,20.54798793792725,19.979735374450684,9.440000534057615,2.267566442489624,1.695244073867798,0.7102465927600861,0.9081434607505798,0.8505159020423889,2.2224191427230835,267.4484405517578,20.2714319229126,676.5692443847656,285.09539794921875,2.5507912635803223,1.2891314625740051,592.8824462890625,695.5645141601562,,30.91
2025-02-04 12:12:46+01:00,8.0,1868.768798828125,90.0875244140625,5.927650451660156,6.018506050109863,4.596683502197266,3.156022071838379,3.2304489612579346,280.1578797340393,278.99553003311155,279.80566968917844,349.1010803222656,339.70274963378904,305.3993515014648,32.5777473449707,31.644439697265625,31.998748779296875,285.6503204345703,274.88236989974973,0.0153763074874877,0.016092077255249,480.7686767578125,480.9429016113281,22.47285842895508,21.735994338989254,306930.3274154663,1254028.2249450684,1216918.8499450684,1219604.3968200684,11.998290061950684,11.988524436950684,705444.2882537842,317993.1402206421,307.9944480895996,259.66423454284666,303.0587085723877,308.1605514526367,7.087499618530273,34.89999771118164,30.0,0.0002772097947862,2997.471923828125,19.907468795776367,19.878456115722656,9.440000534057615,2.500843048095703,1.6873736381530762,0.7010068893432617,0.8851657509803772,0.8459413051605225,2.27785325050354,267.3323669433594,19.84802627563477,676.5238647460938,285.109619140625,2.551680326461792,1.2891888618469238,592.7703247070312,695.7122802734375,31.625829696655277,30.91
2025-02-04 12:12:48+01:00,8.0,1874.5509033203125,90.33145141601562,5.933801174163818,6.186041831970215,4.72108793258667,3.180165529251098,3.315351724624634,280.1378797531128,278.9655298233032,279.7256697654724,349.1010803222656,339.75275268554685,305.409349822998,32.5777473449707,31.65097045898437,32.04874801635742,285.9903205871582,274.85236992836,0.0157848787307739,0.0160557804107666,480.7548522949219,480.8974914550781,22.68362045288086,22.053712844848636,313491.6067123413,1250121.9749450684,1219360.2561950684,1213256.7405700684,11.998290061950684,11.975096702575684,702636.6710662842,327636.6949081421,307.9057258605957,259.9766448974609,303.07870903015134,308.1705497741699,7.077500343322754,34.90999984741211,30.01000022888184,0.0002772097947862,2967.837646484375,20.065757751464844,19.740493774414062,9.440000534057615,2.2341010570526123,1.7669743299484253,0.7046956419944763,0.9184502363204956,0.8703675270080566,2.360001802444458,270.25494384765625,19.31437873840332,676.71923828125,285.2204284667969,2.549820899963379,1.2895050048828125,592.4022827148438,695.3278198242188,37.03392791748047,30.91
