_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:24:20+01:00,8.0,1895.350830078125,90.2585906982422,6.400454521179199,6.514390468597412,4.980081558227539,3.380676031112671,3.4408562183380127,280.0678800582885,275.5155297756195,276.9256700515747,344.7510818481445,336.55275573730466,305.6493515014648,32.89774703979492,31.91864013671875,32.34874725341797,286.73032035827634,272.4823700428009,0.0169551200866699,0.0160739650726318,480.3938903808594,480.5270385742188,22.66263961791992,22.20503234863281,326156.4016342163,1267578.0296325684,1225097.5608825684,1213256.7405700684,12.093504905700684,12.066649436950684,712280.2257537842,342895.4839706421,307.81277694702146,261.194882774353,303.04870834350584,308.3405517578125,6.327499866485596,35.119998931884766,30.03999900817871,0.0002876369561089,3002.277587890625,15.730584144592283,16.15538215637207,9.440000534057615,2.457981824874878,1.6932300329208374,0.6997113823890686,0.92095947265625,0.883313775062561,2.272228479385376,268.02886962890625,15.652671813964844,669.9389038085938,285.7251281738281,2.532068252563477,1.2913818359375,587.6856079101562,686.5259399414062,,34.0
2025-02-04 12:24:22+01:00,8.0,1895.350830078125,90.2585906982422,6.400454521179199,6.514390468597412,4.980081558227539,3.380676031112671,3.4408562183380127,280.0678800582885,275.5155297756195,276.9256700515747,344.7510818481445,336.55275573730466,305.6493515014648,32.89774703979492,31.91864013671875,32.34874725341797,286.73032035827634,272.4823700428009,0.0169551200866699,0.0160739650726318,480.3938903808594,480.5270385742188,22.66263961791992,22.20503234863281,326156.4016342163,1267578.0296325684,1225097.5608825684,1213256.7405700684,12.093504905700684,12.066649436950684,712280.2257537842,342895.4839706421,307.81277694702146,261.194882774353,303.04870834350584,308.3405517578125,6.319999694824219,35.099998474121094,30.01999855041504,0.0002872809176974,2954.6669921875,15.730584144592283,16.15538215637207,9.440000534057615,2.457981824874878,1.6932300329208374,0.6997113823890686,0.92095947265625,0.883313775062561,2.272228479385376,268.02886962890625,15.652671813964844,669.9389038085938,285.7251281738281,2.532068252563477,1.2913818359375,587.6856079101562,686.5259399414062,36.47304534912109,34.0
2025-02-04 12:24:24+01:00,8.0,1893.265380859375,90.39439392089844,6.351664543151856,6.545690536499023,5.004433631896973,3.3552956581115723,3.4596259593963623,280.04788007736204,275.4255298614502,276.9256700515747,344.7710784912109,336.532755279541,305.6493515014648,32.90774917602539,31.914276123046875,32.338748931884766,286.7703203201294,272.4823700428009,0.0170312728881835,0.0160519294738769,480.4048461914063,480.5723571777344,22.78614044189453,22.49567413330078,321273.5891342163,1258178.6155700684,1212768.4593200684,1217285.0608825684,12.075194358825684,12.078856468200684,713256.7882537842,335205.0542831421,307.9944480895996,261.2860206604004,303.03871002197263,308.3405517578125,6.315000057220459,35.119998931884766,30.03999900817871,0.0002876369561089,2973.755859375,15.998051643371582,15.464016914367676,9.440000534057615,2.6339573860168457,1.6832278966903689,0.7071579098701477,0.9358046054840088,0.8860424160957336,2.2764651775360107,269.27166748046875,16.159873962402344,669.7305297851562,285.8078308105469,2.528218507766724,1.291389226913452,587.5830078125,685.8090209960938,36.43011474609375,34.0
2025-02-04 12:24:26+01:00,8.0,1894.56982421875,90.16531372070312,6.3738203048706055,6.519696235656738,4.983638763427734,3.364798784255981,3.441808223724365,280.0278800964355,275.47552981376646,276.9156700611114,344.7510818481445,336.5127548217773,305.659349822998,32.89774703979492,31.921142578125,32.338748931884766,286.7703203201294,272.4623700618744,0.0169721317291259,0.0160607395172119,480.3853149414063,480.5728149414063,22.77231216430664,22.690963745117188,325469.7561264038,1272094.6311950684,1213012.5999450684,1213012.5999450684,12.047118186950684,12.022704124450684,709472.6085662842,340332.0074081421,308.0956100463867,260.9909643173217,303.04870834350584,308.330549621582,6.317500114440918,35.099998474121094,30.01000022888184,0.0002870774332682,3026.616943359375,15.625500679016112,15.758652687072754,9.440000534057615,2.568377494812012,1.7382779121398926,0.6997811198234558,0.917098879814148,0.8828384876251221,2.2961134910583496,266.7177734375,15.75891399383545,669.7485961914062,285.77947998046875,2.5283522605896,1.2912873029708862,587.3292236328125,685.8195190429688,31.705774307250977,34.0
2025-02-04 12:24:28+01:00,8.0,1891.29833984375,90.2856903076172,6.369670867919922,6.558715343475342,5.011130809783936,3.3670387268066406,3.4422004222869877,280.0678800582885,275.5155297756195,276.9156700611114,344.7310775756836,336.5027565002441,305.659349822998,32.90774917602539,31.921142578125,32.338748931884766,286.76032009124754,272.4823700428009,0.0170684795379638,0.0160123615264892,480.4234619140625,480.5341796875,22.68838882446289,22.533605575561523,325698.6379623413,1254150.2952575684,1210571.1936950684,1217407.1311950684,12.066649436950684,12.077635765075684,713012.6476287842,333618.1402206421,308.1292327880859,260.9769004821777,303.03871002197263,308.3405517578125,6.319999694824219,35.119998931884766,30.01000022888184,0.0002865688069661,3028.9306640625,15.48582363128662,15.674505233764648,9.440000534057615,2.7142863273620605,1.6874643564224243,0.6973129510879517,0.919246792793274,0.8892140984535217,2.2283270359039307,268.1927490234375,15.506122589111328,669.9822998046875,285.7233581542969,2.5310258865356445,1.2914226055145264,587.3701171875,686.0029907226562,29.22097396850586,34.0
2025-02-04 12:24:30+01:00,8.0,1893.7029418945312,90.3007698059082,6.364022970199585,6.555684566497803,5.010221481323242,3.362123966217041,3.4509942531585693,280.0678800582885,275.56052985191343,276.9306700468063,344.74107971191404,336.51275672912595,305.6543506622314,32.897748947143555,31.91392517089844,32.34374809265137,286.76032009124754,272.4823700428009,0.0170684795379638,0.0160123615264892,480.4234619140625,480.54339599609375,22.68838882446289,22.463403701782227,324630.5227279663,1258972.0726013184,1217895.4124450684,1219482.3265075684,12.064208030700684,12.075804710388184,710571.2413787842,334838.8433456421,308.09140625,260.9486612319946,303.0487092971801,308.3505519866943,6.314999580383301,35.099998474121094,30.01000022888184,0.0002863653564453,3045.750244140625,15.492796421051024,15.723600387573242,9.440000534057615,2.607699751853943,1.6924654245376587,0.6975144743919373,0.9188245534896852,0.8886622190475464,2.255102038383484,267.72840881347656,15.794655799865724,670.060302734375,285.7520751953125,2.5310890674591064,1.291375756263733,587.4874877929688,686.0739440917969,,34.0
2025-02-04 12:24:32+01:00,8.0,1896.1075439453125,90.31584930419922,6.358375072479248,6.552653789520264,5.009312152862549,3.3572092056274414,3.459788084030152,280.0678800582885,275.6055299282074,276.9456700325012,344.7510818481445,336.5227569580078,305.6493515014648,32.88774871826172,31.906707763671875,32.34874725341797,286.76032009124754,272.4823700428009,0.0170684795379638,0.0160123615264892,480.4234619140625,480.5526123046875,22.68838882446289,22.39320182800293,323562.4074935913,1263793.8499450684,1225219.6311950684,1221557.5218200684,12.061766624450684,12.073973655700684,708129.8351287842,336059.5464706421,308.05357971191404,260.9204219818115,303.0587085723877,308.3605522155761,6.34999942779541,35.07999801635742,30.01999855041504,0.0002866705322265,3014.425048828125,15.49976921081543,15.772695541381836,9.440000534057615,2.501113176345825,1.697466492652893,0.6977159976959229,0.9184023141860962,0.888110339641571,2.281877040863037,267.2640686035156,16.083189010620117,670.1383056640625,285.7807922363281,2.5311522483825684,1.2913289070129397,587.6048583984375,686.1448974609375,30.903715133666992,34.0
2025-02-04 12:24:34+01:00,8.0,1886.978759765625,90.26333618164062,6.338935375213623,6.540395736694336,4.996577262878418,3.349501848220825,3.45595383644104,280.0278800964355,275.6955298423767,276.9256700515747,344.72108306884763,336.5227569580078,305.6493515014648,32.89774703979492,31.916656494140625,32.3287467956543,286.76032009124754,272.4823700428009,0.0170205955505371,0.0160322303771972,480.4067687988281,480.5512390136719,22.758960723876957,22.473976135253903,319518.8283920288,1247558.4983825684,1226074.1233825684,1225707.9124450684,12.072752952575684,12.064208030700684,711059.5226287842,333984.3511581421,308.4230484008789,260.7361978530884,303.04870834350584,308.3605522155761,6.359999656677246,35.099998474121094,30.03999900817871,0.0002871282958984,3011.265625,15.541635513305664,15.589570999145508,9.440000534057615,2.776445150375366,1.6862791776657104,0.6934643387794495,0.918268859386444,0.8875994682312012,2.111008644104004,267.1411437988281,15.896578788757324,669.8994140625,285.8077697753906,2.529747486114502,1.2913873195648191,587.580810546875,686.0800170898438,28.89887046813965,34.0
2025-02-04 12:24:36+01:00,8.0,1889.347412109375,90.30061340332033,6.350188255310059,6.488022804260254,4.955662727355957,3.3718101978302,3.429705142974853,279.8778800010681,275.7655297756195,276.9256700515747,344.72108306884763,336.5127548217773,305.6493515014648,32.92774963378906,31.902618408203125,32.3287467956543,286.76032009124754,272.44236996173856,0.0168958759307861,0.0160470142364501,480.4239196777344,480.5306091308594,22.67599105834961,22.36886405944824,314559.7219467163,1252929.5921325684,1213622.9515075684,1226684.4749450684,12.076415061950684,12.064208030700684,711303.6632537842,326782.2027206421,308.0619873046875,260.8212245941162,303.03871002197263,308.3405517578125,6.367499828338623,35.099998474121094,30.01000022888184,0.0002862636311848,2936.823974609375,15.021462440490724,16.060449600219727,9.440000534057615,3.085369348526001,1.734045147895813,0.6907176971435547,0.894244909286499,0.8802716732025146,2.264936685562134,267.18212890625,15.60475730895996,669.6652221679688,285.66485595703125,2.5309016704559326,1.2913743257522583,587.1741333007812,685.6875610351562,31.494718551635746,34.0
2025-02-04 12:24:38+01:00,8.0,1891.418701171875,90.03253173828125,6.338185787200928,6.507170677185059,4.972519397735596,3.354164123535156,3.443590879440308,279.8778800010681,275.81552972793577,276.9256700515747,344.7010787963867,336.5027565002441,305.6093505859375,32.90774917602539,31.9189453125,32.3287467956543,286.76032009124754,272.44236996173856,0.0169421215057373,0.0160542659759521,480.3934020996094,480.5665893554688,22.777557373046875,22.36732292175293,318984.7707748413,1257568.2640075684,1214111.2327575684,1220092.6780700684,12.045897483825684,12.054442405700684,716796.8273162842,332275.3667831421,308.20908584594724,261.07534446716306,303.0287097930908,308.3405517578125,6.364999771118164,35.099998474121094,30.01999855041504,0.000287026570638,3054.427001953125,15.5037202835083,16.146644592285156,9.440000534057615,2.596780300140381,1.7371115684509275,0.6957244873046875,0.9122053980827332,0.8839948177337646,2.294579029083252,267.8923034667969,15.722660064697266,670.0740966796875,285.66943359375,2.53076720237732,1.290988802909851,587.5670166015625,686.1782836914062,31.886716842651367,34.0
2025-02-04 12:24:40+01:00,8.0,1888.7294921875,90.07379150390624,6.369314193725586,6.521481990814209,4.982365608215332,3.373936653137207,3.454542398452759,279.86787977218626,275.88552989959715,276.9256700515747,344.7010787963867,336.48275604248045,305.6493515014648,32.89774703979492,31.903564453125,32.318748474121094,286.7203201293945,272.4623700618744,0.0169667987823486,0.0160608386993408,480.4401245117188,480.6249084472656,22.714614868164062,22.78265953063965,325469.7561264038,1261840.7249450684,1219970.6077575684,1223388.5765075684,12.055663108825684,12.055663108825684,712646.4366912842,337402.3199081421,308.045149230957,261.0683130264282,303.04870834350584,308.330549621582,6.367499828338623,35.119998931884766,30.03999900817871,0.0002871282958984,3008.90771484375,15.625500679016112,15.96864414215088,9.440000534057615,2.68912672996521,1.6832278966903689,0.695285975933075,0.918009638786316,0.886872410774231,2.2410430908203125,269.2306823730469,16.046504974365234,669.7095947265625,285.7222900390625,2.528156280517578,1.2910685539245603,587.247314453125,685.6419067382812,31.58507537841797,34.0
2025-02-04 12:24:42+01:00,8.0,1889.2275390625,90.17615509033205,6.3524346351623535,6.5223119258880615,4.982902050018311,3.360324621200561,3.449049115180969,279.897879743576,275.87052991390226,276.93567004203794,344.7010787963867,336.48275604248045,305.639351272583,32.89774703979492,31.903564453125,32.318748474121094,286.73032035827634,272.4623700618744,0.0169703893661499,0.0160587844848632,480.42344665527344,480.61231994628906,22.77541160583496,22.748284339904785,323867.5832748413,1257873.4397888184,1218871.9749450684,1216979.8851013184,12.060545921325684,12.055663108825684,714599.5616912842,337219.2144393921,307.99233665466306,261.1632098197937,303.04370918273924,308.330549621582,6.385000228881836,35.119998931884766,30.01000022888184,0.0002860601467556,3014.425048828125,15.594043254852297,15.584830284118652,9.440000534057615,2.679126501083374,1.6853461265563965,0.6958934664726257,0.917212337255478,0.8853382766246796,2.2375645637512207,268.6092834472656,15.80469560623169,669.8958435058594,285.7509460449219,2.5282278060913086,1.2911500930786133,587.248779296875,685.6961669921875,,34.0
2025-02-04 12:24:44+01:00,8.0,1889.7255859375,90.2785186767578,6.335555076599121,6.523141860961914,4.983438491821289,3.346712589263916,3.44355583190918,279.9278797149658,275.8555299282074,276.9456700325012,344.7010787963867,336.48275604248045,305.62935104370115,32.89774703979492,31.903564453125,32.318748474121094,286.7403205871582,272.4623700618744,0.0169739799499511,0.0160567302703857,480.4067687988281,480.5997314453125,22.83620834350586,22.71390914916992,322265.4104232788,1253906.1546325684,1217773.3421325684,1210571.1936950684,12.065428733825684,12.055663108825684,716552.6866912842,337036.1089706421,307.9395240783691,261.2581066131592,303.03871002197263,308.330549621582,6.417500019073486,35.099998474121094,30.01000022888184,0.0002870774332682,2973.88916015625,15.562585830688477,15.201016426086426,9.440000534057615,2.669126272201538,1.6874643564224243,0.6965009570121765,0.91641503572464,0.8838041424751282,2.234086036682129,267.9878845214844,15.562886238098145,670.0820922851562,285.77960205078125,2.528299331665039,1.291231632232666,587.250244140625,685.7504272460938,31.07456588745117,34.0
2025-02-04 12:24:46+01:00,8.0,1891.76513671875,90.08439636230467,6.351666927337647,6.517706394195557,4.982022762298584,3.347090482711792,3.434587001800537,279.98787965774534,275.81552972793577,276.9456700325012,344.7110809326172,336.5027565002441,305.6493515014648,32.92774963378906,31.909637451171875,32.318748474121094,286.73032035827634,272.4823700428009,0.0169739799499511,0.0160567302703857,480.4067687988281,480.5714416503906,22.83620834350586,22.727989196777344,325774.9319076538,1262329.0061950684,1220214.7483825684,1226928.6155700684,12.061766624450684,12.056883811950684,712646.4366912842,334716.7730331421,308.1712593078613,261.299977684021,303.04870834350584,308.3405517578125,6.404999732971191,35.07999801635742,30.03999900817871,0.0002873317803276,3076.63037109375,15.753569602966309,15.652498245239258,9.440000534057615,2.4153482913970947,1.555703043937683,0.6985275745391846,0.9133729934692384,0.8804731965065002,2.279174327850342,266.7997436523437,15.60475730895996,669.6821899414062,285.8093566894531,2.528138875961304,1.2914373874664309,587.5195922851562,685.813232421875,28.389141082763672,34.0
2025-02-04 12:24:48+01:00,8.0,1891.3408203125,90.20894622802734,6.310831069946289,6.512561321258545,4.984350681304932,3.3320436477661133,3.4385547637939453,279.97787990570066,275.8055297374725,276.9456700325012,344.6810821533203,336.48275604248045,305.659349822998,32.89774703979492,31.9034423828125,32.338748931884766,286.7403205871582,272.4823700428009,0.0169533252716064,0.0160571880340576,480.4062805175781,480.5485534667969,22.785663604736328,22.844751358032227,316467.0705795288,1263793.8499450684,1218749.9046325684,1206909.0843200684,12.058104515075684,12.042235374450684,717895.4601287842,343872.0464706421,307.8508018493652,261.2230094909668,303.04870834350584,308.3205513000488,6.412499904632568,35.07999801635742,30.01999855041504,0.0002878404066297,3035.071044921875,16.337156295776367,15.667500495910645,9.440000534057615,2.1155104637146,1.7582783699035645,0.7145264148712158,0.9399563670158386,0.8792731761932373,2.286111354827881,267.2777404785156,16.44442367553711,669.5914916992188,285.8079528808594,2.527470111846924,1.2913929224014282,587.49853515625,685.5222778320312,28.018938064575195,34.0
2025-02-04 12:24:50+01:00,8.0,1891.614990234375,90.1586685180664,6.348295211791992,6.534860610961914,4.995968818664551,3.3552451133728027,3.453850030899048,280.0278800964355,275.79552974700925,276.9456700325012,344.7010787963867,336.48275604248045,305.6493515014648,32.92774963378906,31.911651611328125,32.318748474121094,286.7403205871582,272.4823700428009,0.0170017471313476,0.0160372467041015,480.4091491699219,480.56878662109375,22.776126861572266,22.657304763793945,322036.5285873413,1273071.1936950684,1230712.7952575684,1215942.2874450684,12.053221702575684,12.041014671325684,709106.3976287842,336425.7574081421,308.0956100463867,261.5302680969238,303.03871002197263,308.3405517578125,6.422499656677246,35.07999801635742,30.049999237060547,0.0002880438571506,3033.78076171875,16.127050399780273,15.589570999145508,9.440000534057615,2.587782382965088,1.7017027139663696,0.7058875560760498,0.9348919987678528,0.884499192237854,2.257993459701538,264.6282653808594,16.174043655395508,670.1722412109375,285.80816650390625,2.528316736221313,1.2912956476211548,587.4386596679688,685.7643432617188,30.45825958251953,34.0
2025-02-04 12:24:52+01:00,8.0,1893.114318847656,90.08954620361328,6.3615827560424805,6.490286827087402,4.9646875858306885,3.3505665063858032,3.4329190254211426,279.9978798866272,275.7705297708511,276.9456700325012,344.68607940673826,336.4927562713623,305.6543506622314,32.92774963378906,31.908737182617188,32.318748474121094,286.75032033920286,272.4823700428009,0.0168932571411132,0.0160393552780151,480.4127197265625,480.5643005371094,22.728443145751957,22.53200340270996,323829.43630218506,1269348.0491638184,1223510.6468200684,1216491.6038513184,12.049559593200684,12.043456077575684,715331.9835662842,338684.0581893921,308.10191383361814,261.30632200241087,303.03871002197263,308.3505519866943,6.41249942779541,35.07999801635742,30.0,0.0002867213948567,3012.912109375,15.543273448944092,15.755913257598875,9.440000534057615,2.8947924375534058,1.6967016458511353,0.7084341049194336,0.9312365353107452,0.8786972761154175,2.244517207145691,264.6350860595703,15.883464813232422,669.9988708496094,285.8060302734375,2.528665065765381,1.291279435157776,587.293212890625,685.7437133789062,,34.0
2025-02-04 12:24:54+01:00,8.0,1894.6136474609373,90.02042388916016,6.374870300292969,6.445713043212891,4.933406352996826,3.345887899398804,3.4119880199432373,279.9678796768188,275.74552979469297,276.9456700325012,344.6710800170898,336.5027565002441,305.659349822998,32.92774963378906,31.90582275390625,32.318748474121094,286.76032009124754,272.4823700428009,0.0167847671508789,0.0160414638519287,480.4162902832031,480.559814453125,22.68075942993164,22.406702041625977,325622.3440170288,1265624.9046325684,1216308.4983825684,1217040.9202575684,12.045897483825684,12.045897483825684,721557.5695037842,340942.3589706421,308.1082176208496,261.0823759078979,303.03871002197263,308.3605522155761,6.420000076293945,35.06999969482422,30.01000022888184,0.000287026570638,3034.314697265625,14.95949649810791,15.922255516052246,9.440000534057615,3.201802492141724,1.6917005777359009,0.7109806537628174,0.9275810718536376,0.872895359992981,2.231040954589844,264.64190673828125,15.592885971069336,669.8255004882812,285.80389404296875,2.529013395309448,1.291263222694397,587.1477661132812,685.7230834960938,30.25864791870117,34.0
2025-02-04 12:24:56+01:00,8.0,1889.77099609375,90.3997039794922,6.354294300079346,6.501424312591553,4.977556228637695,3.364582061767578,3.4424867630004883,279.9178799629211,275.6755298614502,276.95567002296445,344.6810821533203,336.48275604248045,305.6093505859375,32.92774963378906,31.90414428710937,32.338748931884766,286.7703203201294,272.4823700428009,0.0169301815032958,0.0160758190155029,480.4544372558594,480.6177368164063,22.63116836547852,22.4222412109375,319671.4162826538,1260375.8811950684,1219238.1858825684,1225585.8421325684,12.048338890075684,12.072752952575684,719116.1632537842,335693.3355331421,308.0493759155273,261.4255899429321,303.04870834350584,308.330549621582,6.417499542236328,35.07999801635742,30.01000022888184,0.000287026570638,3024.70361328125,16.139556884765625,15.571635246276855,9.440000534057615,2.5789599418640137,1.705578327178955,0.7171961665153503,0.929539680480957,0.8782892227172852,2.273407459259033,266.1441955566406,15.86329460144043,669.98974609375,285.7227478027344,2.5304195880889893,1.2910833358764648,587.4868774414062,686.0482177734375,27.99518775939941,34.0
2025-02-04 12:24:58+01:00,8.0,1897.33740234375,90.3089599609375,6.340759754180908,6.515100479125977,4.98343563079834,3.353434562683105,3.4456381797790527,279.95787992477415,275.4255298614502,276.9256700515747,344.6610778808593,336.48275604248045,305.659349822998,32.92774963378906,31.90414428710937,32.338748931884766,286.7403205871582,272.4623700618744,0.0169301815032958,0.0160333404541015,480.3710021972656,480.5072326660156,22.67074584960937,22.50930404663086,325469.7561264038,1257202.0530700684,1213500.8811950684,1225829.9827575684,12.060545921325684,12.061766624450684,717040.9679412842,339599.5855331421,308.09140625,260.87790908813474,303.04870834350584,308.3405517578125,6.420000076293945,35.07999801635742,30.01999855041504,0.0002872809176974,3048.5087890625,16.067520141601562,16.258913040161133,9.440000534057615,2.3479161262512207,1.6674638986587524,0.7069059610366821,0.9321501851081848,0.882422924041748,2.214085578918457,265.3111267089844,15.940643310546877,669.845947265625,285.809814453125,2.5301339626312256,1.291478157043457,587.7154541015625,685.9554443359375,30.74102783203125,34.0
2025-02-04 12:25:00+01:00,8.0,1893.712890625,90.14112854003906,6.347933292388916,6.4826273918151855,4.983750820159912,3.350525140762329,3.4400384426116943,280.0278800964355,275.1055299282074,276.9256700515747,344.6710800170898,336.14275588989256,305.659349822998,32.937747955322266,31.924224853515625,32.338748931884766,286.73032035827634,272.4323699712753,0.0169648132324218,0.0160333404541015,480.3710021972656,480.6006774902344,22.67074584960937,22.45745849609375,318908.4768295288,1267211.8186950684,1219482.3265075684,1212280.1780700684,12.065428733825684,12.060545921325684,722167.9210662842,347900.3667831421,307.8169998168945,261.3558057785034,303.04870834350584,308.290552520752,6.420000076293945,35.07999801635742,30.0,0.0002867213948567,3010.33154296875,15.868170738220217,15.616495132446287,9.440000534057615,2.3241684436798096,1.6066069602966309,0.7140269875526428,0.9318532943725586,0.8811595439910889,2.197125196456909,264.9287109375,15.88954734802246,667.9039306640625,285.7820129394531,2.523311138153076,1.2913678884506226,587.5167846679688,685.7657470703125,31.241056442260746,34.0
2025-02-04 12:25:02+01:00,8.0,1892.695373535156,90.19963836669922,6.365378141403198,6.457687854766846,4.970454454421997,3.3590221405029297,3.4169487953186035,280.0578800678253,274.9355299711227,276.90567007064817,344.6660789489746,335.6277565002441,305.6443504333496,32.937747955322266,31.92051696777344,32.338748931884766,286.73032035827634,272.4123699903488,0.0169181728363037,0.0160409088134765,480.3822021484375,480.562728881836,22.699594497680664,22.52230739593506,318984.7707748413,1262023.8304138184,1215026.7601013184,1216674.7093200684,12.049559593200684,12.062987327575684,721313.4288787842,343322.7300643921,307.8676990509033,261.3348702430725,303.04870834350584,308.3055519104004,6.427499771118164,35.07999801635742,30.01000022888184,0.0002868231201171,3004.368896484375,15.993863582611084,15.87366008758545,9.440000534057615,2.2744626998901367,1.6299180388450625,0.7140920460224152,0.930490791797638,0.877250611782074,2.1963664293289185,264.69654846191406,15.87399959564209,667.533935546875,285.7823028564453,2.5223281383514404,1.2913771271705627,587.5440979003906,685.8103332519531,,34.0
2025-02-04 12:25:04+01:00,8.0,1891.6778564453125,90.25814819335938,6.3828229904174805,6.432748317718506,4.957158088684082,3.3675191402435303,3.3938591480255127,280.08788003921507,274.76553001403806,276.88567008972166,344.6610778808593,335.1127571105957,305.62935104370115,32.937747955322266,31.91680908203125,32.338748931884766,286.73032035827634,272.3923700094223,0.0168715324401855,0.0160484771728515,480.3934020996094,480.5247802734375,22.728443145751957,22.587156295776367,319061.0647201538,1256835.8421325684,1210571.1936950684,1221069.2405700684,12.033690452575684,12.065428733825684,720458.9366912842,338745.0933456421,307.9183982849121,261.3139347076416,303.04870834350584,308.3205513000488,6.412500381469727,35.07999801635742,30.01000022888184,0.0002870774332682,2988.9287109375,16.119556427001953,16.13082504272461,9.440000534057615,2.224756956100464,1.6532291173934937,0.7141571044921875,0.9291282892227172,0.8733416795730591,2.195607662200928,264.4643859863281,15.85845184326172,667.1639404296875,285.7825927734375,2.5213451385498047,1.291386365890503,587.5714111328125,685.8549194335938,32.29012680053711,34.0
2025-02-04 12:25:06+01:00,8.0,1886.7803955078125,90.27403259277344,6.34793758392334,6.473928451538086,4.974838733673096,3.3533380031585693,3.419893264770508,280.11787977218626,274.4855300426483,276.8956700801849,344.6710800170898,335.4327568054199,305.6493515014648,32.90774917602539,31.9403076171875,32.338748931884766,286.7403205871582,272.3923700094223,0.0169307861328125,0.0160345554351806,480.3681335449219,480.5593566894531,22.739887237548828,22.85626220703125,326308.9895248413,1260131.7405700684,1218627.8343200684,1212646.3890075684,12.061766624450684,12.045897483825684,719604.4445037842,343872.0464706421,308.297346496582,260.74328365325925,303.04870834350584,308.3605522155761,6.407500267028809,35.06999969482422,30.01999855041504,0.0002870774332682,2983.72265625,16.227346420288086,15.82634449005127,9.440000534057615,2.2143568992614746,1.6547534465789795,0.7055162191390991,0.9356633424758912,0.8819655179977417,2.3465030193328857,264.9013977050781,15.538714408874512,667.8208618164062,285.78033447265625,2.522153377532959,1.2913150787353516,587.4112548828125,685.4876708984375,33.74163818359375,34.0
2025-02-04 12:25:08+01:00,8.0,1888.754150390625,90.2433624267578,6.379396915435791,6.492276191711426,4.978652000427246,3.357959032058716,3.437037944793701,280.1378797531128,274.235529923439,276.86566987037656,344.6710800170898,335.82275619506834,305.6093505859375,32.89774703979492,31.918212890625,32.338748931884766,286.7403205871582,272.37237002849577,0.0169597511291503,0.016051025390625,480.3781433105469,480.6299133300781,22.780418395996094,22.314598083496094,320510.6496810913,1255737.2093200684,1209350.4905700684,1210449.1233825684,12.061766624450684,12.036131858825684,712524.3663787842,334350.5620956421,307.9817756652832,260.9839328765869,303.03871002197263,308.3405517578125,6.41249942779541,35.099998474121094,30.01000022888184,0.000287026570638,3059.58837890625,15.741881370544434,15.706742286682127,9.440000534057615,2.377914905548096,1.574188470840454,0.7030304670333862,0.9221248030662536,0.8822696208953857,2.170161247253418,264.6828918457031,16.059873580932617,668.5305786132812,285.7256774902344,2.524713516235352,1.2911769151687622,587.376220703125,685.7369995117188,35.117515563964844,34.0
2025-02-04 12:25:10+01:00,8.0,1895.161865234375,90.12063598632812,6.381659984588623,6.449042797088623,4.936301708221436,3.366496562957764,3.4020426273345947,280.1378797531128,274.0555299758911,276.8356698989868,344.64108123779295,336.1027549743652,305.6093505859375,32.90774917602539,31.922027587890625,32.3287467956543,286.7203201293945,272.3423699378967,0.0168111095428466,0.0160231304168701,480.36669921875,480.6038208007813,22.744178771972656,22.547264099121094,318908.4768295288,1262084.8655700684,1218261.6233825684,1218871.9749450684,12.043456077575684,12.049559593200684,715454.0538787842,331787.0855331421,308.22169342041013,261.061280632019,303.03871002197263,308.330549621582,6.404999732971191,35.099998474121094,30.01999855041504,0.0002865688069661,2984.2568359375,15.762980461120604,15.634615898132324,9.440000534057615,2.536907434463501,1.5729687213897705,0.7011418342590332,0.9147527813911438,0.8738215565681458,2.163189172744751,265.5159606933594,15.578596115112305,669.3300170898438,285.66864013671875,2.5283126831054688,1.290962815284729,587.4265747070312,685.8275756835938,30.15587615966797,34.0
2025-02-04 12:25:12+01:00,8.0,1893.5728759765625,90.16661071777344,6.36817479133606,6.475962162017822,4.955129623413086,3.358278632164001,3.415113568305969,280.16787972450254,273.9755299925804,276.8206699132919,344.64108123779295,336.18275489807127,305.6093505859375,32.90274810791016,31.922027587890625,32.33874702453613,286.73032035827634,272.33236994743345,0.0168800220489501,0.0160524969100952,480.3810119628906,480.6282958984375,22.752761840820312,22.69708824157715,319556.97536468506,1262939.3577575684,1218688.8694763184,1219238.1858825684,12.047118186950684,12.045897483825684,715087.8429412842,332885.7183456421,308.11018409729,261.2155217170715,303.0337099075317,308.33555068969724,6.382499694824219,35.07999801635742,30.01000022888184,0.0002866705322265,3054.916259765625,15.683274745941162,16.02297830581665,9.440000534057615,2.616725325584412,1.628862380981445,0.7012307941913605,0.9157086312770844,0.8769153952598572,2.2077085971832275,266.18516540527344,15.686103343963625,669.2663269042969,285.6676483154297,2.5272417068481445,1.2909313440322876,587.3412475585938,685.65380859375,,34.0
2025-02-04 12:25:14+01:00,8.0,1891.98388671875,90.21258544921876,6.354689598083496,6.5028815269470215,4.973957538604736,3.3500607013702397,3.428184509277344,280.1978796958923,273.8955300092697,276.805669927597,344.64108123779295,336.2627548217773,305.6093505859375,32.89774703979492,31.922027587890625,32.34874725341797,286.7403205871582,272.3223699569702,0.0169489345550537,0.0160818634033203,480.3953247070313,480.65277099609375,22.76134490966797,22.846912384033203,320205.4738998413,1263793.8499450684,1219116.1155700684,1219604.3968200684,12.050780296325684,12.042235374450684,714721.6320037842,333984.3511581421,307.9986747741699,261.369762802124,303.0287097930908,308.3405517578125,6.372500419616699,35.07999801635742,30.0,0.0002875352308485,2977.537841796875,15.60356903076172,16.411340713500977,9.440000534057615,2.6965432167053223,1.68475604057312,0.7013197541236877,0.9166644811630248,0.8800092339515686,2.252228021621704,266.8543701171875,15.79361057281494,669.20263671875,285.6666564941406,2.5261707305908203,1.2908998727798462,587.2559204101562,685.4800415039062,28.984189987182617,34.0
2025-02-04 12:25:16+01:00,8.0,1893.2353515625,90.47084045410156,6.350183963775635,6.511831760406494,4.977146148681641,3.3512775897979736,3.436586618423462,280.23787965774534,273.8055299758911,276.79566993713377,344.64108123779295,336.3627571105957,305.62935104370115,32.88774871826172,31.909698486328125,32.338748931884766,286.7403205871582,272.3223699569702,0.0169489345550537,0.0160818634033203,480.3953247070313,480.6155395507813,22.76134490966797,22.376192092895508,320968.4133529663,1253784.0843200684,1212158.1077575684,1216918.8499450684,12.050780296325684,12.023924827575684,710693.3116912842,334594.7027206421,307.94375076293943,260.87790908813474,303.04870834350584,308.3205513000488,6.372499942779541,35.06999969482422,30.01000022888184,0.0002888576931423,2956.936279296875,16.019556045532227,15.621633529663086,9.440000534057615,2.402132034301758,1.60570228099823,0.703315019607544,0.932742178440094,0.8825294375419617,2.273407459259033,266.8270568847656,15.74142074584961,669.9749145507812,285.6690673828125,2.531153440475464,1.2909767627716064,587.2633056640625,686.048583984375,28.023712158203125,34.0
2025-02-04 12:25:18+01:00,8.0,1898.5478515625,90.16810607910156,6.366693496704102,6.540351867675781,4.995936393737793,3.3620777130126958,3.4517838954925537,280.18787994384763,273.855529987812,276.79566993713377,344.64108123779295,336.39275588989256,305.6093505859375,32.89774703979492,31.902496337890625,32.3287467956543,286.7403205871582,272.3023699760437,0.0170072422027587,0.016037706375122,480.4129638671875,480.6433410644531,22.76086807250977,22.661108016967773,317458.8918685913,1257690.3343200684,1217040.9202575684,1211181.5452575684,12.048338890075684,12.056883811950684,717529.2491912842,330688.4527206421,307.8465751647949,261.0050271987915,303.03871002197263,308.330549621582,6.375,35.06999969482422,30.01000022888184,0.000287026570638,2989.99658203125,16.063400268554688,15.457526206970217,9.440000534057615,2.3304035663604736,1.717111110687256,0.7069438099861145,0.92397141456604,0.8881444334983826,2.19016170501709,266.048583984375,15.6570405960083,670.2327880859375,285.6700439453125,2.5328986644744877,1.290919303894043,587.4332885742188,686.3836059570312,29.65262222290039,34.0
2025-02-04 12:25:20+01:00,8.0,1891.5748291015625,90.22425842285156,6.381693363189697,6.498002052307129,4.968523979187012,3.362635374069214,3.4239206314086914,280.1478799819946,273.8955300092697,276.79566993713377,344.64108123779295,336.4427551269531,305.62935104370115,32.90774917602539,31.89501953125,32.338748931884766,286.73032035827634,272.3023699760437,0.0169259052276611,0.0160536174774169,480.44873046875,480.5355529785156,22.766590118408203,22.42070198059082,325622.3440170288,1259399.3186950684,1215698.1468200684,1222045.8030700684,12.052000999450684,12.093504905700684,709472.6085662842,336914.0386581421,307.9226249694824,261.0261224746704,303.03871002197263,308.3405517578125,6.369999885559082,35.06999969482422,30.01999855041504,0.0002869248453776,2978.02734375,15.595673561096191,16.02082633972168,9.440000534057615,2.393698215484619,1.667804479598999,0.7051519751548767,0.9198342561721802,0.8775321841239929,2.267991781234741,268.2063903808594,15.596723556518556,669.8289184570312,285.7818908691406,2.529876947402954,1.2913641929626465,587.388916015625,686.0304565429688,31.42260360717773,34.0
2025-02-04 12:25:22+01:00,8.0,1893.6954956054688,90.32719802856444,6.364813327789307,6.483416557312012,4.956892967224121,3.3575479984283447,3.420114755630493,280.15287985801695,273.8705300033092,276.77566995620725,344.64108123779295,336.44775619506834,305.62935104370115,32.91774940490723,31.902664184570312,32.33374786376953,286.73532047271726,272.31236996650694,0.0168900508880615,0.016047640800476,480.4251251220703,480.5802307128906,22.82333374023437,22.633584022521973,323295.3786849976,1262023.8304138184,1215087.7952575684,1217651.2718200684,12.055052757263184,12.074584007263184,712829.5421600342,336303.6870956421,307.7765544891357,261.0647968292236,303.04370918273924,308.33055152893064,6.389999866485596,35.07999801635742,30.01000022888184,0.0002880947197808,3006.816162109375,15.606207847595217,15.640458583831789,9.440000534057615,2.5125322341918945,1.6437236070632937,0.7068654000759125,0.9169648885726928,0.8760449290275574,2.176002621650696,267.56451416015625,15.599850177764893,669.650146484375,285.7520904541016,2.528415322303772,1.2912163734436035,587.2253723144531,685.7357788085938,,34.0
2025-02-04 12:25:24+01:00,8.0,1895.816162109375,90.43013763427734,6.347933292388916,6.468831062316895,4.945261955261231,3.352460622787476,3.416308879852295,280.1578797340393,273.8455299973488,276.75566997528074,344.64108123779295,336.4527572631836,305.62935104370115,32.92774963378906,31.910308837890625,32.3287467956543,286.7403205871582,272.3223699569702,0.0168541965484619,0.0160416641235351,480.4015197753906,480.6249084472656,22.880077362060547,22.846466064453125,320968.4133529663,1264648.3421325684,1214477.4436950684,1213256.7405700684,12.058104515075684,12.055663108825684,716186.4757537842,335693.3355331421,307.63048400878904,261.10347118377683,303.04870834350584,308.3205513000488,6.394999980926514,35.07999801635742,30.0,0.000287026570638,3010.865234375,15.616742134094238,15.260090827941896,9.440000534057615,2.63136625289917,1.619642734527588,0.7085788249969482,0.9140955209732056,0.8745576739311218,2.0840134620666504,266.9226379394531,15.60297679901123,669.4713745117188,285.7222900390625,2.52695369720459,1.2910685539245603,587.0618286132812,685.4411010742188,33.69422912597656,34.0
2025-02-04 12:25:26+01:00,8.0,1891.1029052734373,90.19292449951172,6.340432167053223,6.471765995025635,4.946399211883545,3.358034372329712,3.4226953983306885,280.18787994384763,273.9055299997329,276.75566997528074,344.6010803222656,336.4427551269531,305.6093505859375,32.89774703979492,31.91986083984375,32.338748931884766,286.7203201293945,272.3223699569702,0.0168747940063476,0.0160421276092529,480.3886413574219,480.5827941894531,22.84383773803711,22.427982330322266,326385.2834701538,1247436.4280700684,1207885.6468200684,1223266.5061950684,12.058104515075684,12.054442405700684,720825.1476287842,342285.1324081421,308.3267654418945,261.16675605773924,303.0587085723877,308.330549621582,6.402500152587891,35.06999969482422,30.0,0.0002868739827473,2988.217041015625,15.02409553527832,16.040498733520508,9.440000534057615,2.6765427589416504,1.6578023433685305,0.7073236703872681,0.8974364399909973,0.876735508441925,2.180159568786621,267.2913818359375,15.490585327148438,669.2403564453125,285.7236022949219,2.525441169738769,1.2910443544387815,586.9622192382812,685.3434448242188,34.74832534790039,34.0
2025-02-04 12:25:28+01:00,8.0,1898.880126953125,90.26496887207033,6.367824077606201,6.483822822570801,4.956305027008057,3.363348484039306,3.424616575241089,280.1478799819946,274.12552996873853,276.7856699466705,344.621076965332,336.4127563476562,305.62935104370115,32.937747955322266,31.91986083984375,32.34874725341797,286.7403205871582,272.3423699378967,0.0168747940063476,0.0160656051635742,480.3819580078125,480.6325988769531,22.84383773803711,22.655906677246094,320815.8254623413,1263183.4983825684,1218261.6233825684,1209350.4905700684,12.061766624450684,12.036131858825684,710205.0304412842,333618.1402206421,307.90149917602537,260.7220272064209,303.0287097930908,308.3405517578125,6.425000190734863,35.06999969482422,30.01999855041504,0.0002876369561089,3016.73876953125,15.941214561462402,16.215646743774414,9.440000534057615,2.411640882492065,1.5954008102416992,0.70641028881073,0.9286994934082032,0.8779381513595581,2.167432308197021,267.7830505371094,15.37403678894043,669.530029296875,285.66796875,2.527846574783325,1.2909414768218994,587.0911254882812,685.6477661132812,32.35028839111328,34.0
2025-02-04 12:25:30+01:00,8.0,1899.6180419921875,90.22025299072266,6.359004020690918,6.512699127197266,4.979513883590698,3.357271909713745,3.43840765953064,280.1628798484802,274.16052996516225,276.79066994190214,344.621076965332,336.4127563476562,305.62935104370115,32.917747497558594,31.919921875,32.33874702453613,286.7403205871582,272.3423699378967,0.0169548425674438,0.0160656051635742,480.3819580078125,480.62135314941406,22.78375625610352,22.58082866668701,324477.9348373413,1263915.9202575684,1218322.6585388184,1211059.4749450684,12.071532249450684,12.044066429138184,707397.4132537842,333007.7886581421,308.10993041992185,260.7113985061645,303.0387090682983,308.33555068969724,6.427499771118164,35.06999969482422,30.01999855041504,0.0002877386813693,2959.91748046875,15.910229682922363,15.976908683776855,9.440000534057615,2.4221752882003784,1.661257028579712,0.7052121758460999,0.930778294801712,0.8819376528263092,2.24023985862732,266.9158172607422,15.298867225646973,669.6903381347656,285.6956024169922,2.528942465782165,1.2910202741622925,587.1454772949219,685.7644653320312,,34.0
2025-02-04 12:25:32+01:00,8.0,1900.35595703125,90.175537109375,6.350183963775635,6.5415754318237305,5.00272274017334,3.351195335388184,3.4521987438201904,280.1778797149658,274.195529961586,276.79566993713377,344.621076965332,336.4127563476562,305.62935104370115,32.89774703979492,31.91998291015625,32.3287467956543,286.7403205871582,272.3423699378967,0.01703489112854,0.0160656051635742,480.3819580078125,480.610107421875,22.72367477416992,22.50575065612793,328140.0442123413,1264648.3421325684,1218383.6936950684,1212768.4593200684,12.081297874450684,12.052000999450684,704589.7960662842,332397.4370956421,308.31836166381834,260.7007698059082,303.04870834350584,308.330549621582,6.424999713897705,35.06999969482422,30.01999855041504,0.0002867213948567,2951.107177734375,15.879244804382324,15.738170623779297,9.440000534057615,2.4327096939086914,1.7271132469177246,0.7040140628814697,0.932857096195221,0.8859371542930603,2.313047409057617,266.048583984375,15.223697662353516,669.8506469726562,285.7232360839844,2.530038356781006,1.2910990715026855,587.1998291015625,685.8811645507812,31.170255661010746,34.0
2025-02-04 12:25:34+01:00,8.0,1894.5323486328125,90.3330078125,6.32807731628418,6.48667573928833,4.958804607391357,3.36047625541687,3.432572364807129,280.1978796958923,274.445529961586,276.79566993713377,344.64108123779295,336.4127563476562,305.659349822998,32.90774917602539,31.90869140625,32.3287467956543,286.7703203201294,272.37237002849577,0.0168971576690673,0.0160650367736816,480.4153442382813,480.619140625,22.835731506347656,22.728759765625,317840.3615951538,1268310.4515075684,1224487.2093200684,1220580.9593200684,12.047118186950684,12.078856468200684,705078.0773162842,332519.5074081421,308.1460441589355,260.906251335144,303.04870834350584,308.330549621582,6.429999828338623,35.06999969482422,30.0,0.0002872809176974,2984.345703125,15.470535278320312,15.852754592895508,9.440000534057615,2.642971992492676,1.6408456563949585,0.7014026045799255,0.9121103286743164,0.8798649311065674,2.2749388217926025,266.3080749511719,15.842832565307615,669.6154174804688,285.7238464355469,2.5286412239074707,1.2909692525863647,587.3843383789062,685.5536499023438,33.0665283203125,34.0
2025-02-04 12:25:36+01:00,8.0,1893.9464111328125,90.26730346679688,6.355815410614014,6.510509967803955,4.980292797088623,3.351559638977051,3.447031021118164,280.22787990570066,274.7155299425125,276.8156699180603,344.64108123779295,336.40275421142576,305.62935104370115,32.90774917602539,31.902862548828125,32.338748931884766,286.76032009124754,272.3923700094223,0.0169580612182617,0.016019359588623,480.4425354003906,480.50592041015625,22.86338806152344,22.28982353210449,320434.3557357788,1257690.3343200684,1218139.5530700684,1216918.8499450684,12.033690452575684,12.072752952575684,714721.6320037842,334228.4917831421,308.1208251953125,261.4255899429321,303.04870834350584,308.3605522155761,6.437499523162842,35.06999969482422,30.01000022888184,0.0002874843682183,3046.150390625,15.789299011230469,16.184457778930664,9.440000534057615,2.204756498336792,1.739436388015747,0.7078737020492554,0.9360775351524352,0.883395254611969,2.257993459701538,267.2230834960937,15.648914337158203,669.6452026367188,285.72686767578125,2.528605937957764,1.291214942932129,587.3580932617188,685.7014770507812,28.25562286376953,34.0
2025-02-04 12:25:38+01:00,8.0,1894.75390625,90.2184066772461,6.360311985015869,6.523491859436035,4.986905574798584,3.361764430999756,3.4480135440826416,280.2778800964355,274.9655299425125,276.84566988945005,344.621076965332,336.4127563476562,305.62935104370115,32.90774917602539,31.910064697265625,32.3287467956543,286.7403205871582,272.4123699903488,0.0169931812286376,0.0160511856079101,480.40533447265625,480.6056823730469,22.83477783203125,22.518817901611328,323409.8196029663,1271728.4202575684,1216552.6390075684,1213134.6702575684,12.042235374450684,12.032469749450684,722289.9913787842,341796.8511581421,308.2847389221191,260.74328365325925,303.0287097930908,308.3605522155761,6.432499885559082,35.06999969482422,30.01999855041504,0.0002878404066297,2968.638671875,15.939244270324709,16.158912658691406,9.440000534057615,2.4842848777771,1.585701823234558,0.6973761320114136,0.9104745984077454,0.883355975151062,2.286111354827881,265.9120178222656,16.003189086914062,669.9127807617188,285.7809143066406,2.530595541000366,1.2913326025009155,587.4578857421875,685.929443359375,30.753982543945312,34.0
2025-02-04 12:25:40+01:00,8.0,1890.8585815429688,90.1999626159668,6.35261869430542,6.504046678543091,4.974226236343384,3.3547563552856445,3.434729218482971,280.2928799629211,274.9905299782753,276.84566988945005,344.6060775756836,336.4027561187744,305.639351272583,32.90274810791016,31.912033081054688,32.33374786376953,286.7403205871582,272.42236998081205,0.0169416208267211,0.0160671730041503,480.4055786132813,480.58815002441406,22.823095321655277,22.382351875305176,324058.31813812256,1270934.9632263184,1221069.2405700684,1212707.4241638184,12.042845726013184,12.036131858825684,720886.1827850342,340820.2886581421,308.152269744873,261.0111626625061,303.04370918273924,308.3505519866943,6.434999942779541,35.06999969482422,30.01999855041504,0.0002871282958984,2957.2919921875,15.921586513519289,16.010251998901367,9.440000534057615,2.498492479324341,1.6435232162475586,0.7026719152927399,0.916322022676468,0.8792904913425446,2.2691696882247925,265.8778839111328,16.013816833496094,669.8545837402344,285.7528381347656,2.530115246772766,1.2912399172782898,587.4505920410156,685.7941284179688,,34.0
2025-02-04 12:25:42+01:00,8.0,1886.9632568359373,90.1815185546875,6.344925403594971,6.4846014976501465,4.961546897888184,3.347748279571533,3.421444892883301,280.3078798294067,275.01553001403806,276.84566988945005,344.59107818603513,336.39275588989256,305.6493515014648,32.89774703979492,31.91400146484375,32.338748931884766,286.7403205871582,272.4323699712753,0.0168900604248046,0.0160831604003906,480.4058227539063,480.5706176757813,22.811412811279297,22.245885848999023,324706.8166732788,1270141.5061950684,1225585.8421325684,1212280.1780700684,12.043456077575684,12.039793968200684,719482.3741912842,339843.7261581421,308.01980056762693,261.2790416717529,303.0587085723877,308.3405517578125,6.439999580383301,35.07999801635742,30.01999855041504,0.0002865179443359,2982.25439453125,15.903928756713867,15.861591339111328,9.440000534057615,2.512700080871582,1.701344609260559,0.7079676985740662,0.9221694469451904,0.8752250075340271,2.252228021621704,265.84375,16.024444580078125,669.79638671875,285.7247619628906,2.529634952545166,1.291147232055664,587.4432983398438,685.6588134765625,33.47772216796875,34.0
2025-02-04 12:25:44+01:00,8.0,1889.0057373046875,90.01788330078125,6.34793758392334,6.501170635223389,4.966434478759766,3.3558475971221924,3.436854124069214,280.2778800964355,274.945529961586,276.84566988945005,344.59107818603513,336.39275588989256,305.6493515014648,32.89774703979492,31.90374755859375,32.338748931884766,286.73032035827634,272.4123699903488,0.0169170799255371,0.0160412235260009,480.4339294433594,480.5445251464844,22.7351188659668,22.51103401184082,320281.7678451538,1263793.8499450684,1223510.6468200684,1222656.1546325684,12.058104515075684,12.072752952575684,711059.5226287842,334838.8433456421,308.46485748291013,260.8566526412964,303.03871002197263,308.3405517578125,6.434999942779541,35.07999801635742,30.01999855041504,0.0002865179443359,3002.8115234375,15.622533798217772,15.670583724975586,9.440000534057615,2.5042853355407715,1.7017027139663696,0.6919693946838379,0.916621744632721,0.883417010307312,2.2479913234710693,265.7344665527344,15.649691581726074,669.756591796875,285.78131103515625,2.52933931350708,1.2913455963134766,587.5132446289062,685.7757568359375,36.07755661010742,34.0
