_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:25:46+01:00,8.0,1889.15380859375,90.28594207763672,6.327306747436523,6.514191627502441,4.974738121032715,3.341679334640503,3.4348506927490234,280.20787992477415,274.67552998065946,276.86566987037656,344.59107818603513,336.3727554321289,305.6093505859375,32.90774917602539,31.90374755859375,32.338748931884766,286.7203201293945,272.4323699712753,0.0169170799255371,0.0160302715301513,480.417724609375,480.5890197753906,22.7351188659668,22.45915985107422,321273.5891342163,1259277.2483825684,1228881.7405700684,1220580.9593200684,12.086180686950684,12.059325218200684,718627.8820037842,341674.7808456421,307.8001007080078,260.9275077819824,303.0287097930908,308.330549621582,6.434999465942383,35.06999969482422,30.03999900817871,0.0002870774332682,2971.13037109375,15.35616970062256,15.52354621887207,9.440000534057615,2.6713671684265137,1.714409351348877,0.6860893964767456,0.9092496633529664,0.8848695158958435,2.204087257385254,264.9560241699219,15.356337547302246,669.9713134765625,285.6676940917969,2.531099557876587,1.2911425828933716,587.2403564453125,685.8427734375,30.41610717773437,34.0
2025-02-04 12:25:48+01:00,8.0,1896.1624755859373,90.1443328857422,6.393651962280273,6.507108211517334,4.974025726318359,3.379204511642456,3.43916916847229,280.23787965774534,274.3755299091339,276.84566988945005,344.59107818603513,336.39275588989256,305.6093505859375,32.92774963378906,31.9078369140625,32.3287467956543,286.73032035827634,272.4123699903488,0.0169506378173828,0.0160302715301513,480.417724609375,480.665771484375,22.61638641357422,22.709156036376957,326614.1653060913,1252563.3811950684,1213256.7405700684,1216918.8499450684,12.042235374450684,12.061766624450684,698364.2101287842,341918.9214706421,307.8508018493652,261.61352767944334,303.03871002197263,308.3405517578125,6.432499885559082,35.07999801635742,30.01999855041504,0.0002868231201171,2948.21484375,15.265802383422852,15.023524284362791,9.440000534057615,2.541114091873169,1.6871123313903809,0.6933044791221619,0.9048131108283995,0.8817249536514282,2.231040954589844,266.4309997558594,15.986504554748535,669.3839721679688,285.6686096191406,2.5266778469085693,1.2909618616104126,587.2681884765625,685.4606323242188,29.13263702392578,34.0
2025-02-04 12:25:50+01:00,8.0,1892.603515625,90.19671630859376,6.366480588912964,6.50304126739502,4.971864700317383,3.361045718193054,3.4331259727478027,280.23787965774534,274.2955299258232,276.8556698799133,344.59107818603513,336.3827556610107,305.6193508148193,32.932748794555664,31.908966064453125,32.33374786376953,286.73032035827634,272.4123699903488,0.0169389657974243,0.0160413103103637,480.41725158691406,480.6565856933594,22.665977478027344,22.61917781829834,325164.5803451538,1258972.0726013184,1214721.5843200684,1220397.8538513184,12.048949241638184,12.046507835388184,705444.2882537842,342163.0620956421,308.02784194946287,261.3092774391174,303.03871002197263,308.3405517578125,6.427499771118164,35.06999969482422,30.01000022888184,0.0002876369561089,3013.534912109375,15.426148891448976,15.39270305633545,9.440000534057615,2.4516226053237915,1.678642749786377,0.6963710486888885,0.9099367260932922,0.8799966871738434,2.2196837663650517,266.6495056152344,15.657464027404783,669.5530090332031,285.6678161621094,2.5279732942581177,1.2909364104270935,587.3193054199219,685.6064453125,,34.0
2025-02-04 12:25:52+01:00,8.0,1889.0445556640625,90.24909973144533,6.339309215545654,6.498974323272705,4.969703674316406,3.3428869247436523,3.4270827770233154,280.23787965774534,274.2155299425125,276.86566987037656,344.59107818603513,336.3727554321289,305.62935104370115,32.937747955322266,31.91009521484375,32.338748931884766,286.73032035827634,272.4123699903488,0.0169272937774658,0.0160523490905761,480.4167785644531,480.64739990234375,22.71556854248047,22.529199600219727,323714.9953842163,1265380.7640075684,1216186.4280700684,1223876.8577575684,12.055663108825684,12.031249046325684,712524.3663787842,342407.2027206421,308.2048820495605,261.0050271987915,303.03871002197263,308.3405517578125,6.425000190734863,35.099998474121094,30.01000022888184,0.000288145582411,3003.656982421875,15.586495399475098,15.761881828308104,9.440000534057615,2.362131118774414,1.670173168182373,0.6994376182556152,0.9150603413581848,0.8782684206962585,2.208326578140259,266.8680114746094,15.328423500061035,669.7220458984375,285.6670227050781,2.529268741607666,1.2909109592437744,587.3704223632812,685.7522583007812,29.385406494140625,34.0
2025-02-04 12:25:54+01:00,8.0,1892.49658203125,90.0997314453125,6.363687992095947,6.465848445892334,4.944423198699951,3.373725652694702,3.427886247634888,280.1478799819946,273.96553000211713,276.84566988945005,344.56107940673826,336.39275588989256,305.62935104370115,32.90774917602539,31.906707763671875,32.34874725341797,286.73032035827634,272.4123699903488,0.0168378162384033,0.0160506591796875,480.459228515625,480.5697326660156,22.795677185058597,22.47471809387207,322417.9983139038,1260375.8811950684,1210937.4046325684,1209594.6311950684,12.060545921325684,12.064208030700684,720092.7257537842,343872.0464706421,307.93530120849607,261.061280632019,303.04870834350584,308.3205513000488,6.422499656677246,35.06999969482422,30.01000022888184,0.0002876878187391,3023.0126953125,15.784090995788574,16.100826263427734,9.440000534057615,2.4284963607788086,1.619642734527588,0.7057863473892212,0.9175050854682922,0.8768146634101868,2.184401512145996,264.20489501953125,15.678914070129396,669.73291015625,285.725341796875,2.530406951904297,1.291182518005371,587.5496215820312,685.8226928710938,31.333065032958984,34.0
2025-02-04 12:25:56+01:00,8.0,1892.018310546875,90.26364135742188,6.339309215545654,6.518604278564453,4.982290744781494,3.3648452758789062,3.4527428150177,280.11787977218626,273.8055299758911,276.84566988945005,344.56107940673826,336.39275588989256,305.6493515014648,32.89774703979492,31.9156494140625,32.3287467956543,286.7403205871582,272.37237002849577,0.0169613361358642,0.0160374240875244,480.3957824707031,480.5490112304688,22.709369659423828,22.82120132446289,318527.0071029663,1257568.2640075684,1217529.2015075684,1204955.9593200684,12.058104515075684,12.061766624450684,704589.7960662842,330322.2417831421,308.10401382446287,261.4604829788208,303.03871002197263,308.3205513000488,6.444999694824219,35.06999969482422,30.01999855041504,0.0002872300211588,2986.79296875,15.918050765991213,15.396743774414062,9.440000534057615,2.4916608333587646,1.676280856132507,0.7106483578681946,0.935202658176422,0.8825363516807556,2.224087715148926,265.147216796875,16.15198516845703,670.0463256835938,285.7248840332031,2.5315933227539062,1.2911518812179563,587.4491577148438,686.09033203125,33.47434616088867,34.0
2025-02-04 12:25:58+01:00,8.0,1890.685791015625,90.20721435546876,6.355419635772705,6.545577049255371,5.006405353546143,3.3565919399261475,3.4570229053497314,280.09787979125974,273.73552998304365,276.8356698989868,344.56107940673826,336.3727554321289,305.62935104370115,32.88774871826172,31.913238525390625,32.338748931884766,286.73032035827634,272.37237002849577,0.0170466499328613,0.0160588588714599,480.3948364257813,480.5472106933594,22.739887237548828,22.53439140319824,321121.0012435913,1257202.0530700684,1213989.1624450684,1208740.1390075684,12.052000999450684,12.028807640075684,709960.8898162842,333496.0699081421,308.2637237548828,260.7007698059082,303.04870834350584,308.330549621582,6.454999923706055,35.07999801635742,30.0,0.0002866705322265,2994.6689453125,15.858644485473633,15.760016441345217,9.440000534057615,2.387425661087036,1.60570228099823,0.7067319750785828,0.9302838444709778,0.8845285773277283,2.204087257385254,264.02734375,15.654850006103516,669.6025390625,285.8080444335937,2.5283827781677246,1.291395664215088,587.1272583007812,685.7455444335938,35.80638885498047,34.0
2025-02-04 12:26:00+01:00,8.0,1890.8536376953125,90.1807861328125,6.362929582595825,6.5127949714660645,4.980700254440308,3.360367774963379,3.439515352249145,280.1278797626495,273.7905299901962,276.82566990852354,344.556078338623,336.3727554321289,305.62935104370115,32.897748947143555,31.913238525390625,32.33374786376953,286.7253202438354,272.37237002849577,0.0170466499328613,0.0160496273040771,480.4110565185547,480.5607452392578,22.739887237548828,22.388858795166016,319976.5920639038,1260864.1624450684,1217895.4124450684,1212646.3890075684,12.051390647888184,12.052000999450684,711852.9796600342,335510.2300643921,308.19647827148435,260.9302472114563,303.04370918273924,308.3255504608154,6.46999979019165,35.099998474121094,30.01999855041504,0.0002872300211588,3009.39697265625,15.86717176437378,16.032784938812256,9.440000534057615,2.295514941215515,1.644465088844299,0.7054563760757446,0.9267000555992126,0.880351334810257,2.217564105987549,264.1707458496094,15.665397644042969,669.6767578125,285.7398986816406,2.529742479324341,1.2912288308143616,587.3613586425781,685.8941955566406,,34.0
2025-02-04 12:26:02+01:00,8.0,1891.021484375,90.15435791015624,6.370439529418945,6.480012893676758,4.954995155334473,3.3641436100006104,3.42200779914856,280.1578797340393,273.8455299973488,276.8156699180603,344.5510772705078,336.3727554321289,305.62935104370115,32.90774917602539,31.913238525390625,32.3287467956543,286.7203201293945,272.37237002849577,0.0170466499328613,0.0160403957366943,480.4272766113281,480.57427978515625,22.739887237548828,22.24332618713379,318832.1828842163,1264526.2718200684,1221801.6624450684,1216552.6390075684,12.050780296325684,12.075194358825684,713745.0695037842,337524.3902206421,308.1292327880859,261.1597246170044,303.03871002197263,308.3205513000488,6.472499847412109,35.06999969482422,30.0,0.0002874843682183,3060.30029296875,15.875699043273926,16.305553436279297,9.440000534057615,2.203604221343994,1.6832278966903689,0.7041807770729065,0.9231162667274476,0.8761740922927856,2.231040954589844,264.31414794921875,15.675945281982422,669.7509765625,285.6717529296875,2.531102180480957,1.2910619974136353,587.595458984375,686.0428466796875,34.5904426574707,34.0
2025-02-04 12:26:04+01:00,8.0,1893.4422607421875,90.25531768798828,6.3351569175720215,6.480266094207764,4.9576497077941895,3.347043037414551,3.418294906616211,280.18787994384763,274.1455300092697,276.8356698989868,344.5310806274414,336.3727554321289,305.6093505859375,32.89774703979492,31.900634765625,32.3287467956543,286.73032035827634,272.3923700094223,0.0168715171813964,0.0160403957366943,480.4272766113281,480.6671142578125,22.827625274658203,22.754505157470703,326461.5774154663,1255004.7874450684,1214355.3733825684,1205444.2405700684,12.045897483825684,12.045897483825684,721069.2882537842,342529.2730331421,308.3435768127441,261.299977684021,303.0287097930908,308.3205513000488,6.484999656677246,35.07999801635742,30.0,0.0002872300211588,3020.698974609375,16.127601623535156,15.051862716674805,9.440000534057615,2.3019585609436035,1.6535636186599731,0.6910171508789062,0.9301694631576538,0.8776827454566956,2.283409595489502,265.4476928710937,15.447993278503418,669.8212280273438,285.7261962890625,2.530193567276001,1.2908703088760376,587.522705078125,685.8790283203125,30.544979095458984,34.0
2025-02-04 12:26:06+01:00,8.0,1889.826171875,90.13170623779295,6.354214668273926,6.516552448272705,4.978111267089844,3.354215145111084,3.439908742904663,280.18787994384763,274.3055299758911,276.8356698989868,344.54108276367185,336.3627571105957,305.6093505859375,32.92774963378906,31.909698486328125,32.3287467956543,286.73032035827634,272.37237002849577,0.0169615058898925,0.0160245113372802,480.39056396484375,480.5993957519531,22.742271423339844,22.728456497192383,319061.0647201538,1261474.5140075684,1220703.0296325684,1215942.2874450684,12.045897483825684,12.028807640075684,712890.5773162842,337890.6011581421,308.07039108276365,261.83515491485593,303.04870834350584,308.3205513000488,6.479999542236328,35.04999923706055,30.0,0.0002870774332682,2999.9638671875,15.38188362121582,15.535500526428224,9.440000534057615,2.6251821517944336,1.6123650074005127,0.6902258396148682,0.911254107952118,0.8835322260856628,2.2930469512939453,264.32781982421875,15.396122932434082,669.4454345703125,285.67010498046875,2.527499198913574,1.2910100221633911,587.4724731445312,685.4159545898438,24.984235763549805,34.0
2025-02-04 12:26:08+01:00,8.0,1893.0899658203125,90.23103332519533,6.333693027496338,6.557033061981201,5.0221099853515625,3.3468151092529297,3.464831113815308,280.1578797340393,274.445529961586,276.84566988945005,344.5310806274414,336.3627571105957,305.6093505859375,32.88774871826172,31.90423583984375,32.338748931884766,286.76032009124754,272.4123699903488,0.0170829105377197,0.0160274982452392,480.4420471191406,480.6285705566406,22.70364761352539,22.638437271118164,326003.8137435913,1263183.4983825684,1222412.0140075684,1219360.2561950684,12.027586936950684,12.052000999450684,707397.4132537842,328979.4683456421,307.6432250976562,261.37674083709715,303.04870834350584,308.330549621582,6.472499847412109,35.06999969482422,30.0,0.0002883490668402,3024.30322265625,16.26564598083496,15.988739967346191,9.984000205993652,2.2712655067443848,1.697466492652893,0.7187818884849548,0.9464735984802246,0.8838775157928467,2.150457859039306,265.1745300292969,15.33633804321289,669.5397338867188,285.668212890625,2.528196096420288,1.290949821472168,587.2944946289062,685.5125122070312,24.23229217529297,34.0
2025-02-04 12:26:10+01:00,8.0,1893.354553222656,90.23744201660156,6.33874773979187,6.54659366607666,5.013229846954346,3.3477559089660645,3.464699625968933,280.1778797149658,274.54552998542783,276.84566988945005,344.5360816955566,336.3627571105957,305.6193508148193,32.90774917602539,31.9061279296875,32.34374809265137,286.9003199577332,272.4123699903488,0.0170646324157714,0.0165625810623168,480.4225006103516,480.6106262207031,22.71437644958496,22.56387615203857,326003.8137435913,1253600.9788513184,1220031.6429138184,1221557.5218200684,12.037962913513184,12.045897483825684,720886.1827850342,335266.0894393921,308.0373176574707,261.024584197998,303.04870834350584,308.3255504608154,6.477499961853027,35.06999969482422,30.0,0.0002863653564453,3006.2822265625,15.9856595993042,16.144320011138916,9.984000205993652,2.3483060598373413,1.675515055656433,0.7191585004329681,0.9366685152053832,0.8835427761077881,2.2048158645629883,264.7511749267578,15.51762580871582,669.3775939941406,285.7247619628906,2.5271387100219727,1.2909868955612185,587.3404235839844,685.3218078613281,,34.0
2025-02-04 12:26:12+01:00,8.0,1893.619140625,90.2438507080078,6.343802452087402,6.536154270172119,5.004349708557129,3.348696708679199,3.4645681381225586,280.1978796958923,274.6455300092697,276.84566988945005,344.54108276367185,336.3627571105957,305.62935104370115,32.92774963378906,31.90802001953125,32.34874725341797,287.0403198242187,272.4123699903488,0.0170463542938232,0.0170976638793945,480.4029541015625,480.5926818847656,22.72510528564453,22.489315032958984,326003.8137435913,1244018.4593200684,1217651.2718200684,1223754.7874450684,12.048338890075684,12.039793968200684,734374.9523162842,341552.7105331421,308.43141021728513,260.6724275588989,303.04870834350584,308.3205513000488,6.467499732971191,35.099998474121094,30.01999855041504,0.0002873317803276,3001.476806640625,15.705673217773438,16.29990005493164,9.984000205993652,2.425346612930298,1.6535636186599731,0.7195351123809814,0.926863431930542,0.8832080364227295,2.25917387008667,264.32781982421875,15.69891357421875,669.2154541015625,285.78131103515625,2.526081323623657,1.2910239696502686,587.3863525390625,685.131103515625,30.290939331054688,34.0
2025-02-04 12:26:14+01:00,8.0,1894.3419189453125,90.0318832397461,6.369314193725586,6.535927772521973,4.998562812805176,3.3700292110443115,3.4581849575042725,280.22787990570066,274.76553001403806,276.84566988945005,344.5310806274414,336.3527549743652,305.62935104370115,32.937747955322266,31.90802001953125,32.34874725341797,287.36032047271726,272.4323699712753,0.0170415897369384,0.0169811725616455,480.41058349609375,480.5378112792969,22.63355255126953,22.522571563720703,325927.5197982788,1252197.1702575684,1208495.9983825684,1219482.3265075684,12.071532249450684,12.026366233825684,736206.0070037842,341308.5699081421,308.01980056762693,261.3069557189941,303.04870834350584,308.3205513000488,6.470000267028809,35.07999801635742,30.01000022888184,0.0002873317803276,2991.55419921875,15.197227478027344,15.650583267211914,9.984000205993652,2.5809807777404785,1.623564839363098,0.6983601450920105,0.9088144898414612,0.8850167989730835,2.123480319976806,264.49169921875,15.77735710144043,669.6862182617188,285.78173828125,2.529468774795532,1.291359543800354,587.3032836914062,685.6425170898438,33.861480712890625,34.0
2025-02-04 12:26:16+01:00,8.0,1902.214111328125,90.3763427734375,6.339309215545654,6.533419132232666,4.999098777770996,3.342454195022583,3.44480037689209,280.23787965774534,274.6455300092697,276.86566987037656,344.5510772705078,336.3527549743652,305.6493515014648,32.90774917602539,31.9166259765625,32.338748931884766,287.55032005310056,272.4323699712753,0.0170415897369384,0.0169811725616455,480.41058349609375,480.5706176757813,22.63355255126953,22.457136154174805,322646.8801498413,1260742.0921325684,1219726.4671325684,1221191.3108825684,12.072752952575684,12.014159202575684,735229.4445037842,343261.6949081421,308.50248565673826,261.5302680969238,303.0287097930908,308.290552520752,6.462499618530273,35.06999969482422,30.0,0.0002863144938151,2986.036376953125,15.218037605285645,15.79817008972168,9.984000205993652,2.5709824562072754,1.6674638986587524,0.7016186714172363,0.9093688726425172,0.8808595538139343,2.1910400390625,263.7405700683594,14.90042209625244,669.1891479492188,285.8082580566406,2.529791831970215,1.2911806106567385,587.3995971679688,685.7862548828125,31.01444625854492,34.0
2025-02-04 12:26:18+01:00,8.0,1902.3004150390625,90.33524322509766,6.335939407348633,6.575491905212402,5.031129360198975,3.3196349143981934,3.457685708999634,280.23787965774534,274.47552993297575,276.8356698989868,344.5310806274414,336.3527549743652,305.659349822998,32.92774963378906,31.917999267578125,32.35874938964844,287.6803201675415,272.44236996173856,0.0171501235961914,0.0169416923522949,480.4272766113281,480.5368957519531,22.88150787353516,22.68680000305176,328826.6897201538,1260986.2327575684,1217407.1311950684,1223754.7874450684,12.062987327575684,12.061766624450684,735229.4445037842,343505.8355331421,308.1124214172363,261.55812015533445,303.03871002197263,308.31054916381834,6.464999675750732,35.06999969482422,30.01999855041504,0.0002874335055881,2971.308349609375,15.152567863464355,15.138712882995604,9.984000205993652,2.303067207336426,1.6874643564224243,0.6923721432685852,0.9055593609809875,0.8857610821723938,2.25917387008667,265.4886474609375,15.239068031311035,669.1900024414062,285.7821655273437,2.5258944034576416,1.291372537612915,587.1168823242188,685.2095947265625,32.9033203125,34.0
