_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:30:20+01:00,8.0,1915.185546875,90.31546783447266,6.67087459564209,6.842298030853272,5.224867343902588,3.4760189056396484,3.565342903137207,280.00787963867185,273.56552999615667,275.9256700515747,342.86108245849607,335.2727569580078,305.8493522644043,33.29774856567383,32.25,32.70874786376953,288.1903203964233,271.7123699426651,0.0179549903869628,0.01694868850708,479.8431396484375,480.18450927734375,23.078441619873047,23.048694610595703,342254.4002532959,1261596.5843200684,1217895.4124450684,1224365.1390075684,12.136229515075684,12.117918968200684,747436.4757537842,359497.0464706421,308.5442947387695,262.56673469543455,303.0587085723877,308.53055038452146,6.734999656677246,35.279998779296875,30.01999855041504,0.0002924181789822,3044.326171875,13.05138111114502,13.196318626403809,9.984000205993652,2.615734577178955,1.5890287160873413,0.671151340007782,0.9131613969802856,0.9083657264709472,1.9865025281906128,259.7936706542969,13.155945777893066,667.1942749023438,286.39697265625,2.5207479000091557,1.2933109998703003,585.5211181640625,681.6315307617188,27.363656997680664,37.4
2025-02-04 12:30:22+01:00,8.0,1915.16357421875,90.2499542236328,6.617522716522217,6.828894138336182,5.214145183563232,3.4523465633392334,3.562618494033813,279.9078797340393,273.5055299937725,275.90567007064817,342.84107818603513,335.2727569580078,305.87935104370115,33.28774642944336,32.253753662109375,32.70874786376953,288.17031993865965,271.69236996173856,0.0179225311279296,0.01694868850708,479.8431396484375,480.17864990234375,23.09131622314453,22.762422561645508,338134.5272064209,1264282.1311950684,1218994.0452575684,1221679.5921325684,12.150877952575684,12.106932640075684,738647.4132537842,349243.1402206421,308.1124214172363,263.01167430877683,303.04870834350584,308.5005516052246,6.729999542236328,35.279998779296875,30.01000022888184,0.0002926724921332,2979.5400390625,13.102143287658691,13.795854568481444,9.984000205993652,2.745276927947998,1.55951726436615,0.6788990497589111,0.9132678508758544,0.9049943089485168,2.076784133911133,260.4219055175781,13.10234260559082,667.3616943359375,286.3388366699219,2.5223052501678467,1.293323040008545,585.3504028320312,681.9839477539062,32.75785827636719,37.4
2025-02-04 12:30:24+01:00,8.0,1912.49951171875,90.21003723144533,6.643050670623779,6.781289577484131,5.190881252288818,3.468665838241577,3.5390470027923584,279.8878797531128,273.4455299913883,275.88567008972166,342.84107818603513,335.2527565002441,305.87935104370115,33.28774642944336,32.244384765625,32.70874786376953,288.17031993865965,271.65236999988554,0.017826826095581,0.0169298591613769,479.8431396484375,480.2083435058594,22.94301986694336,22.83393096923828,331573.2479095459,1278686.4280700684,1231567.2874450684,1234619.0452575684,12.113036155700684,12.120360374450684,740478.4679412842,351318.3355331421,308.33937683105466,262.5328783035278,303.04870834350584,308.53055038452146,6.732500076293945,35.279998779296875,29.979999542236328,0.0002923164537217,3020.78759765625,13.604281425476074,14.064233779907228,9.984000205993652,2.5838866233825684,1.5795177221298218,0.6929051280021667,0.9166054129600524,0.8962868452072144,2.061443328857422,259.94390869140625,13.162667274475098,666.7100219726562,286.3119812011719,2.517669677734375,1.2930123805999756,585.267333984375,681.30126953125,29.151641845703125,37.4
2025-02-04 12:30:26+01:00,8.0,1914.666931152344,90.23877334594728,6.641586065292358,6.785453796386719,5.187687635421753,3.4668577909469604,3.5410547256469727,279.9328798294067,273.4455299913883,275.8756700992584,342.8360809326172,335.23775520324705,305.8643516540527,33.30274772644043,32.24314880371094,32.70874786376953,288.17031993865965,271.6423700094223,0.0178221740722656,0.01693710231781,479.8433837890625,480.1912384033203,22.949934005737305,22.87532138824463,334930.1815032959,1275512.5999450684,1228881.7405700684,1231017.9710388184,12.120970726013184,12.120970726013184,741393.9952850342,353149.3902206421,308.40002670288084,262.671463394165,303.04870834350584,308.515550994873,6.697499752044678,35.279998779296875,30.01000022888184,0.0002922655910915,2986.0810546875,13.478407382965088,13.546353340148926,9.984000205993652,2.5793497562408447,1.5463146567344666,0.6858556866645813,0.9163700342178344,0.8990141749382019,2.0508809089660645,259.4317626953125,13.105783939361572,666.9107055664062,286.3548278808594,2.5192688703536987,1.2931723594665527,585.2594604492188,681.5521545410156,,37.4
2025-02-04 12:30:28+01:00,8.0,1916.8343505859373,90.26750946044922,6.6401214599609375,6.789618015289307,5.184494018554688,3.465049743652344,3.543062448501587,279.97787990570066,273.4455299913883,275.86567010879514,342.8310836791992,335.22275390625,305.8493522644043,33.3177490234375,32.241912841796875,32.70874786376953,288.17031993865965,271.632370018959,0.0178175220489501,0.0169443454742431,479.8436279296875,480.1741333007813,22.95684814453125,22.916711807250977,338287.1150970459,1272338.7718200684,1226196.1936950684,1227416.8968200684,12.128905296325684,12.121581077575684,742309.5226287842,354980.4449081421,308.460676574707,262.8100484848022,303.04870834350584,308.5005516052246,6.7024993896484375,35.279998779296875,30.0,0.0002924181789822,2970.0625,13.352533340454102,13.028472900390623,9.984000205993652,2.574812889099121,1.513111591339111,0.6788062453269958,0.9161346554756165,0.9017415046691896,2.040318489074707,258.91961669921875,13.048900604248049,667.1113891601562,286.3976745605469,2.5208680629730225,1.29333233833313,585.2515869140625,681.8030395507812,30.901103973388672,37.4
2025-02-04 12:30:30+01:00,8.0,1911.38037109375,90.13263702392578,6.6401214599609375,6.839198112487793,5.227847099304199,3.459674119949341,3.5633983612060547,279.82787981033323,273.4455299913883,275.8356698989868,342.8310836791992,335.2127555847168,305.8393501281738,33.28774642944336,32.23370361328125,32.69874954223633,288.17031993865965,271.6423700094223,0.0179693851470947,0.0169376239776611,479.8908081054688,480.2290954589844,22.994041442871094,22.901988983154297,341949.2244720459,1266845.6077575684,1223876.8577575684,1230346.5843200684,12.143553733825684,12.120360374450684,742431.5929412842,359130.8355331421,308.4105056762695,262.5802768707275,303.0587085723877,308.4805511474609,6.692500114440918,35.279998779296875,30.0,0.0002921130032009,2991.3759765625,13.0756196975708,13.264764785766602,9.984000205993652,2.872034788131714,1.572645664215088,0.6860531568527222,0.9152359366416932,0.9034506678581238,2.072561740875244,257.9499816894531,13.306020736694336,666.9127197265625,286.3099060058594,2.521596670150757,1.2931078672409058,585.0940551757812,681.802490234375,34.28835678100586,37.4
2025-02-04 12:30:32+01:00,8.0,1918.9267578125,90.20954132080078,6.636651992797852,6.774696826934815,5.174614906311035,3.469717025756836,3.541903495788574,279.8178800582885,273.4055299997329,275.84566988945005,342.81107940673826,335.2127555847168,305.86935272216795,33.27774810791016,32.250091552734375,32.69874954223633,288.1603197097778,271.6423700094223,0.0177861194610595,0.0169153213500976,479.8016662597656,480.1723327636719,22.98450469970703,23.02031135559082,336150.8846282959,1282348.5374450684,1234985.2561950684,1229003.8108825684,12.152098655700684,12.144774436950684,745117.1398162842,351806.6167831421,308.661302947998,262.6344465255737,303.04870834350584,308.4905494689941,6.662499904632568,35.25,30.01000022888184,0.0002928251139322,2982.165283203125,13.221223831176758,13.57793426513672,9.984000205993652,2.608283281326294,1.545771837234497,0.6788103580474854,0.9121876955032348,0.8982568383216858,2.1078901290893555,258.9606018066406,13.47272491455078,667.2937622070312,286.39581298828125,2.522118330001831,1.2932755947113037,585.0377807617188,681.8014526367188,36.15841674804688,37.4
2025-02-04 12:30:34+01:00,8.0,1914.2830810546875,90.18125915527344,6.662108421325684,6.7724127769470215,5.180502891540527,3.4847590923309326,3.542456150054932,279.86787977218626,273.42552998065946,275.84566988945005,342.8010772705078,335.1927551269531,305.8393501281738,33.27774810791016,32.250091552734375,32.69874954223633,288.1603197097778,271.65236999988554,0.0177861194610595,0.0169589347839355,479.8250122070313,480.1623840332031,22.98450469970703,22.993900299072266,342635.8699798584,1271606.3499450684,1226684.4749450684,1221923.7327575684,12.133788108825684,12.126463890075684,734741.1632537842,360473.6089706421,308.69873275756834,262.3083662033081,303.0587085723877,308.5005516052246,6.654999732971191,35.2599983215332,30.0,0.0002916552056206,3047.796875,13.684176445007324,13.996623992919922,9.984000205993652,2.302140474319458,1.6105972528457642,0.6955032348632812,0.9291329383850098,0.897586464881897,2.006502866744995,258.4006652832031,13.319562911987305,667.002197265625,286.3984680175781,2.5201590061187744,1.2933565378189087,585.2239990234375,681.6436767578125,33.7320556640625,37.4
2025-02-04 12:30:36+01:00,8.0,1915.8861694335935,90.18512725830078,6.6929850578308105,6.801886796951294,5.202645301818848,3.4974160194396973,3.554323554039001,279.9278797149658,273.51552998423574,275.86567010879514,342.7810806274414,335.1927551269531,305.87935104370115,33.28774642944336,32.2467041015625,32.70874786376953,288.1803201675415,271.6823699712753,0.0179517269134521,0.0169589347839355,479.8250122070313,480.1768035888672,23.040771484375,22.956185340881348,339126.3484954834,1269897.3655700684,1229247.9515075684,1218505.7640075684,12.114256858825684,12.117918968200684,735351.5148162842,345214.8199081421,308.6549610137939,262.4510926246643,303.04870834350584,308.5005516052246,6.622499942779541,35.25,30.0,0.0002928251139322,3040.944580078125,13.433884620666504,13.579975128173828,9.984000205993652,2.4338256120681763,1.6055980920791626,0.6915328800678253,0.9237855970859528,0.9006147682666779,2.014388918876648,259.31568908691406,13.14726734161377,666.9954223632812,286.37059020996094,2.5201547145843506,1.293271243572235,585.2526550292969,681.682861328125,,37.4
2025-02-04 12:30:38+01:00,8.0,1917.4892578125,90.18899536132812,6.7238616943359375,6.831360816955566,5.224787712097168,3.510072946548462,3.5661909580230717,279.9578796863556,273.5605299860239,275.8756700992584,342.7810806274414,335.17775573730466,305.87435188293455,33.28774642944336,32.24339294433594,32.68874740600586,288.17532005310056,271.7073700070381,0.0179009141921997,0.0169602546691894,479.8331298828125,480.1912231445313,23.047924041748047,22.91847038269043,340194.4637298584,1274841.2132263184,1230529.6897888184,1224487.2093200684,12.117308616638184,12.119139671325684,738220.1671600342,352111.7925643921,308.6111892700195,262.5938190460205,303.05370845794675,308.49055137634275,6.622499942779541,35.2599983215332,30.0,0.0002917061021592,3011.933349609375,13.183592796325684,13.163326263427734,9.984000205993652,2.5655107498168945,1.600598931312561,0.6875625252723694,0.9184382557868958,0.9036430716514589,2.022274971008301,260.230712890625,12.974971771240234,666.9886474609375,286.3427124023437,2.5201504230499268,1.2931859493255615,585.2813110351562,681.7220458984375,33.95478057861328,37.4
2025-02-04 12:30:40+01:00,8.0,1916.844482421875,90.23087310791016,6.663265705108643,6.7982258796691895,5.200932025909424,3.4750726222991943,3.5562784671783447,279.98787965774534,273.605529987812,275.88567008972166,342.7810806274414,335.1627563476562,305.86935272216795,33.28774642944336,32.240081787109375,32.66874694824219,288.17031993865965,271.7323700428009,0.0178501014709472,0.0169615745544433,479.84124755859375,480.1768493652344,23.055076599121094,23.243335723876957,341262.5789642334,1279785.0608825684,1231811.4280700684,1230468.6546325684,12.120360374450684,12.120360374450684,741088.8195037842,359008.7652206421,308.28894271850584,262.4787086486816,303.0587085723877,308.4805511474609,6.612500190734863,35.2599983215332,30.01000022888184,0.000292621629503,3054.871826171875,13.542899131774902,13.379316329956056,9.984000205993652,2.6450116634368896,1.603245496749878,0.6882880330085754,0.9251859784126282,0.8999534249305725,2.061443328857422,259.27471923828125,13.584126472473145,667.1903686523438,286.33953857421875,2.518662214279175,1.2933822870254517,585.2406005859375,681.8021240234375,31.57951164245605,37.4
2025-02-04 12:30:42+01:00,8.0,1915.7774658203125,90.08845520019533,6.665687084197998,6.792654514312744,5.201943874359131,3.4758172035217285,3.5420241355896,279.9678796768188,273.6455300092697,275.9256700515747,342.7810806274414,335.15275421142576,305.8493522644043,33.28774642944336,32.228363037109375,32.70874786376953,288.1803201675415,271.76237001419065,0.0178566703796386,0.0169424839019775,479.8874816894531,480.2557067871094,23.03934097290039,23.07607650756836,320281.7678451538,1260864.1624450684,1216918.8499450684,1227538.9671325684,12.152098655700684,12.108153343200684,743041.9445037842,328369.1167831421,308.48158111572263,262.51256408691404,303.0287097930908,308.4905494689941,6.607500076293945,35.23999786376953,30.0,0.0002917061021592,2952.931396484375,13.447211265563965,13.257109642028809,9.984000205993652,2.4658992290496826,1.632739543914795,0.6930519938468933,0.9212983846664428,0.8962418437004089,2.0472207069396973,258.9059753417969,13.217052459716797,666.7969360351562,286.3384094238281,2.5190210342407227,1.2930530309677124,585.0927734375,681.4385375976562,32.33281707763672,37.4
2025-02-04 12:30:44+01:00,8.0,1915.0706787109373,90.25933074951172,6.685433387756348,6.802069664001465,5.20672607421875,3.493241786956787,3.5541861057281494,279.86787977218626,273.6455300092697,275.93567004203794,342.7510818481445,335.1627563476562,305.8393501281738,33.26774978637695,32.2352294921875,32.71875,288.1903203964233,271.8023699760437,0.0178776969909667,0.0169056758880615,479.8712768554688,480.2448425292969,22.935867309570312,22.90505790710449,340957.4031829834,1276733.3030700684,1229003.8108825684,1214721.5843200684,12.137450218200684,12.120360374450684,731567.3351287842,356933.5699081421,308.4105056762695,262.8100484848022,303.04870834350584,308.4905494689941,6.599999904632568,35.25,29.979999542236328,0.0002914517550998,3031.33349609375,13.300923347473145,13.52480697631836,9.984000205993652,2.624100923538208,1.640097737312317,0.6903679370880127,0.9157907366752625,0.8985346555709839,2.1036691665649414,260.1897277832031,13.159225463867188,666.8176879882812,286.3396911621094,2.520447969436645,1.292964220046997,585.2947998046875,681.601806640625,32.24447250366211,37.4
2025-02-04 12:30:46+01:00,8.0,1916.5592041015625,90.1905288696289,6.669168949127197,6.833117485046387,5.232255458831787,3.466017961502075,3.5635812282562256,279.9278797149658,273.6155299782753,275.97567000389097,342.7310775756836,335.15275421142576,305.86935272216795,33.27774810791016,32.238861083984375,32.69874954223633,288.1803201675415,271.8223699569702,0.0179568710327148,0.0169052143096923,479.8369445800781,480.26470947265625,22.99833297729492,23.09528350830078,341567.7547454834,1269287.0140075684,1227661.0374450684,1223876.8577575684,12.131346702575684,12.130125999450684,743774.3663787842,359374.9761581421,308.561018371582,262.7427867889404,303.03871002197263,308.5005516052246,6.585000038146973,35.22999954223633,30.0,0.0002922147284613,2922.85205078125,13.47683048248291,12.9839506149292,9.984000205993652,2.4187731742858887,1.5220043659210205,0.6955201625823975,0.9452932476997375,0.9029155969619752,2.0772194862365723,259.5068664550781,13.283510208129885,666.87060546875,286.3411865234375,2.519559144973755,1.2931385040283203,585.2986450195312,681.585693359375,36.21591567993164,37.4
2025-02-04 12:30:48+01:00,8.0,1914.8191528320312,90.24894332885742,6.667426824569702,6.8277082443237305,5.231606483459473,3.475207686424256,3.5649232864379883,279.91787972450254,273.5955299824476,275.97567000389097,342.7310775756836,335.1477550506592,305.8543514251709,33.27774810791016,32.238861083984375,32.70374870300293,288.1653203010559,271.8323700070381,0.0179568710327148,0.0169052143096923,479.8419494628906,480.2496032714844,22.99833297729492,23.003908157348636,340003.72886657715,1273620.5101013184,1228088.2835388184,1221618.5569763184,12.136839866638184,12.119139671325684,743225.0499725342,358154.2730331421,308.52548065185545,262.569921875,303.03871002197263,308.5005516052246,6.559999942779541,35.23999786376953,29.979999542236328,0.0002933846028645,2927.7021484375,13.440956592559814,13.41433811187744,9.984000205993652,2.448624968528748,1.5613016486167908,0.6948885023593903,0.9348051249980928,0.90201273560524,2.0672192573547363,259.3976135253906,13.332523345947266,666.4844665527344,286.3270568847656,2.5187734365463257,1.2930898070335388,585.3604125976562,681.5692138671875,,37.4
2025-02-04 12:30:50+01:00,8.0,1913.0791015625,90.30735778808594,6.665684700012207,6.822299003601074,5.230957508087158,3.4843974113464355,3.566265344619751,279.9078797340393,273.5755299866199,275.97567000389097,342.7310775756836,335.14275588989256,305.8393501281738,33.27774810791016,32.238861083984375,32.70874786376953,288.1503204345703,271.842370057106,0.0179568710327148,0.0169052143096923,479.8469543457031,480.2344970703125,22.99833297729492,22.912532806396484,338439.7029876709,1277954.0061950684,1228515.5296325684,1219360.2561950684,12.142333030700684,12.108153343200684,742675.7335662842,356933.5699081421,308.4899429321289,262.39705696105955,303.03871002197263,308.5005516052246,6.557499885559082,35.279998779296875,30.0,0.0002933846028645,2975.31298828125,13.40508270263672,13.844725608825684,9.984000205993652,2.4784767627716064,1.600598931312561,0.6942568421363831,0.9243170022964478,0.9011098742485046,2.0572190284729004,259.2883605957031,13.381536483764648,666.0983276367188,286.3129272460937,2.5179877281188965,1.293041110038757,585.4221801757812,681.552734375,30.733110427856445,37.4
2025-02-04 12:30:52+01:00,8.0,1920.9044189453125,90.1973114013672,6.699419021606445,6.756147384643555,5.203181266784668,3.4985384941101074,3.528162956237793,279.9678796768188,273.5755299866199,276.00566997528074,342.7110809326172,334.4427551269531,305.8493522644043,33.27774810791016,32.238616943359375,32.678749084472656,288.1603197097778,271.85237004756925,0.0178248615264892,0.0168804035186767,479.8469543457031,480.1610412597656,22.93872833251953,22.77284812927246,333328.0086517334,1270751.8577575684,1228515.5296325684,1219848.5374450684,12.133788108825684,12.094725608825684,742309.5226287842,358520.4839706421,308.46903839111326,262.7966073989868,303.0287097930908,308.4905494689941,6.559999942779541,35.23999786376953,29.959999084472656,0.000292621629503,3044.1484375,14.121461868286133,14.038863182067873,9.984000205993652,2.201641798019409,1.602165699005127,0.709640622138977,0.9371654987335204,0.8906124830245972,2.0434136390686035,259.2337341308594,13.523733139038086,665.3441772460938,286.3147277832031,2.5172266960144043,1.293359398841858,585.6295166015625,681.734375,31.16934967041016,37.4
2025-02-04 12:30:54+01:00,8.0,1910.677490234375,90.2686538696289,6.666235446929932,6.790040016174316,5.211519241333008,3.468557596206665,3.5373077392578125,280.0178798675537,273.5055299937725,276.00566997528074,342.6910842895508,334.6027549743652,305.8393501281738,33.28774642944336,32.229095458984375,32.678749084472656,288.1803201675415,271.8623700380325,0.0178844146728515,0.0169055137634277,479.8717651367188,480.2881164550781,22.94540405273437,23.21100616455078,335693.1209564209,1264526.2718200684,1220825.0999450684,1218505.7640075684,12.125243186950684,12.106932640075684,729736.2804412842,351196.2652206421,308.63209381103513,262.1992086410522,303.03871002197263,308.4805511474609,6.527499675750732,35.23999786376953,30.0,0.0002924181789822,2951.9970703125,13.451857566833496,13.289569854736328,9.984000205993652,2.766143560409546,1.5573327541351318,0.6958817839622498,0.9201055765151978,0.8982632160186768,2.0772194862365723,258.9469299316406,13.215621948242188,666.0010986328125,286.33868408203125,2.5177292823791504,1.293061375617981,585.3745727539062,681.489990234375,31.650867462158203,37.4
2025-02-04 12:30:56+01:00,8.0,1917.9320068359373,90.36759948730467,6.645907402038574,6.780019760131836,5.201760292053223,3.4761550426483154,3.546303033828736,280.04788007736204,273.46553000211713,276.02566995620725,342.6810821533203,334.81275405883787,305.81934967041013,33.26774978637695,32.22991943359375,32.678749084472656,288.1603197097778,271.85237004756925,0.0178488998413085,0.0169425296783447,479.889404296875,480.2723388671875,22.98545837402344,22.81498336791992,338897.4666595459,1273925.6858825684,1212402.2483825684,1218749.9046325684,12.132567405700684,12.132567405700684,737304.6398162842,350830.0542831421,308.68209686279295,262.17191925048826,303.0287097930908,308.4905494689941,6.512499809265137,35.25,30.0,0.0002924690416124,2979.673828125,13.438308715820312,13.792088508605955,9.984000205993652,2.7435219287872314,1.6190274953842163,0.6950221061706543,0.9190988540649414,0.894972562789917,2.056093215942383,260.0258483886719,13.730949401855469,666.4526977539062,286.256591796875,2.5192224979400635,1.2928520441055298,585.3359375,681.6795654296875,30.237627029418945,37.4
2025-02-04 12:30:58+01:00,8.0,1915.2200317382808,90.22841262817384,6.629889488220215,6.803159952163696,5.219323396682739,3.461252212524414,3.5516722202301025,280.08287992477415,273.49052999317644,276.0356699466705,342.6810821533203,334.8727554321289,305.81435050964353,33.26274871826172,32.227203369140625,32.68874931335449,288.15532007217405,271.8573700428009,0.0179007177352905,0.0169452571868896,479.8784332275391,480.2734680175781,22.962570190429688,22.84375286102295,337066.4119720459,1272155.6663513184,1216674.7093200684,1224426.1741638184,12.132567405700684,12.105711936950684,736022.9015350342,349975.5620956421,308.5274871826172,262.426882648468,303.01870956420896,308.46554985046384,6.509999752044678,35.25,29.979999542236328,0.0002924690416124,3040.455078125,13.6559739112854,13.659094333648682,9.984000205993652,2.57435142993927,1.5929464101791382,0.6979486346244812,0.927681565284729,0.8957360982894897,2.0687685012817383,260.0531616210937,13.792349815368652,666.4897766113281,286.2709350585937,2.5193448066711426,1.2928497195243835,585.3839111328125,681.6224975585938,,37.4
2025-02-04 12:31:00+01:00,8.0,1912.508056640625,90.08922576904295,6.613871574401856,6.826300144195557,5.236886501312256,3.4463493824005127,3.5570414066314697,280.11787977218626,273.51552998423574,276.04566993713377,342.6810821533203,334.9327568054199,305.80935134887693,33.257747650146484,32.2244873046875,32.69874954223633,288.1503204345703,271.8623700380325,0.0179525356292724,0.0169479846954345,479.8674621582031,480.2745971679688,22.939682006835938,22.872522354125977,335235.3572845459,1270385.6468200684,1220947.1702575684,1230102.4436950684,12.132567405700684,12.078856468200684,734741.1632537842,349121.0699081421,308.3728775024414,262.68184604644773,303.0087093353271,308.4405502319336,6.512499809265137,35.22999954223633,30.01000022888184,0.0002935880533854,3020.164794921875,13.873639106750488,13.526100158691406,9.984000205993652,2.4051809310913086,1.56686532497406,0.7008751630783081,0.9362642765045166,0.8964996337890625,2.0814437866210938,260.0804748535156,13.853750228881836,666.52685546875,286.2852783203125,2.5194671154022217,1.2928473949432373,585.431884765625,681.5654296875,29.98320960998535,37.4
2025-02-04 12:31:02+01:00,8.0,1914.774169921875,90.152099609375,6.622142791748047,6.7897114753723145,5.204832077026367,3.472074031829834,3.5475053787231445,280.1378797531128,273.51552998423574,276.04566993713377,342.6810821533203,335.0027565002441,305.81934967041013,33.27774810791016,32.2244873046875,32.678749084472656,288.1503204345703,271.8623700380325,0.0178433055877685,0.016931224822998,479.87890625,480.2371826171875,23.01168441772461,23.03734970092773,337905.6453704834,1268310.4515075684,1222656.1546325684,1213745.0218200684,12.119139671325684,12.099608421325684,738891.5538787842,354492.1636581421,308.5108474731445,262.78316535949705,303.0087093353271,308.4405502319336,6.507500171661377,35.25,30.01000022888184,0.000292621629503,3003.87939453125,13.96957302093506,13.812088012695312,9.984000205993652,2.312699317932129,1.53733229637146,0.6976666450500488,0.9249284863471984,0.8939080238342285,2.0914459228515625,260.59942626953125,13.485706329345703,666.8046264648438,286.2859191894531,2.520256996154785,1.292980074882507,585.62451171875,681.57861328125,31.26387023925781,37.4
2025-02-04 12:31:04+01:00,8.0,1910.8685302734373,90.14279174804688,6.67136812210083,6.821346282958984,5.228493690490723,3.46843695640564,3.552766799926758,280.1978796958923,273.51552998423574,276.04566993713377,342.6610778808593,335.07275619506834,305.81934967041013,33.257747650146484,32.222015380859375,32.69874954223633,288.1503204345703,271.8923700094223,0.0179247550964355,0.016951000213623,479.848876953125,480.2867431640625,23.03409576416016,22.97348403930664,341949.2244720459,1264892.4827575684,1214965.7249450684,1212158.1077575684,12.131346702575684,12.108153343200684,739135.6945037842,361206.0308456421,308.7195304870605,262.1992086410522,303.0087093353271,308.4405502319336,6.509999752044678,35.23999786376953,30.01000022888184,0.0002942493014865,3027.6845703125,13.716530799865724,13.58721160888672,9.984000205993652,2.5075156688690186,1.509337067604065,0.6961790919303894,0.930637538433075,0.9000672698020935,1.9799742698669436,262.1972961425781,13.539876937866213,666.81103515625,286.25653076171875,2.5196433067321777,1.292822241783142,585.4585571289062,681.3751220703125,31.29470443725586,37.4
2025-02-04 12:31:06+01:00,8.0,1911.658142089844,90.26119232177734,6.662927150726318,6.8224036693573,5.230204105377197,3.473338007926941,3.5596636533737183,280.19287981987,273.5055299788713,276.04566993713377,342.6610778808593,335.07275619506834,305.81934967041013,33.26274871826172,32.22718811035156,32.68874931335449,288.1503204345703,271.8923700094223,0.0179247550964355,0.016951000213623,479.848876953125,480.2804260253906,23.03409576416016,22.841672897338867,339355.2303314209,1267089.7483825684,1215637.1116638184,1215454.0061950684,12.123412132263184,12.107542991638184,740966.7491912842,356262.1831893921,308.5503849029541,262.3389586448669,303.0087093353271,308.4455513000488,6.522500038146973,35.22999954223633,30.01000022888184,0.0002924690416124,2926.812255859375,13.6856689453125,13.706233501434326,9.984000205993652,2.473947525024414,1.514338135719299,0.6997456848621368,0.9360933601856232,0.8987478315830231,2.0188084840774536,261.50079345703125,13.741100311279297,666.7152404785156,286.2567749023437,2.5190911293029785,1.2928436398506165,585.4857482910156,681.3385620117188,,37.4
2025-02-04 12:31:08+01:00,8.0,1912.44775390625,90.3795928955078,6.654486179351807,6.823461055755615,5.231914520263672,3.478239059448242,3.5665605068206787,280.18787994384763,273.4955299735069,276.04566993713377,342.6610778808593,335.07275619506834,305.81934967041013,33.26774978637695,32.23236083984375,32.678749084472656,288.1503204345703,271.8923700094223,0.0179247550964355,0.016951000213623,479.848876953125,480.2741088867188,23.03409576416016,22.709861755371094,336761.2361907959,1269287.0140075684,1216308.4983825684,1218749.9046325684,12.115477561950684,12.106932640075684,742797.8038787842,351318.3355331421,308.38123931884763,262.4787086486816,303.0087093353271,308.45055236816404,6.527500152587891,35.189998626708984,30.0,0.0002928251139322,2997.294189453125,13.654807090759276,13.825255393981934,9.984000205993652,2.4403793811798096,1.5193392038345337,0.7033122777938843,0.9415491819381714,0.8974283933639526,2.057642698287964,260.8042907714844,13.942323684692385,666.6194458007812,286.25701904296875,2.5185389518737797,1.2928650379180908,585.512939453125,681.302001953125,30.86823463439941,37.4
2025-02-04 12:31:10+01:00,8.0,1909.4281005859373,90.07849884033205,6.623078346252441,6.77596378326416,5.198945999145508,3.472707986831665,3.552011013031006,280.1378797531128,273.4455299913883,276.0656699180603,342.6610778808593,335.07275619506834,305.78935089111326,33.26774978637695,32.224578857421875,32.69874954223633,288.1303199768066,271.8923700094223,0.0178112983703613,0.0169119606018066,479.8583984375,480.2817687988281,22.976398468017575,22.99683380126953,335693.1209564209,1266967.6780700684,1214477.4436950684,1225585.8421325684,12.113036155700684,12.069090843200684,736328.0773162842,352905.2495956421,308.49830474853513,262.6953882217407,303.0087093353271,308.4205497741699,6.514999866485596,35.23999786376953,30.01000022888184,0.0002925199042426,3022.5234375,14.023297309875488,13.485082626342772,9.984000205993652,2.3021929264068604,1.5320065021514893,0.7080123424530029,0.934634804725647,0.8916643261909485,2.0698909759521484,260.4901733398437,14.023567199707031,666.6046752929688,286.17401123046875,2.5184860229492188,1.2927769422531128,585.38525390625,681.305419921875,32.6992301940918,37.4
2025-02-04 12:31:12+01:00,8.0,1912.7479248046875,90.2772216796875,6.660261154174805,6.765793800354004,5.1819167137146,3.478929281234741,3.534053087234497,280.07787981033323,273.4455299913883,276.0656699180603,342.64108123779295,335.07275619506834,305.77935256958006,33.23774719238281,32.220916748046875,32.678749084472656,288.1303199768066,271.87237002849577,0.0177630500793457,0.0168950366973876,479.888427734375,480.3677673339844,22.986412048339844,23.146150588989254,330352.5447845459,1270263.5765075684,1224243.0686950684,1223998.9280700684,12.110594749450684,12.082518577575684,743164.0148162842,342285.1324081421,308.15024795532224,262.2469648361206,302.9987091064453,308.4405502319336,6.53749942779541,35.209999084472656,30.0,0.0002930285644531,2970.01806640625,13.70883846282959,13.417688369750977,9.984000205993652,2.4199743270874023,1.572007417678833,0.6880687475204468,0.9211176037788392,0.8922581076622009,2.0760936737060547,260.6950378417969,13.606961250305176,666.6217651367188,286.1426696777344,2.5187368392944336,1.2924329042434692,585.3287963867188,681.091552734375,29.92731666564941,37.4
2025-02-04 12:31:14+01:00,8.0,1915.282958984375,90.26312637329102,6.639572381973267,6.803656339645386,5.211927890777588,3.469313383102417,3.555061101913452,280.0878798007965,273.43052999079225,276.055669927597,342.64108123779295,335.0627559661865,305.78435173034666,33.25274848937988,32.22027587890625,32.67374801635742,288.1253198623657,271.86737003326414,0.0178748197555542,0.0169000797271728,479.86888122558594,480.3445892333984,22.996902465820312,23.017133712768555,331725.8358001709,1266479.3968200684,1221435.4515075684,1222228.9085388184,12.108153343200684,12.091063499450684,737243.6046600342,344360.3277206421,308.09558525085447,262.46101942062376,303.01370944976804,308.43555107116697,6.569999694824219,35.22999954223633,30.01000022888184,0.0002936897786458,2958.80517578125,13.539594650268556,13.35013723373413,9.984000205993652,2.618886709213257,1.5322251915931702,0.691563069820404,0.92075315117836,0.8959980905056,2.149169325828552,261.32325744628906,13.62437629699707,666.5799255371094,286.15650939941406,2.519595742225647,1.292564034461975,585.3268737792969,681.24951171875,,37.4
2025-02-04 12:31:16+01:00,8.0,1917.8179931640625,90.24903106689452,6.6188836097717285,6.841518878936768,5.241939067840576,3.4596974849700928,3.5760691165924072,280.09787979125974,273.4155299901962,276.04566993713377,342.64108123779295,335.05275573730466,305.78935089111326,33.26774978637695,32.219635009765625,32.66874694824219,288.1203197479248,271.8623700380325,0.0179865894317626,0.016905122756958,479.8493347167969,480.3214111328125,23.00739288330078,22.88811683654785,333099.1268157959,1262695.2171325684,1218627.8343200684,1220458.8890075684,12.105711936950684,12.099608421325684,731323.1945037842,346435.5230331421,308.0409225463867,262.67507400512693,303.0287097930908,308.4305519104004,6.592499732971191,35.209999084472656,30.01000022888184,0.0002936897786458,3056.162109375,13.37035083770752,13.282586097717283,9.984000205993652,2.8177990913391118,1.492442965507507,0.6950573921203613,0.9203886985778807,0.899738073348999,2.22224497795105,261.95147705078125,13.641791343688965,666.5380859375,286.1703491210937,2.5204546451568604,1.292695164680481,585.324951171875,681.407470703125,30.20741844177246,37.4
2025-02-04 12:31:18+01:00,8.0,1910.8446044921875,90.12483215332033,6.618093490600586,6.82572078704834,5.226827621459961,3.472474813461304,3.567850112915039,280.1378797531128,273.4555299818516,276.04566993713377,342.6010803222656,335.032755279541,305.78935089111326,33.26774978637695,32.207733154296875,32.678749084472656,288.1203197479248,271.85237004756925,0.0179360961914062,0.0169433097839355,479.9075012207031,480.3209533691406,23.06699752807617,22.723180770874023,337524.1756439209,1266723.5374450684,1216918.8499450684,1225341.7015075684,12.120360374450684,12.113036155700684,731689.4054412842,353515.6011581421,308.3770584106445,262.7224735260009,303.0287097930908,308.4205497741699,6.612500190734863,35.189998626708984,30.01000022888184,0.0002932828776041,2989.284912109375,13.255842208862305,13.846795082092283,9.984000205993652,2.6187593936920166,1.5304477214813232,0.698971688747406,0.9155808687210084,0.900545060634613,2.022274971008301,260.0804748535156,13.128087997436523,666.7015380859375,286.1437683105469,2.519501209259033,1.2925294637680054,585.2883911132812,681.4407958984375,31.22466468811035,37.4
2025-02-04 12:31:20+01:00,8.0,1913.349365234375,90.23125457763672,6.646849155426025,6.800719738006592,5.21532154083252,3.478699207305908,3.5592291355133057,280.07787981033323,273.51552998423574,276.02566995620725,342.6010803222656,335.032755279541,305.80935134887693,33.23774719238281,32.217132568359375,32.678749084472656,288.1203197479248,271.842370057106,0.0178732280731201,0.0168883361816406,479.8917846679688,480.2876281738281,22.90582656860352,22.90350914001465,336990.1180267334,1271240.1390075684,1225829.9827575684,1226074.1233825684,12.109374046325684,12.078856468200684,743164.0148162842,349243.1402206421,308.0113510131836,262.6344465255737,303.0087093353271,308.4205497741699,6.622499942779541,35.189998626708984,30.01000022888184,0.0002930794270833,3008.151123046875,13.812594413757324,13.424455642700195,9.984000205993652,2.653886318206787,1.556228756904602,0.7028859257698059,0.9311999678611756,0.8946123719215393,2.087221622467041,260.2443542480469,13.812816619873049,666.8561401367188,286.2286682128906,2.52063536643982,1.2927649021148682,585.6295166015625,681.34814453125,33.327125549316406,37.4
2025-02-04 12:31:22+01:00,8.0,1919.31201171875,90.34679412841795,6.606963157653809,6.825714111328125,5.227715969085693,3.4606800079345703,3.575260162353516,280.07787981033323,273.5755299866199,276.02566995620725,342.5810836791992,335.032755279541,305.80935134887693,33.257747650146484,32.210052490234375,32.678749084472656,288.1203197479248,271.85237004756925,0.0179362983703613,0.0169462223052978,479.8941650390625,480.3470764160156,22.92060852050781,23.0673942565918,339126.3484954834,1274413.9671325684,1229370.0218200684,1216430.5686950684,12.127684593200684,12.111815452575684,745361.2804412842,355590.7964706421,308.2637237548828,262.8033279418945,303.03871002197263,308.4105514526367,6.59999942779541,35.16999816894531,30.0,0.0002934863281249,2957.42578125,13.40445613861084,13.161380767822266,9.984000205993652,2.5426700115203857,1.560450315475464,0.6860529780387878,0.920981228351593,0.9030185341835022,2.0814437866210938,260.7633361816406,13.997314453125,666.7813720703125,286.1709289550781,2.518289804458618,1.292531132698059,585.2714233398438,681.1349487304688,33.669700622558594,37.4
2025-02-04 12:31:24+01:00,8.0,1917.9780883789065,90.2859001159668,6.6384358406066895,6.819818735122681,5.223403215408325,3.4691203832626343,3.569825053215027,280.11787977218626,273.62052998840807,276.02566995620725,342.5910820007324,335.0227550506592,305.80935134887693,33.26274871826172,32.210052490234375,32.67374801635742,288.1253198623657,271.85237004756925,0.0179362983703613,0.0169462223052978,479.8941650390625,480.32073974609375,22.92060852050781,23.16548442840576,337447.8816986084,1269775.2952575684,1225341.7015075684,1215209.8655700684,12.130125999450684,12.108153343200684,740600.5382537842,352905.2495956421,308.42700424194334,262.68841686248777,303.0337099075317,308.42555084228513,6.59499979019165,35.189998626708984,30.0,0.0002938932291666,2999.65234375,13.417995929718018,13.2288498878479,9.984000205993652,2.6033859252929688,1.5667816400527954,0.6978366672992706,0.9313165843486786,0.8986207544803619,2.085667610168457,261.0569610595703,13.576224327087402,666.7886352539062,286.1991729736328,2.5193326473236084,1.2926284670829773,585.3185424804688,681.223876953125,,37.4
2025-02-04 12:31:26+01:00,8.0,1916.6441650390625,90.22500610351562,6.66990852355957,6.813923358917236,5.219090461730957,3.4775607585906982,3.564389944076538,280.1578797340393,273.6655299901962,276.02566995620725,342.6010803222656,335.0127548217773,305.80935134887693,33.26774978637695,32.210052490234375,32.66874694824219,288.1303199768066,271.85237004756925,0.0179362983703613,0.0169462223052978,479.8941650390625,480.2944030761719,22.92060852050781,23.263574600219727,335769.4149017334,1265136.6233825684,1221313.3811950684,1213989.1624450684,12.132567405700684,12.104491233825684,735839.7960662842,350219.7027206421,308.5902847290039,262.57350578308103,303.0287097930908,308.4405502319336,6.577499866485596,35.16999816894531,30.0,0.0002934863281249,3025.237548828125,13.431535720825195,13.296319007873535,9.984000205993652,2.664101839065552,1.573112964630127,0.7096203565597534,0.9416519403457642,0.8942229747772217,2.0898914337158203,261.3505859375,13.155134201049805,666.7958984375,286.2274169921875,2.520375490188598,1.2927258014678955,585.3656616210938,681.3128051757812,30.28088760375977,37.4
2025-02-04 12:31:28+01:00,8.0,1915.5950927734373,90.22419738769533,6.64724588394165,6.806655406951904,5.215297698974609,3.464082717895508,3.5471558570861816,280.25787963867185,273.8055299758911,276.02566995620725,342.5710815429687,335.0127548217773,305.77935256958006,33.257747650146484,32.206817626953125,32.658748626708984,288.1303199768066,271.8623700380325,0.017904592514038,0.016917423248291,479.9003601074219,480.24755859375,22.96781539916992,23.14755249023437,331191.7781829834,1268188.3811950684,1221435.4515075684,1223876.8577575684,12.143553733825684,12.104491233825684,746215.7726287842,360351.5386581421,308.6779388427734,262.823490524292,303.0287097930908,308.4405502319336,6.554999828338623,35.15999984741211,30.0,0.0002933846028645,2934.77734375,13.114344596862791,13.465083122253418,9.984000205993652,2.746053457260132,1.598429799079895,0.6877844929695129,0.908314287662506,0.8940833806991577,1.9815125465393064,259.6707458496094,12.733526229858398,666.4000854492188,286.2582397460937,2.517662048339844,1.2929030656814575,585.4734497070312,680.9716796875,31.169246673583984,37.4
2025-02-04 12:31:30+01:00,8.0,1906.614013671875,90.27491760253906,6.654486179351807,6.785218238830566,5.196605682373047,3.4808478355407715,3.54923152923584,280.3078798294067,273.855529987812,276.0656699180603,342.5710815429687,335.0127548217773,305.81934967041013,33.23774719238281,32.207122802734375,32.678749084472656,288.1503204345703,271.8923700094223,0.0178430576324462,0.0169240989685058,479.9184875488281,480.2980041503906,23.061752319335938,23.001934051513672,335769.4149017334,1277343.6546325684,1231323.1468200684,1225463.7718200684,12.108153343200684,12.111815452575684,746581.9835662842,351318.3355331421,308.64881744384763,262.51256408691404,303.0287097930908,308.45055236816404,6.542499542236328,35.15999984741211,30.0,0.0002936897786458,2982.56591796875,13.154496192932127,13.235406875610352,9.984000205993652,2.680096387863159,1.5688923597335815,0.6843926906585693,0.9066073298454284,0.8954524993896484,2.11944842338562,259.72540283203125,13.506020545959473,666.4727783203125,286.2548828125,2.518101215362549,1.2927989959716797,585.3041381835938,681.1610717773438,29.961759567260746,37.4
2025-02-04 12:31:32+01:00,8.0,1910.59375,90.2540283203125,6.605818748474121,6.800080299377441,5.219305992126465,3.473910093307495,3.564785957336426,280.36787977218626,273.8255299568176,276.09566988945005,342.5710815429687,335.0027565002441,305.81934967041013,33.21774673461914,32.197601318359375,32.658748626708984,288.1603197097778,271.8923700094223,0.0178768062591552,0.0169222202301025,479.9313659667969,480.2885437011719,22.87817001342773,22.90372657775879,346526.8611907959,1251586.8186950684,1225952.0530700684,1231689.3577575684,12.108153343200684,12.094725608825684,736938.4288787842,350585.9136581421,308.2805351257324,261.9589952468872,303.03871002197263,308.4305519104004,6.517499923706055,35.16999816894531,30.01000022888184,0.0002944018893771,3015.759765625,14.170796394348145,13.668004035949709,9.984000205993652,2.305870771408081,1.5086429119110107,0.7101218104362488,0.9405338764190674,0.8913471102714539,2.057642698287964,260.1351013183594,14.026693344116213,666.6436157226562,286.2579650878906,2.5200343132019043,1.2927629947662354,585.7734375,681.1649780273438,30.86817169189453,37.4
2025-02-04 12:31:34+01:00,8.0,1911.3319091796875,90.34558486938477,6.618476629257202,6.804166078567505,5.219473600387573,3.4757542610168457,3.567635416984558,280.3778797626495,273.75552996397016,276.0906698942184,342.55108108520506,334.9977554321289,305.81934967041013,33.21774673461914,32.19224548339844,32.65374755859375,288.1453198432922,271.90236999988554,0.0178935480117797,0.0169237051010131,479.92945861816406,480.279541015625,22.90034294128418,22.92067623138428,339240.78941345215,1263122.4632263184,1227294.8265075684,1229370.0218200684,12.096556663513184,12.101439476013184,740051.2218475342,347778.2964706421,308.2658256530761,262.0242966651916,303.03871002197263,308.43555107116697,6.527499675750732,35.16999816894531,30.01000022888184,0.0002930794270833,2997.2939453125,13.738207817077637,13.795821189880373,9.984000205993652,2.402815341949463,1.574081003665924,0.7012977302074432,0.9273908138275146,0.8945575952529907,2.0724321603775024,259.6229553222656,13.947932720184326,666.7295227050781,286.2152862548828,2.520322322845459,1.2926730513572693,585.7073669433594,681.2981872558594,,37.4
2025-02-04 12:31:36+01:00,8.0,1912.070068359375,90.43714141845705,6.631134510040283,6.808251857757568,5.219641208648682,3.4775984287261963,3.5704848766326904,280.3878797531128,273.6855299711227,276.0856698989868,342.5310806274414,334.99275436401365,305.81934967041013,33.21774673461914,32.1868896484375,32.64874649047852,288.1303199768066,271.9123699903488,0.0179102897644042,0.0169251899719238,479.9275512695313,480.2705383300781,22.922515869140625,22.93762588500977,331954.7176361084,1274658.1077575684,1228637.5999450684,1227050.6858825684,12.084959983825684,12.108153343200684,743164.0148162842,344970.6792831421,308.2511161804199,262.08959808349607,303.03871002197263,308.4405502319336,6.524999618530273,35.16999816894531,30.01000022888184,0.0002933846028645,3012.33349609375,13.305619239807127,13.923638343811035,9.984000205993652,2.4997599124908447,1.6395190954208374,0.6924736499786377,0.914247751235962,0.8977680802345276,2.087221622467041,259.1108093261719,13.86917209625244,666.8154296875,286.172607421875,2.5206103324890137,1.2925831079483032,585.6412963867188,681.431396484375,29.78759002685547,37.4
2025-02-04 12:31:38+01:00,8.0,1914.7904052734373,90.14151000976562,6.605818748474121,6.75425386428833,5.176184177398682,3.457925796508789,3.5356264114379883,280.4178799629211,273.5355299949646,276.0656699180603,342.5310806274414,335.0027565002441,305.81934967041013,33.23774719238281,32.187347412109375,32.658748626708984,288.1203197479248,271.8923700094223,0.0177534046173095,0.0169159259796142,479.9332580566406,480.2515869140625,22.93729782104492,23.16722869873047,333175.4207611084,1277099.5140075684,1231689.3577575684,1221069.2405700684,12.095946311950684,12.120360374450684,733276.3195037842,347778.2964706421,308.3561538696289,262.5938190460205,303.03871002197263,308.4305519104004,6.529999732971191,35.16999816894531,30.0,0.0002932320149739,2970.10693359375,13.437688827514648,13.491857528686523,9.984000205993652,2.587815284729004,1.5466700792312622,0.6928394436836243,0.9096654653549194,0.8893467783927917,2.046503782272339,258.59185791015625,13.080717086791992,666.3853149414062,286.2579650878906,2.517554521560669,1.292894721031189,585.6323852539062,680.9263916015625,33.59516143798828,37.4
2025-02-04 12:31:40+01:00,8.0,1912.28564453125,90.23890686035156,6.640343189239502,6.773874759674072,5.191181659698486,3.4710733890533447,3.5408735275268555,280.47787990570066,273.42552998065946,276.0856698989868,342.5310806274414,334.99275436401365,305.78935089111326,33.23774719238281,32.187347412109375,32.66874694824219,288.1303199768066,271.8923700094223,0.0177534046173095,0.0169159259796142,479.9332580566406,480.3204956054688,22.93729782104492,23.19558334350586,339736.7000579834,1269531.1546325684,1228881.7405700684,1216918.8499450684,12.127684593200684,12.115477561950684,739013.6241912842,350830.0542831421,308.5108474731445,262.2606090545654,303.0087093353271,308.4405502319336,6.539999485015869,35.16999816894531,30.01999855041504,0.0002933846028645,2972.954833984375,13.2621431350708,13.84842300415039,9.984000205993652,2.817005157470703,1.6405998468399048,0.6896259784698486,0.908012330532074,0.8915773034095764,2.1014442443847656,259.1244812011719,12.428988456726074,666.4996948242188,286.2543029785156,2.5174381732940674,1.2925859689712524,585.6343994140625,680.8108520507812,33.05155563354492,37.4
2025-02-04 12:31:42+01:00,8.0,1913.9354248046875,90.2044906616211,6.596663475036621,6.772035598754883,5.193421840667725,3.460873603820801,3.540938138961792,280.4478796958923,273.31552999615667,276.0656699180603,342.5210784912109,334.99275436401365,305.81934967041013,33.23774719238281,32.195770263671875,32.66874694824219,288.1303199768066,271.8923700094223,0.0178144817352294,0.0169035854339599,479.92230224609375,480.3362731933594,22.994041442871094,23.191808700561523,339660.4061126709,1254272.3655700684,1213989.1624450684,1219604.3968200684,12.099608421325684,12.075194358825684,734863.2335662842,357421.8511581421,308.72785034179685,261.97961654663084,303.03871002197263,308.4405502319336,6.554999828338623,35.189998626708984,30.01999855041504,0.0002933846028645,3011.75537109375,13.424158096313477,13.607211112976074,9.984000205993652,2.8052783012390137,1.4797691106796265,0.7026289105415344,0.9305524826049804,0.8894843459129333,2.087221622467041,259.1654357910156,13.969198226928713,666.3126220703125,286.1704406738281,2.517115592956543,1.2925153970718384,585.4119873046875,680.9044189453125,30.18096923828125,37.4
2025-02-04 12:31:44+01:00,8.0,1912.637451171875,90.1650733947754,6.60181450843811,6.759751796722412,5.182844400405884,3.456794261932373,3.533538937568665,280.4328798294067,273.2905299976468,276.055669927597,342.51608123779295,334.9777549743652,305.8043502807617,33.22774696350098,32.19854736328125,32.65874671936035,288.1253198623657,271.882370018959,0.017778166770935,0.0169189701080322,479.9110870361328,480.33154296875,22.986650466918945,23.12875270843506,336951.97105407715,1262267.9710388184,1220275.7835388184,1221862.6976013184,12.112425804138184,12.064818382263184,738342.2374725342,352783.1792831421,308.44745483398435,262.3171886444092,303.03871002197263,308.4155506134033,6.569999694824219,35.189998626708984,30.03999900817871,0.0002932320149739,2987.81640625,13.437847137451172,13.56665563583374,9.984000205993652,2.6970194578170776,1.5279991626739502,0.6983678936958313,0.9211502075195312,0.8881749510765076,1.999131441116333,259.0630187988281,13.959197998046877,666.3249206542969,286.1713562011719,2.517295002937317,1.292544186115265,585.4605102539062,680.9421081542969,,37.4
