_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:31:46+01:00,8.0,1911.3394775390625,90.12565612792967,6.6069655418396,6.747467994689941,5.172266960144043,3.4527149200439453,3.526139736175537,280.4178799629211,273.2655299991369,276.04566993713377,342.511083984375,334.9627555847168,305.78935089111326,33.21774673461914,32.201324462890625,32.64874649047852,288.1203197479248,271.87237002849577,0.0177418518066406,0.0169343547821044,479.8998718261719,480.3268127441406,22.9792594909668,23.065696716308597,334243.5359954834,1270263.5765075684,1226562.4046325684,1224120.9983825684,12.125243186950684,12.054442405700684,741821.2413787842,348144.5074081421,308.16705932617185,262.6547607421875,303.03871002197263,308.390550994873,6.597499847412109,35.189998626708984,30.03999900817871,0.0002937915039062,3001.6103515625,13.451536178588867,13.526100158691406,9.984000205993652,2.5887606143951416,1.576229214668274,0.6941068768501282,0.911747932434082,0.8868655562400818,1.911041259765625,258.9606018066406,13.94919776916504,666.3372192382812,286.1722717285156,2.517474412918091,1.2925729751586914,585.509033203125,680.9797973632812,34.63276672363281,37.4
2025-02-04 12:31:48+01:00,8.0,1912.9261474609373,90.2888412475586,6.634964942932129,6.718033790588379,5.153316974639893,3.4668447971343994,3.510249137878418,280.34787979125974,273.14552999436853,276.02566995620725,342.5210784912109,334.9327568054199,305.80935134887693,33.23774719238281,32.1959228515625,32.66874694824219,288.1303199768066,271.85237004756925,0.0176989135742187,0.016934715270996,479.91943359375,480.3294982910156,22.921085357666016,23.34017562866211,337218.9998626709,1265991.1155700684,1220458.8890075684,1224365.1390075684,12.122801780700684,12.089842796325684,745239.2101287842,352416.9683456421,308.2805351257324,262.23331966400144,303.03871002197263,308.4205497741699,6.607500076293945,35.16999816894531,30.01000022888184,0.0002938423665364,3018.96337890625,12.906747817993164,13.36387062072754,9.984000205993652,2.9186935424804688,1.492442965507507,0.685042142868042,0.892316460609436,0.8851912617683411,2.008437395095825,259.37030029296875,13.533418655395508,665.798828125,286.2255859375,2.5112318992614746,1.2925673723220823,585.3359375,680.6030883789062,30.381731033325195,37.4
2025-02-04 12:31:50+01:00,8.0,1915.7628173828125,90.38121032714844,6.5901198387146,6.756587505340576,5.203988075256348,3.4554085731506348,3.5274603366851807,280.36787977218626,273.11552999317644,276.02566995620725,342.511083984375,334.1027549743652,305.78935089111326,33.23774719238281,32.198028564453125,32.658748626708984,288.1303199768066,271.842370057106,0.0178393630981445,0.0169001903533935,479.909912109375,480.2556457519531,23.03647994995117,22.905925750732425,340423.3455657959,1274536.0374450684,1228637.5999450684,1220458.8890075684,12.124022483825684,12.064208030700684,747314.4054412842,356811.4995956421,308.2679275512695,262.15145149230955,303.0287097930908,308.4105514526367,6.647500038146973,35.16999816894531,30.0,0.0002937915039062,2970.72998046875,13.764762878417969,14.025113105773926,9.984000205993652,2.25270938873291,1.586865782737732,0.695504367351532,0.9272584915161132,0.895298182964325,2.122560977935791,259.329345703125,13.513105392456056,664.9763793945312,286.2303466796875,2.51470947265625,1.2928308248519895,585.5110473632812,681.3344116210938,28.603748321533203,37.4
2025-02-04 12:31:52+01:00,8.0,1915.831298828125,90.11578369140624,6.586692810058594,6.807103157043457,5.241087436676025,3.4397456645965576,3.554849624633789,280.3878797531128,273.18553000092504,276.02566995620725,342.5310806274414,334.30275573730466,305.78935089111326,33.23774719238281,32.198028564453125,32.658748626708984,288.1503204345703,271.87237002849577,0.0179524021148681,0.0169480457305908,479.9537658691406,480.2570190429688,23.087501525878903,22.83157730102539,338439.7029876709,1269531.1546325684,1225829.9827575684,1216796.7796325684,12.125243186950684,12.131346702575684,740722.6085662842,357177.7105331421,308.2679275512695,262.0964721679687,303.03871002197263,308.4305519104004,6.654999732971191,35.16999816894531,30.0,0.0002934863281249,3011.53271484375,13.928996086120604,13.296319007873535,9.984000205993652,2.297981977462769,1.560450315475464,0.7050167322158813,0.9385779500007628,0.8951123356819153,2.070321083068848,259.6297912597656,13.683191299438477,665.4240112304688,286.25762939453125,2.516132116317749,1.2928836345672607,585.5860595703125,681.2647705078125,31.78096008300781,37.4
2025-02-04 12:31:54+01:00,8.0,1914.820251464844,90.21283721923828,6.610828876495361,6.80708384513855,5.236944913864136,3.452651858329773,3.5551490783691406,280.397879743576,273.2105299994349,276.0356699466705,342.51608123779295,334.42275466918943,305.80935134887693,33.23774719238281,32.19526672363281,32.658748626708984,288.15532007217405,271.8923700094223,0.0179524021148681,0.0169480457305908,479.9537658691406,480.2610778808594,23.087501525878903,22.71626281738281,338172.67417907715,1269348.0491638184,1223022.3655700684,1218994.0452575684,12.119139671325684,12.111815452575684,730285.5968475342,348205.5425643921,308.0720390319824,262.2808188438416,303.03871002197263,308.4305519104004,6.664999961853027,35.16999816894531,30.0,0.0002937915039062,3000.453125,13.679959297180176,13.41120958328247,9.984000205993652,2.468950152397156,1.541447937488556,0.7034894227981567,0.9305840134620668,0.8938167095184326,2.125983953475952,259.10398864746094,13.854000568389893,665.83740234375,286.2707977294922,2.51793897151947,1.2929030060768127,585.45654296875,681.405029296875,,37.4
2025-02-04 12:31:56+01:00,8.0,1913.8092041015625,90.30989074707033,6.634964942932129,6.807064533233643,5.232802391052246,3.4655580520629883,3.555448532104492,280.4078797340393,273.2355299979448,276.04566993713377,342.5010818481445,334.5427536010742,305.8293518066406,33.23774719238281,32.1925048828125,32.658748626708984,288.1603197097778,271.9123699903488,0.0179524021148681,0.0169480457305908,479.9537658691406,480.26513671875,23.087501525878903,22.600948333740234,337905.6453704834,1269164.9436950684,1220214.7483825684,1221191.3108825684,12.113036155700684,12.092284202575684,719848.5851287842,339233.3745956421,307.8761505126953,262.46516551971433,303.03871002197263,308.4305519104004,6.697500228881836,35.16999816894531,30.0,0.0002932320149739,3024.70361328125,13.430922508239746,13.526100158691406,9.984000205993652,2.639918327331543,1.522445559501648,0.7019621133804321,0.9225900769233704,0.89252108335495,2.1816468238830566,258.57818603515625,14.024809837341309,666.2507934570312,286.2839660644531,2.5197458267211914,1.2929223775863647,585.3270263671875,681.5452880859375,28.955175399780277,37.4
2025-02-04 12:31:58+01:00,8.0,1912.24267578125,90.31361389160156,6.591261863708496,6.743058204650879,5.186840057373047,3.4509050846099854,3.529730319976806,280.4278797149658,273.3255299866199,276.0856698989868,342.5010818481445,334.7127555847168,305.80935134887693,33.23774719238281,32.193511962890625,32.64874649047852,288.1203197479248,271.92236998081205,0.0177572002410888,0.0168983783721923,479.9261169433594,480.2281494140625,23.166656494140625,22.555809020996094,331496.9539642334,1266479.3968200684,1224487.2093200684,1222167.8733825684,12.109374046325684,12.104491233825684,738037.0616912842,345214.8199081421,307.93107452392576,261.9452480316162,303.04870834350584,308.4405502319336,6.710000038146973,35.189998626708984,30.0,0.0002941984388563,2956.3134765625,14.258045196533203,14.11261749267578,9.984000205993652,2.2806150913238525,1.694313883781433,0.716572642326355,0.9405697584152222,0.8845010995864868,2.1310055255889893,257.8543701171875,13.404138565063477,665.9946899414062,286.2581481933594,2.521146774291992,1.2929431200027466,585.7733764648438,680.8294067382812,26.373619079589844,37.4
2025-02-04 12:32:00+01:00,8.0,1911.5401611328125,90.2042236328125,6.624975204467773,6.709954738616943,5.153633117675781,3.4637763500213623,3.508206605911255,280.34787979125974,273.37552999854086,276.09566988945005,342.5010818481445,334.80275573730466,305.81934967041013,33.21774673461914,32.196319580078125,32.66874694824219,288.1203197479248,271.94236996173856,0.0176655254364013,0.0169222812652587,479.929443359375,480.3150939941406,22.99976348876953,22.795747756958008,337447.8816986084,1271484.2796325684,1226318.2640075684,1219116.1155700684,12.105711936950684,12.093504905700684,740844.6788787842,352539.0386581421,308.64881744384763,262.2810768127441,303.0587085723877,308.4105514526367,6.722499847412109,35.15999984741211,30.0,0.0002953683132595,2988.394775390625,13.678004264831545,13.9304838180542,9.984000205993652,2.373164415359497,1.685887336730957,0.6996752023696899,0.91380375623703,0.8811037540435791,2.102997303009033,259.329345703125,13.712258338928224,666.387451171875,286.2292175292969,2.519107818603516,1.2927815914154053,585.54248046875,681.291748046875,30.79174423217773,37.4
2025-02-04 12:32:02+01:00,8.0,1916.600341796875,90.13259887695312,6.620391368865967,6.838016986846924,5.253528594970703,3.458960056304932,3.5726630687713623,280.34787979125974,273.31552999615667,276.09566988945005,342.47108306884763,334.83275451660154,305.80935134887693,33.21774673461914,32.179962158203125,32.64874649047852,288.1203197479248,271.9623699426651,0.0179819297790527,0.0169631099700927,479.9480590820313,480.3385009765625,22.925853729248047,22.8295841217041,334243.5359954834,1252929.5921325684,1211913.9671325684,1223022.3655700684,12.110594749450684,12.088622093200684,733764.6007537842,348998.9995956421,308.1460441589355,262.61413326263425,303.03871002197263,308.4305519104004,6.762499809265137,35.15999984741211,29.979999542236328,0.0002936389160156,3001.343017578125,14.115739822387695,13.786988258361816,9.984000205993652,2.3527002334594727,1.6395190954208374,0.7064710855484009,0.94529128074646,0.8960617780685425,2.079187631607056,259.5751647949219,14.088558197021484,666.496826171875,286.1715087890625,2.519819736480713,1.2925487756729126,585.5721435546875,681.2083740234375,31.145750045776367,37.4
2025-02-04 12:32:04+01:00,8.0,1914.2138671875,90.14608001708984,6.619816780090332,6.788330316543579,5.210178375244141,3.459171295166016,3.5472203493118286,280.35287990570066,273.3205299913883,276.11566998958585,342.47108306884763,334.8477558135986,305.81435050964353,33.21774673461914,32.18461608886719,32.65374755859375,288.1253198623657,271.9623699426651,0.0178480443954467,0.0169415950775146,479.9349365234375,480.3385009765625,22.95827865600586,22.944567680358887,334548.7117767334,1259887.5999450684,1215209.8655700684,1221374.4163513184,12.112425804138184,12.102049827575684,735229.4445037842,349243.1402206421,308.05334701538084,262.36905040740965,303.04370918273924,308.43555107116697,6.769999504089356,35.189998626708984,30.0,0.0002937915039062,3023.947021484375,13.822186946868896,13.630573272705078,9.984000205993652,2.554376006126404,1.5854194164276123,0.6964368224143982,0.9278386533260344,0.8919230103492737,2.0868674516677856,259.82781982421875,13.808746814727783,666.5668029785156,286.1991424560547,2.518733859062195,1.2925487756729126,585.5340576171875,681.0587463378906,,37.4
2025-02-04 12:32:06+01:00,8.0,1911.827392578125,90.15956115722656,6.619242191314697,6.738643646240234,5.166828155517578,3.4593825340271,3.521777629852295,280.3578800201416,273.3255299866199,276.13567008972166,342.47108306884763,334.8627571105957,305.81934967041013,33.21774673461914,32.18927001953125,32.658748626708984,288.1303199768066,271.9623699426651,0.0177141590118408,0.0169200801849365,479.92181396484375,480.3385009765625,22.990703582763672,23.059551239013672,334853.8875579834,1266845.6077575684,1218505.7640075684,1219726.4671325684,12.114256858825684,12.115477561950684,736694.2882537842,349487.2808456421,307.9606498718261,262.12396755218504,303.04870834350584,308.4405502319336,6.782499313354492,35.16999816894531,30.01000022888184,0.0002937915039062,2995.78125,13.528634071350098,13.47415828704834,9.984000205993652,2.756051778793335,1.5313197374343872,0.6864025592803955,0.9103860259056092,0.8877842426300049,2.094547271728516,260.0804748535156,13.528935432434082,666.6367797851562,286.2267761230469,2.5176479816436768,1.2925487756729126,585.4959716796875,680.9091186523438,32.78937530517578,37.4
2025-02-04 12:32:08+01:00,8.0,1909.970947265625,90.2028579711914,6.617268562316895,6.771531581878662,5.199237823486328,3.4571454524993896,3.5377392768859863,280.3178800582885,273.4055299997329,276.11567010879514,342.4810775756836,334.8727554321289,305.80935134887693,33.21774673461914,32.18927001953125,32.63874816894531,288.1203197479248,271.9823700428009,0.0178152313232421,0.0169504261016845,479.9313659667969,480.2497863769531,23.044109344482425,23.028888702392575,331878.4236907959,1265746.9749450684,1222412.0140075684,1218261.6233825684,12.099608421325684,12.117918968200684,741577.1007537842,351074.1949081421,308.38123931884763,261.9589952468872,303.04870834350584,308.4305519104004,6.78249979019165,35.189998626708984,30.0,0.0002940967135959,2980.252197265625,13.420351028442385,14.038996696472168,10.582399368286133,2.572004556655884,1.635301947593689,0.6973876953125,0.9228346943855286,0.888943076133728,2.153672218322754,258.46893310546875,13.92281723022461,666.4711303710938,286.22808837890625,2.519357681274414,1.2927463054656982,585.4475708007812,681.0179443359375,32.46605682373047,37.4
2025-02-04 12:32:10+01:00,8.0,1911.1363525390625,90.16429901123048,6.685226440429688,6.775679588317871,5.19674015045166,3.490097761154175,3.537320137023926,280.3578800201416,273.4555299818516,276.09566988945005,342.4610809326172,334.8527549743652,305.81934967041013,33.21774673461914,32.184539794921875,32.63874816894531,288.2903198242187,271.9823700428009,0.0178152313232421,0.0169504261016845,479.9313659667969,480.2349548339844,23.044109344482425,22.90416145324707,333175.4207611084,1265746.9749450684,1219604.3968200684,1214355.3733825684,12.110594749450684,12.111815452575684,757934.4749450684,345703.1011581421,308.460676574707,263.3188137054443,303.04870834350584,308.4305519104004,6.774999618530273,35.189998626708984,30.01000022888184,0.0002944527520073,3007.528076171875,13.5689697265625,14.190796852111816,10.582399368286133,2.6348142623901367,1.521321415901184,0.6915704011917114,0.917791485786438,0.8895406126976013,2.187891960144043,260.2989807128906,14.15042209625244,666.477294921875,286.3128967285156,2.5193119049072266,1.293040156364441,585.747802734375,681.0523071289062,33.99848937988281,37.4
2025-02-04 12:32:12+01:00,8.0,1909.1529541015625,90.28150939941406,6.595831394195557,6.793708324432373,5.214680671691895,3.4440059661865234,3.556256055831909,280.3078798294067,273.4155299901962,276.11567010879514,342.47108306884763,334.8727554321289,305.80935134887693,33.21774673461914,32.1939697265625,32.64874649047852,288.64032020568845,271.9623699426651,0.0178600616455078,0.0180732479095458,479.9046630859375,480.31060791015625,23.155689239501957,23.240617752075195,331344.3660736084,1273559.4749450684,1226318.2640075684,1227783.1077575684,12.105711936950684,12.089842796325684,763915.9202575684,345825.1714706421,307.94375076293943,262.3288330078125,303.03871002197263,308.4305519104004,6.772499561309815,35.189998626708984,30.01999855041504,0.0002937915039062,2994.71337890625,14.231462478637695,13.46768856048584,10.582399368286133,2.1779141426086426,1.572007417678833,0.7012340426445007,0.9394118189811708,0.8912822008132935,2.122560977935791,259.94390869140625,14.191665649414062,666.6724243164062,286.2868957519531,2.516068935394287,1.292717456817627,585.4683227539062,680.614501953125,28.020828247070312,37.4
2025-02-04 12:32:14+01:00,8.0,1911.3836669921875,90.27484130859376,6.612966537475586,6.804129362106323,5.222183227539063,3.450750946998596,3.554969549179077,280.22287979125974,273.3405299946665,276.1056699991226,342.4660820007324,334.8677562713623,305.80935134887693,33.21774673461914,32.187103271484375,32.65874671936035,288.7753199577332,271.9523699522018,0.0178876752853393,0.0179958763122558,479.9261169433594,480.2813262939453,23.074626922607425,23.009047508239743,335998.2967376709,1272521.8772888184,1226623.4397888184,1227783.1077575684,12.109984397888184,12.072142601013184,759033.1077575684,351501.4410018921,308.20012321472166,262.2195261955261,303.0337099075317,308.42555084228513,6.742499828338623,35.189998626708984,30.01000022888184,0.0002932828776041,3021.811279296875,14.108093738555908,13.34962272644043,10.582399368286133,2.1626012325286865,1.5297566056251526,0.699275940656662,0.938571572303772,0.8923197984695435,2.103553056716919,260.35362243652344,14.246868133544922,666.5330200195312,286.25897216796875,2.517565488815308,1.2927778959274292,585.5473937988281,680.9158630371094,,37.4
2025-02-04 12:32:16+01:00,8.0,1913.6143798828125,90.26817321777344,6.630101680755615,6.814550399780273,5.229685783386231,3.457495927810669,3.553683042526245,280.1378797531128,273.2655299991369,276.09566988945005,342.4610809326172,334.8627571105957,305.80935134887693,33.21774673461914,32.18023681640625,32.66874694824219,288.9103197097778,271.94236996173856,0.0179152889251709,0.0179185047149658,479.9475708007813,480.2520446777344,22.99356460571289,22.777477264404297,340652.2274017334,1271484.2796325684,1226928.6155700684,1227783.1077575684,12.114256858825684,12.054442405700684,754150.2952575684,357177.7105331421,308.4564956665039,262.1102193832397,303.0287097930908,308.4205497741699,6.734999656677246,35.16999816894531,30.01000022888184,0.0002936389160156,3021.544189453125,13.98472499847412,13.23155689239502,10.582399368286133,2.1472883224487305,1.4875057935714722,0.6973178386688232,0.9377313256263732,0.8933573961257935,2.084545135498047,260.7633361816406,14.30207061767578,666.3936157226562,286.2310485839844,2.519062042236328,1.2928383350372314,585.62646484375,681.2172241210938,29.46071052551269,37.4
2025-02-04 12:32:18+01:00,8.0,1916.2681884765625,90.18528747558594,6.611541271209717,6.795421123504639,5.208689212799072,3.463393211364746,3.551453828811645,280.04788007736204,273.0955300122499,276.0656699180603,342.4510787963867,334.8627571105957,305.78935089111326,33.23774719238281,32.1832275390625,32.66874694824219,289.07032051086424,271.8623700380325,0.0178689537048339,0.0179256725311279,479.929443359375,480.3222961425781,22.887229919433597,22.83814811706543,337829.3514251709,1264526.2718200684,1224609.2796325684,1221923.7327575684,12.100829124450684,12.094725608825684,762817.2874450684,353027.3199081421,308.46485748291013,262.4448131561279,303.03871002197263,308.4305519104004,6.714999675750732,35.189998626708984,30.0,0.0002940458509657,3053.6259765625,13.3095703125,13.411224365234377,10.582399368286133,2.8052783012390137,1.5466700792312622,0.683090329170227,0.913158118724823,0.8959313631057739,2.0434136390686035,261.8695373535156,13.087762832641602,666.0277709960938,286.1704406738281,2.5163919925689697,1.2925153970718384,585.3368530273438,680.6429443359375,29.73403549194336,37.4
