_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:36:50+01:00,8.0,1941.269287109375,90.37017822265624,6.969554424285889,7.130796909332275,5.478358268737793,3.5785017013549805,3.678503036499024,280.0678800582885,272.41553004980085,274.8156700372696,340.3210815429687,333.282755279541,306.0793518066406,33.597747802734375,32.528228759765625,33.01874923706055,289.61031951904295,270.9623700618744,0.0189837532043457,0.0179030227661132,479.33197021484375,479.89599609375,23.356914520263672,23.32717704772949,347671.2703704834,1284423.7327575684,1233154.2015075684,1231201.0765075684,12.203368186950684,12.160643577575684,773925.6858825684,361206.0308456421,308.70289459228513,263.91957607269285,303.07870903015134,308.5705513000488,6.522500038146973,35.32999801635742,30.01000022888184,0.0003006581963433,2957.826171875,11.10353660583496,11.26833438873291,10.582399368286133,2.7536065578460693,1.4951848983764648,0.6865792274475098,0.9271085262298584,0.9126296639442444,1.9985389709472656,255.4234313964844,10.8375825881958,662.5252075195312,286.8989562988281,2.5050241947174072,1.2948552370071411,582.8915405273438,676.0027465820312,27.67139434814453,41.14
2025-02-04 12:36:52+01:00,8.0,1939.390563964844,90.27972793579102,6.966372728347778,7.122337341308594,5.471510410308838,3.5904890298843384,3.679469347000122,280.10287990570066,272.43553003072736,274.8406700134277,340.31107940673826,333.282755279541,306.05935134887693,33.59274864196777,32.51908874511719,33.02374839782715,289.6203197479248,270.9723700523376,0.0189504127502441,0.0178928480148315,479.36582946777344,479.8763885498047,23.35381507873535,23.42409038543701,347633.12339782715,1286437.8929138184,1234313.8694763184,1229553.1272888184,12.199095726013184,12.159422874450684,772399.8069763184,361328.1011581421,308.6256851196289,263.89328660964964,303.0637086868286,308.5705513000488,6.527499675750732,35.29999923706055,30.0,0.0003016245863172,2948.615478515625,11.156233310699465,10.856414318084717,10.582399368286133,2.548277735710144,1.4665667414665222,0.6858849823474884,0.9283763766288756,0.9132721424102784,1.9559254050254824,255.0615081787109,10.82974910736084,662.6576538085938,286.9414825439453,2.5058857202529907,1.29500412940979,582.8627319335938,675.9940795898438,,41.14
2025-02-04 12:36:54+01:00,8.0,1937.5118408203125,90.18927764892578,6.963191032409668,7.113877773284912,5.464662551879883,3.6024763584136963,3.6804356575012207,280.1378797531128,272.4555300116539,274.86566998958585,340.3010772705078,333.282755279541,306.03935089111326,33.58774948120117,32.50994873046875,33.02874755859375,289.6303199768066,270.9823700428009,0.0189170722961425,0.0178826732635498,479.3996887207031,479.8567810058594,23.35071563720703,23.52100372314453,347594.9764251709,1288452.0530700684,1235473.5374450684,1227905.1780700684,12.194823265075684,12.158202171325684,770873.9280700684,361450.1714706421,308.54847564697263,263.8669971466064,303.04870834350584,308.5705513000488,6.50499963760376,35.32999801635742,30.0,0.0003008616468641,2958.67138671875,11.208930015563965,10.444494247436523,10.582399368286133,2.3429489135742188,1.4379485845565796,0.685190737247467,0.9296442270278932,0.9139146208763124,1.9133118391036987,254.6995849609375,10.82191562652588,662.7901000976562,286.9840087890625,2.506747245788574,1.295153021812439,582.8339233398438,675.9854125976562,30.047250747680664,41.14
2025-02-04 12:36:56+01:00,8.0,1927.3653564453125,90.12792205810548,6.978152751922607,7.091248512268066,5.446057796478272,3.5861129760742188,3.6695549488067623,280.04788007736204,272.47553005218504,274.86566998958585,340.3010772705078,333.282755279541,306.0793518066406,33.60774612426758,32.50994873046875,32.998748779296875,289.5903190612793,270.99237003326414,0.0188755474090576,0.0178602046966552,479.3782348632813,479.82958984375,23.365020751953125,23.357563018798828,351180.7918548584,1286254.7874450684,1221069.2405700684,1227050.6858825684,12.175292015075684,12.175292015075684,767578.0296325684,366699.1949081421,308.7652801513672,263.55741157531736,303.04870834350584,308.55055084228513,6.519999980926514,35.32999801635742,29.979999542236328,0.0003008616468641,3065.64013671875,10.730286598205566,11.222123146057127,10.582399368286133,2.589515209197998,1.4263606071472168,0.6805485486984253,0.9120773077011108,0.9069412350654602,1.9270052909851076,255.25955200195312,10.730582237243652,662.6126098632812,286.9281921386719,2.507805824279785,1.2952090501785278,582.718505859375,676.1801147460938,32.6143798828125,41.14
2025-02-04 12:36:58+01:00,8.0,1936.47509765625,90.19622039794922,6.938857555389404,7.09621524810791,5.450860977172852,3.587653398513794,3.669013261795044,280.0678800582885,272.4555300116539,274.8856699705124,340.2810806274414,333.2627548217773,306.05935134887693,33.55774688720703,32.510162353515625,33.02874755859375,289.6203197479248,270.99237003326414,0.0188755474090576,0.0178602046966552,479.3782348632813,479.9063720703125,23.365020751953125,23.51136016845703,351409.6736907959,1282226.4671325684,1231689.3577575684,1225219.6311950684,12.188719749450684,12.177733421325684,767211.8186950684,367919.8980331421,308.527571105957,264.069849395752,303.0587085723877,308.55055084228513,6.512499809265137,35.31999969482422,30.0,0.0003008107842339,3015.848876953125,11.209375381469728,10.998737335205078,10.582399368286133,2.3429489135742188,1.463746428489685,0.6846940517425537,0.9268409609794616,0.910245716571808,1.9717172384262085,255.9423828125,11.295151710510254,662.6550903320312,286.8730163574219,2.506215810775757,1.2948287725448608,582.8675537109375,675.9784545898438,32.519386291503906,41.14
2025-02-04 12:37:00+01:00,8.0,1937.529541015625,90.204345703125,6.932117938995361,7.080182075500488,5.437946319580078,3.57840347290039,3.654834985733032,280.1278800010681,272.4855300426483,274.8856699705124,340.261083984375,333.23275604248045,306.04934921264646,33.55774688720703,32.53436279296875,33.02874755859375,289.5903190612793,271.01237025260923,0.0188440494537353,0.0178957443237304,479.3143310546875,479.9257507324219,23.269176483154297,23.58281135559082,358657.5984954834,1263671.7796325684,1227905.1780700684,1224609.2796325684,12.204588890075684,12.172850608825684,772216.7015075684,368041.9683456421,308.96070709228513,264.0763725280761,303.0087093353271,308.53055038452146,6.517499923706055,35.31999969482422,30.0,0.0003015228610568,2980.07421875,10.743769645690918,11.11065673828125,10.582399368286133,2.6412038803100586,1.4595413208007812,0.6817108988761902,0.9115927815437316,0.9061216711997986,1.933846354484558,255.25955200195312,10.82929801940918,662.443359375,286.8448181152344,2.504699945449829,1.2947331666946411,582.8587036132812,675.8651123046875,33.32121276855469,41.14
2025-02-04 12:37:02+01:00,8.0,1934.9602661132808,90.25900268554688,6.966745615005493,7.094152688980103,5.45355224609375,3.5838814973831177,3.662203311920166,280.1628798484802,272.49553003311155,274.8856699705124,340.261083984375,333.2227558135986,306.04435005187986,33.55274772644043,32.52308654785156,33.02374839782715,289.6003192901611,271.0273702383041,0.0188823928833007,0.0178942871093749,479.3477020263672,479.9108428955078,23.3454704284668,23.46190643310547,353622.1981048584,1267211.8186950684,1229614.1624450684,1228820.7054138184,12.199095726013184,12.159422874450684,769348.0491638184,367492.6519393921,308.79012908935545,263.9158195495605,303.0237096786499,308.5405506134033,6.529999732971191,35.29999923706055,30.0,0.0003019297960069,3004.81396484375,11.069032669067385,11.285600662231444,10.582399368286133,2.616190195083618,1.4634574055671692,0.6849013566970825,0.9239656925201416,0.9070945978164672,1.9046144485473635,254.0304107666016,11.2380952835083,662.5112609863281,286.8724822998047,2.506074547767639,1.2947916984558103,582.9662475585938,675.9024047851562,,41.14
2025-02-04 12:37:04+01:00,8.0,1932.3909912109373,90.31365966796876,7.001373291015625,7.108123302459717,5.469158172607422,3.5893595218658447,3.6695716381073,280.1978796958923,272.5055300235748,274.8856699705124,340.261083984375,333.2127555847168,306.03935089111326,33.54774856567383,32.511810302734375,33.01874923706055,289.61031951904295,271.042370223999,0.0189207363128662,0.0178928298950195,479.3810729980469,479.89593505859375,23.421764373779297,23.34100151062012,348586.7977142334,1270751.8577575684,1231323.1468200684,1233032.1311950684,12.193602561950684,12.145995140075684,766479.3968200684,366943.3355331421,308.61955108642576,263.7552665710449,303.03871002197263,308.55055084228513,6.537500381469727,35.29999923706055,30.01000022888184,0.0003016245863172,3007.12744140625,11.394295692443848,11.46054458618164,10.582399368286133,2.5911765098571777,1.4673734903335571,0.6880918145179749,0.9363386034965516,0.908067524433136,1.8753825426101685,252.80126953125,11.646892547607422,662.5791625976562,286.900146484375,2.507449150085449,1.29485023021698,583.0737915039062,675.939697265625,35.576744079589844,41.14
2025-02-04 12:37:06+01:00,8.0,1929.7957763671875,90.07582092285156,6.942874908447266,7.060009479522705,5.428896903991699,3.592451572418213,3.6530604362487793,280.2878798484802,272.4855300426483,274.9256700515747,340.2310775756836,333.2027572631836,306.03935089111326,33.5777473449707,32.51708984375,33.01874923706055,289.5903190612793,271.042370223999,0.0188189449310302,0.0178746032714843,479.3429260253906,479.9446716308594,23.36978912353516,23.52989959716797,349273.4432220459,1302490.1390075684,1222900.2952575684,1229614.1624450684,12.176512718200684,12.144774436950684,771118.0686950684,370971.6558456421,308.56519927978513,263.37863674163816,303.0287097930908,308.5705513000488,6.545000076293945,35.32999801635742,30.0,0.0003015228610568,3036.406005859375,11.23596477508545,11.44078254699707,10.582399368286133,2.561102390289306,1.4673734903335571,0.6854822635650635,0.8987305760383606,0.9020772576332092,1.871166706085205,255.51901245117188,11.236126899719238,662.682373046875,286.8443603515625,2.5068511962890625,1.2947192192077637,583.0257568359375,676.1627807617188,32.89103317260742,41.14
2025-02-04 12:37:08+01:00,8.0,1932.8470458984373,90.29314422607422,6.9162468910217285,7.076151371002197,5.449168682098389,3.5849850177764893,3.66787052154541,280.33788003921507,272.43553003072736,274.95567002296445,340.2510818481445,333.1827568054199,306.0093521118164,33.55774688720703,32.517425537109375,32.998748779296875,289.58031883239744,271.05237021446226,0.0188327121734619,0.0178992156982421,479.359619140625,479.945556640625,23.34737777709961,23.548450469970703,352782.9647064209,1268432.5218200684,1219726.4671325684,1221923.7327575684,12.163084983825684,12.159422874450684,767211.8186950684,368896.4605331421,308.3728775024414,264.0828966140747,303.03871002197263,308.53055038452146,6.539999961853027,35.32999801635742,29.979999542236328,0.000301573723687,2965.21240234375,11.65996265411377,11.576902389526367,10.582399368286133,2.288150787353516,1.384846568107605,0.7047102451324463,0.9406492114067078,0.9038058519363404,1.9848875999450684,253.019775390625,11.17697525024414,662.4935913085938,286.7896728515625,2.5054948329925537,1.2945812940597534,583.1759643554688,675.851318359375,30.799570083618164,41.14
2025-02-04 12:37:10+01:00,8.0,1932.7021484375,90.1094741821289,6.9276933670043945,6.999844551086426,5.3818864822387695,3.5847959518432617,3.62213134765625,280.1978796958923,272.38553001880643,274.9256700515747,340.22108306884763,333.1627563476562,306.02935256958006,33.55774688720703,32.517425537109375,32.998748779296875,289.5703186035156,271.042370223999,0.0188327121734619,0.0178879985809326,479.3739318847656,479.959716796875,23.34737777709961,23.655170440673828,346221.6854095459,1282348.5374450684,1230712.7952575684,1223632.7171325684,12.180174827575684,12.149657249450684,774169.8265075684,365844.7027206421,308.6737808227539,263.66982593536375,303.04870834350584,308.53055038452146,6.542499542236328,35.32999801635742,30.0,0.0003017263454861,2998.895751953125,10.90124797821045,11.117512702941896,10.582399368286133,2.8327114582061768,1.4343043565750122,0.6856697797775269,0.9049543142318726,0.8959134817123413,1.9554260969161987,254.78155517578125,10.881488800048828,662.4440307617188,286.7582702636719,2.504854202270508,1.2946633100509644,582.97119140625,675.6917724609375,31.9202938079834,41.14
2025-02-04 12:37:12+01:00,8.0,1932.2202758789065,90.15812683105467,6.913997650146484,6.99979043006897,5.382058143615723,3.593401908874512,3.623220443725586,280.13287987709043,272.31053003072736,274.9256700515747,340.2160820007324,333.157755279541,306.0093521118164,33.56774711608887,32.51226806640625,33.00874900817871,289.5753187179565,271.0173701286316,0.0187324457168579,0.0178879985809326,479.3739318847656,479.9392547607422,23.31089973449707,23.4025354385376,348701.23863220215,1275756.7405700684,1226806.5452575684,1227600.0022888184,12.169188499450684,12.142943382263184,769714.2601013184,366516.0894393921,308.508678817749,263.62686147689817,303.0387090682983,308.515550994873,6.549999713897705,35.29999923706055,30.0,0.0003025401475694,2974.690185546875,10.881649017333984,11.58280897140503,10.582399368286133,2.8252371549606323,1.444304585456848,0.6920453906059265,0.9084861278533936,0.894240528345108,1.9533210396766665,254.385498046875,11.181154727935793,662.4271850585938,286.74432373046875,2.504876613616944,1.2944834232330322,582.9120788574219,675.6635131835938,,41.14
2025-02-04 12:37:14+01:00,8.0,1931.7384033203125,90.20677947998048,6.900301933288574,6.999736309051514,5.382229804992676,3.6020078659057617,3.624309539794922,280.0678800582885,272.2355300426483,274.9256700515747,340.2110809326172,333.15275421142576,305.9893516540527,33.5777473449707,32.507110595703125,33.01874923706055,289.58031883239744,270.99237003326414,0.0186321792602539,0.0178879985809326,479.3739318847656,479.9187927246094,23.27442169189453,23.149900436401367,351180.7918548584,1269164.9436950684,1222900.2952575684,1231567.2874450684,12.158202171325684,12.136229515075684,765258.6936950684,367187.4761581421,308.3435768127441,263.5838970184326,303.0287097930908,308.5005516052246,6.567499160766602,35.31999969482422,30.0,0.0003023366970486,3059.187744140625,10.86205005645752,12.048105239868164,10.582399368286133,2.817762851715088,1.454304814338684,0.6984210014343262,0.9120179414749146,0.8925675749778748,1.9512159824371336,253.98944091796875,11.480820655822754,662.4103393554688,286.7303771972656,2.504899024963379,1.2943035364151,582.8529663085938,675.63525390625,33.78565216064453,41.14
2025-02-04 12:37:16+01:00,8.0,1933.396728515625,90.17782592773438,6.901463508605957,7.03590726852417,5.410702228546143,3.5697686672210693,3.6393096446990967,279.9678796768188,272.1455300092697,274.9256700515747,340.1810821533203,333.1627563476562,305.9993499755859,33.55774688720703,32.5087890625,32.998748779296875,289.55032005310056,271.0023700237274,0.0187151489257812,0.0178951225280761,479.3448486328125,480.0237121582031,23.299217224121094,23.42766571044922,348891.9734954834,1271484.2796325684,1221923.7327575684,1230224.5140075684,12.185057640075684,12.141112327575684,774536.0374450684,364623.9995956421,308.6111892700195,263.26544799804685,303.0287097930908,308.5005516052246,6.609999656677246,35.31999969482422,30.0,0.0003019806586371,3031.467041015625,11.46065902709961,11.653303146362305,10.582399368286133,2.1495249271392822,1.4248474836349487,0.689311683177948,0.9277492761611938,0.9012922048568726,1.9554260969161987,253.64801025390625,11.42771339416504,662.6257934570312,286.7305603027344,2.506443977355957,1.294309139251709,582.7676391601562,675.950927734375,33.9173698425293,41.14
2025-02-04 12:37:18+01:00,8.0,1932.30517578125,90.34938049316406,6.911774635314941,7.08839225769043,5.452793598175049,3.57463002204895,3.665972948074341,279.9078797340393,272.0055300235748,274.9256700515747,340.2010787963867,333.1627563476562,305.9993499755859,33.55774688720703,32.501495361328125,32.998748779296875,289.56031837463377,271.0023700237274,0.0188546409606933,0.0178718719482421,479.3701171875,479.9898681640625,23.25439453125,23.532642364501957,347060.9188079834,1270019.4358825684,1235473.5374450684,1233398.3421325684,12.156981468200684,12.139891624450684,771240.1390075684,372558.5699081421,308.594465637207,263.6434883117676,303.0287097930908,308.4905494689941,6.635000228881836,35.29999923706055,30.0,0.000301319410536,3005.30322265625,11.54026222229004,11.038416862487791,10.582399368286133,2.2393829822540283,1.3005996942520142,0.6918877959251404,0.936815857887268,0.9069873690605164,1.9080289602279663,252.95150756835935,10.698820114135742,662.712158203125,286.759765625,2.5056397914886475,1.2944344282150269,582.9526977539062,675.7740478515625,32.42011642456055,41.14
2025-02-04 12:37:20+01:00,8.0,1935.5537109375,90.1728286743164,6.881718158721924,7.068414688110352,5.438879489898682,3.568117141723633,3.665160894393921,279.9678796768188,271.935530090332,274.90567007064817,340.1810821533203,333.1827568054199,305.9993499755859,33.55774688720703,32.500579833984375,32.998748779296875,289.5303195953369,270.9823700428009,0.0188160858154296,0.0178721027374267,479.3624877929688,480.0286560058594,23.22006225585937,23.55003547668457,355682.1346282959,1276733.3030700684,1230468.6546325684,1228149.3186950684,12.167967796325684,12.122801780700684,762329.0061950684,374511.6949081421,308.28894271850584,264.16118278503416,303.03871002197263,308.4905494689941,6.647500038146973,35.279998779296875,30.0,0.0003014211357964,2985.903076171875,11.281729698181152,11.051237106323242,10.582399368286133,2.7428574562072754,1.4006376266479492,0.6948689222335815,0.9280042052268982,0.9015948176383972,1.9048852920532229,253.38851928710935,10.95294952392578,662.3890380859375,286.7309265136719,2.5050079822540283,1.2942434549331665,582.9978637695312,675.67431640625,33.75184631347656,41.14
2025-02-04 12:37:22+01:00,8.0,1931.83837890625,90.20614624023438,6.886433124542236,7.085152626037598,5.449844121932983,3.5664013624191284,3.669430136680603,279.9628798007965,271.9605300664901,274.89567002058027,340.17608108520506,333.17275657653806,305.9993499755859,33.5727481842041,32.49639892578125,32.998748779296875,289.5303195953369,270.9723700523376,0.0188555421829223,0.017884970664978,479.3844299316406,480.0006866455078,23.30970764160156,23.48113822937012,353965.52085876465,1277648.8304138184,1227722.0726013184,1231750.3929138184,12.163084983825684,12.127684593200684,768920.8030700684,375244.10486221313,308.28053703308103,264.1024683952332,303.0337099075317,308.4905494689941,6.649999618530273,35.279998779296875,30.01000022888184,0.0003014211357964,3002.54443359375,11.285031795501707,11.235947608947754,10.582399368286133,2.653189539909363,1.4056367874145508,0.6934548020362854,0.9289717078208924,0.9047737121582032,1.9048852920532229,252.86273193359372,11.038390159606934,662.4759826660156,286.7593688964844,2.5056315660476685,1.2943844199180603,582.9298095703125,675.7933349609375,,41.14
2025-02-04 12:37:24+01:00,8.0,1928.123046875,90.23946380615234,6.891148090362549,7.101890563964844,5.460808753967285,3.564685583114624,3.673699378967285,279.95787992477415,271.9855300426483,274.8856699705124,340.1710800170898,333.1627563476562,305.9993499755859,33.58774948120117,32.492218017578125,32.998748779296875,289.5303195953369,270.9623700618744,0.018894998550415,0.0178978385925292,479.4063720703125,479.97271728515625,23.39935302734375,23.412240982055664,352248.9070892334,1278564.3577575684,1224975.4905700684,1235351.4671325684,12.158202171325684,12.132567405700684,775512.5999450684,375976.5148162842,308.2721313476562,264.0437540054321,303.0287097930908,308.4905494689941,6.654999732971191,35.29999923706055,30.0,0.0003017772081163,3075.428955078125,11.288333892822266,11.420658111572266,10.582399368286133,2.56352162361145,1.4106359481811523,0.6920406818389893,0.9299392104148864,0.907952606678009,1.9048852920532229,252.33694458007807,11.123830795288086,662.5629272460938,286.7878112792969,2.5062551498413086,1.294525384902954,582.8617553710938,675.912353515625,33.544795989990234,41.14
2025-02-04 12:37:26+01:00,8.0,1940.229736328125,90.24595642089844,6.894494533538818,7.074671745300293,5.453671455383301,3.562917470932007,3.6560287475585938,279.93787994384763,272.06553008556364,274.90567007064817,340.1710800170898,332.6827568054199,305.9893516540527,33.55774688720703,32.492218017578125,32.998748779296875,289.55032005310056,270.9623700618744,0.018894998550415,0.0178672065734863,479.4368896484375,479.9839782714844,23.368358612060547,23.62157821655273,353622.1981048584,1276245.0218200684,1227661.0374450684,1217407.1311950684,12.193602561950684,12.130125999450684,778930.5686950684,371459.9370956421,308.35197296142576,263.45147075653074,303.0287097930908,308.4805511474609,6.664999961853027,35.279998779296875,30.03999900817871,0.0003023366970486,2989.418212890625,10.822465896606444,11.268721580505373,10.582399368286133,2.824396848678589,1.4469242095947266,0.6837624907493591,0.916130542755127,0.9071043729782104,1.9343727827072144,253.033447265625,11.38122844696045,661.2730712890625,286.7601623535156,2.50097393989563,1.294446587562561,582.8860473632812,675.6181640625,32.3586311340332,41.14
2025-02-04 12:37:28+01:00,8.0,1928.6583251953125,90.22525024414062,6.906111717224121,7.078522205352783,5.457754611968994,3.5487468242645264,3.656615972518921,279.95787992477415,272.06553008556364,274.8856699705124,340.14108123779295,332.57275619506834,306.0093521118164,33.55774688720703,32.485382080078125,32.998748779296875,289.5703186035156,271.01237025260923,0.0188902359008789,0.0178672065734863,479.4368896484375,479.9830627441406,23.368358612060547,23.45351219177246,358886.4803314209,1276367.0921325684,1222900.2952575684,1227783.1077575684,12.147215843200684,12.116698265075684,759765.5296325684,363891.5777206421,308.6904167175293,263.7881282806396,303.0087093353271,308.53055038452146,6.6875,35.25,30.01000022888184,0.0003025910101996,2956.980712890625,11.044671058654783,11.130115509033203,10.582399368286133,2.5409905910491943,1.46112859249115,0.6862819790840149,0.9241111278533936,0.908474326133728,1.9554260969161987,253.06076049804688,10.848440170288086,661.47900390625,286.76043701171875,2.5033881664276123,1.2944484949111938,582.8887939453125,675.8027954101562,32.97356414794922,41.14
2025-02-04 12:37:30+01:00,8.0,1937.7454833984373,90.24519348144533,6.947548866271973,7.070582866668701,5.4485931396484375,3.5901083946228027,3.653685569763184,279.9078797340393,272.0955300569534,274.90567007064817,340.14108123779295,332.7627548217773,305.9993499755859,33.54774856567383,32.508148193359375,32.998748779296875,289.56031837463377,270.99237003326414,0.0188598442077636,0.0178609676361083,479.3443603515625,479.99072265625,23.32925796508789,23.620040893554688,349502.3250579834,1282470.6077575684,1228515.5296325684,1235229.3968200684,12.186278343200684,12.160643577575684,775512.5999450684,364990.2105331421,308.32256546020506,263.29880180358884,303.03871002197263,308.5005516052246,6.694999694824219,35.25,30.01999855041504,0.0003019806586371,3022.478759765625,11.024978637695312,11.235321044921877,10.582399368286133,2.2267813682556152,1.4695396423339844,0.6953895688056946,0.9206973910331726,0.9018990397453308,1.7836694717407229,252.569091796875,11.35487937927246,661.6854858398438,286.76275634765625,2.502675294876098,1.294524908065796,583.1433715820312,675.6005859375,33.081966400146484,41.14
2025-02-04 12:37:32+01:00,8.0,1935.8833618164065,90.25177001953124,6.92624831199646,7.046364545822144,5.428595304489136,3.5802664756774902,3.642355680465698,279.8878797531128,272.0955300569534,274.90567007064817,340.14108123779295,332.8477558135986,305.9943508148193,33.54774856567383,32.5087890625,32.998748779296875,289.5653184890747,271.0023701429367,0.018781099319458,0.0178518352508544,479.3462677001953,479.9789733886719,23.37169647216797,23.58660221099853,349731.2068939209,1279540.9202575684,1225646.8772888184,1233459.3772888184,12.185667991638184,12.138060569763184,768066.3108825684,359374.9761581421,308.49817314147947,263.599330329895,303.0237096786499,308.4955505371093,6.699999809265137,35.25,30.01999855041504,0.0003019806586371,3028.841796875,11.22944688796997,11.235530853271484,10.582399368286133,2.2624671459198,1.507361888885498,0.6964105069637299,0.9236892461776732,0.8992017209529877,1.842170536518097,252.78761291503903,11.252641677856444,661.9035339355469,286.76202392578125,2.5035817623138428,1.2945029735565186,583.0297241210938,675.6150207519531,,41.14
2025-02-04 12:37:34+01:00,8.0,1934.021240234375,90.2583465576172,6.904947757720947,7.022146224975586,5.408597469329834,3.5704245567321777,3.631025791168213,279.86787977218626,272.0955300569534,274.90567007064817,340.14108123779295,332.9327568054199,305.9893516540527,33.54774856567383,32.509429931640625,32.998748779296875,289.5703186035156,271.01237025260923,0.0187023544311523,0.0178427028656005,479.3481750488281,479.96722412109375,23.414134979248047,23.553163528442383,349960.0887298584,1276611.2327575684,1222778.2249450684,1231689.3577575684,12.185057640075684,12.115477561950684,760620.0218200684,353759.7417831421,308.6737808227539,263.89985885620115,303.0087093353271,308.4905494689941,6.704999923706055,35.25,30.01000022888184,0.0003031505330403,2965.2568359375,11.433915138244627,11.235740661621094,10.582399368286133,2.2981529235839844,1.5451841354370115,0.6974314451217651,0.926681101322174,0.8965044021606445,1.9006716012954712,253.00613403320312,11.15040397644043,662.12158203125,286.76129150390625,2.504488229751587,1.2944810390472412,582.9160766601562,675.6294555664062,30.354740142822266,41.14
2025-02-04 12:37:36+01:00,8.0,1929.924072265625,90.03445434570312,6.883030891418457,7.088533878326416,5.455190181732178,3.5632777214050293,3.660175323486328,279.97787990570066,272.1155300378799,274.90567007064817,340.14108123779295,333.0427536010742,305.9893516540527,33.52774810791016,32.487884521484375,33.01874923706055,289.56031837463377,271.01237025260923,0.0188694915771484,0.0178505229949951,479.4096984863281,479.9744873046875,23.332595825195312,23.512964248657227,351791.1434173584,1270873.9280700684,1229736.2327575684,1235717.6780700684,12.170409202575684,12.147215843200684,762451.0765075684,361206.0308456421,308.8401473999023,263.63686695098875,303.0287097930908,308.5005516052246,6.710000038146973,35.25,30.049999237060547,0.0003025401475694,3040.811279296875,11.22255516052246,11.580122947692873,10.582399368286133,2.6761929988861084,1.4600958824157717,0.6908853054046631,0.9282346367836,0.9050078392028807,1.9133118391036987,252.76031494140625,11.222700119018556,662.3925170898438,286.7314147949219,2.5057532787323,1.2944661378860474,582.9951171875,675.82421875,27.97147560119629,41.14
2025-02-04 12:37:38+01:00,8.0,1939.531005859375,90.22885131835938,6.899140357971191,7.062825202941895,5.43038272857666,3.570986032485962,3.6557090282440186,280.00787963867185,272.1155300378799,274.90567007064817,340.14108123779295,333.05275573730466,305.9993499755859,33.5777473449707,32.497894287109375,32.998748779296875,289.56031837463377,271.01237025260923,0.0188064537048339,0.0178780765533447,479.3539123535156,479.9049377441406,23.23436737060547,23.467018127441406,353088.1404876709,1273071.1936950684,1228271.3890075684,1221801.6624450684,12.155760765075684,12.147215843200684,774047.7561950684,369750.9527206421,308.661302947998,263.70926036834715,303.03871002197263,308.5005516052246,6.710000038146973,35.23999786376953,30.03999900817871,0.0003020315212673,3010.642822265625,10.861644744873049,11.012179374694824,10.582399368286133,2.78112530708313,1.4763598442077637,0.6844826936721802,0.9140058159828186,0.9037598371505736,1.8922431468963623,254.6995849609375,11.06496238708496,662.23779296875,286.84625244140625,2.5048844814300537,1.2947760820388794,583.1161499023438,675.7816772460938,27.950794219970703,41.14
2025-02-04 12:37:40+01:00,8.0,1936.9481201171875,90.11170196533205,6.871564865112305,7.0617547035217285,5.436243057250977,3.5509274005889893,3.649209499359131,280.0678800582885,272.2055300712585,274.90567007064817,340.11108245849607,333.06275405883787,306.0093521118164,33.54774856567383,32.497894287109375,32.998748779296875,289.56031837463377,271.0023700237274,0.0188064537048339,0.0178780765533447,479.3539123535156,479.93890380859375,23.23436737060547,23.30588722229004,351562.2615814209,1284423.7327575684,1233032.1311950684,1225097.5608825684,12.193602561950684,12.170409202575684,781860.2561950684,376220.6554412842,308.68209686279295,263.9589437484741,303.03871002197263,308.4805511474609,6.702499866485596,35.23999786376953,30.01999855041504,0.0003022349717881,2958.5380859375,11.308334350585938,11.031855583190918,10.582399368286133,2.2041752338409424,1.4343043565750122,0.6954332590103149,0.9260032176971436,0.9004231095314026,1.9975093603134155,253.32025146484372,10.881488800048828,662.2872924804688,286.7909545898437,2.5061423778533936,1.294706106185913,582.9072875976562,675.934326171875,27.38994598388672,41.14
2025-02-04 12:37:42+01:00,8.0,1932.7234497070312,90.12345886230467,6.875558853149414,7.084412097930908,5.467957496643066,3.561452269554138,3.664898037910461,280.0428799629211,272.2205300569534,274.89567002058027,340.10608139038084,332.7477554321289,306.0093521118164,33.542747497558594,32.50164794921875,32.998748779296875,289.5653184890747,271.0023700237274,0.0189040775299072,0.0178647232055664,479.360580444336,479.9400329589844,23.278474807739254,23.40692710876465,351218.93882751465,1280212.3069763184,1233520.4124450684,1228149.3186950684,12.177123069763184,12.155150413513184,780273.3421325684,377014.1124725342,308.6800178527832,263.8110984802246,303.0337099075317,308.4855503082275,6.692500114440918,35.25,30.01999855041504,0.0003030996704101,2992.6220703125,11.637982368469238,11.031855583190918,10.582399368286133,2.189464926719665,1.4303655624389648,0.6943093538284302,0.9329439401626588,0.9064075648784636,1.98909455537796,252.93101501464844,11.04195261001587,661.5506286621094,286.7910614013672,2.5037682056427,1.294666051864624,583.120361328125,675.8103637695312,,41.14
2025-02-04 12:37:44+01:00,8.0,1928.498779296875,90.13521575927734,6.879552841186523,7.107069492340088,5.499671936035156,3.571977138519287,3.680586576461792,280.0178798675537,272.2355300426483,274.8856699705124,340.1010803222656,332.4327568054199,306.0093521118164,33.53774642944336,32.505401611328125,32.998748779296875,289.5703186035156,271.0023700237274,0.0190017013549804,0.017851369857788,479.36724853515625,479.941162109375,23.322582244873047,23.507966995239254,350875.6160736084,1276000.8811950684,1234008.6936950684,1231201.0765075684,12.160643577575684,12.139891624450684,778686.4280700684,377807.5695037842,308.6779388427734,263.6632532119751,303.0287097930908,308.4905494689941,6.664999961853027,35.23999786376953,30.03999900817871,0.0003017772081163,2991.95458984375,11.96763038635254,11.031855583190918,10.582399368286133,2.1747546195983887,1.4264267683029177,0.6931854486465454,0.9398846626281738,0.9123920202255248,1.9806797504425049,252.54177856445312,11.20241641998291,660.81396484375,286.7911682128906,2.501394033432007,1.294625997543335,583.3334350585938,675.6864013671875,27.873653411865234,41.14
2025-02-04 12:37:46+01:00,8.0,1929.598876953125,90.0956573486328,6.90959358215332,7.075610160827637,5.468823432922363,3.568939685821533,3.6546905040740967,280.00787963867185,272.2355300426483,274.90567007064817,340.1010803222656,332.30275573730466,306.0093521118164,33.55774688720703,32.493865966796875,32.998748779296875,289.5303195953369,271.01237025260923,0.0189184188842773,0.0178500938415527,479.3815612792969,480.0075073242188,23.307323455810547,23.456605911254883,350951.9100189209,1281738.1858825684,1229247.9515075684,1231933.4983825684,12.172850608825684,12.154540061950684,768920.8030700684,368041.9683456421,308.6237319946289,263.3188137054443,303.03871002197263,308.5005516052246,6.662499904632568,35.25,30.03999900817871,0.0003019806586371,2976.069580078125,11.262123107910156,11.53362274169922,10.582399368286133,2.4757351875305176,1.4695396423339844,0.6964280605316162,0.9311174154281616,0.9042269587516784,1.870082974433899,254.44012451171875,11.56689739227295,661.0882568359375,286.758544921875,2.5019662380218506,1.294398069381714,582.8468627929688,675.6973266601562,27.85263061523437,41.14
2025-02-04 12:37:48+01:00,8.0,1931.6451416015625,90.15249633789062,6.852009296417236,7.042152404785156,5.437082290649414,3.5399653911590576,3.6381993293762207,279.97787990570066,272.22553005218504,274.9256700515747,340.11108245849607,332.57275619506834,305.9993499755859,33.54774856567383,32.49176025390625,32.9787483215332,289.56031837463377,271.042370223999,0.0188001403808593,0.0178639049530029,479.4249572753906,479.9573364257813,23.2696533203125,23.531145095825195,350341.5584564209,1282592.6780700684,1234619.0452575684,1223510.6468200684,12.178954124450684,12.102049827575684,765014.5530700684,366455.0542831421,308.81934967041013,263.19874038696287,303.04870834350584,308.4805511474609,6.670000076293945,35.25,30.01999855041504,0.0003019297960069,3044.7265625,11.46065902709961,11.143805503845217,10.582399368286133,2.634488582611084,1.4400954246520996,0.7046468257904053,0.9309428930282592,0.8961297869682312,1.8542999029159544,254.11233520507807,11.156974792480469,661.3115234375,286.7317199707031,2.5024633407592773,1.2945570945739746,582.9833374023438,675.619140625,27.525569915771484,41.14
2025-02-04 12:37:50+01:00,8.0,1933.9873046875,90.31716918945312,6.883030891418457,7.033593654632568,5.423581600189209,3.5470125675201416,3.635660171508789,279.9078797340393,272.1655299901962,274.9256700515747,340.09107818603513,332.782755279541,306.02935256958006,33.54774856567383,32.48968505859375,32.998748779296875,289.56031837463377,271.01237025260923,0.0187626438140869,0.017879524230957,479.3853759765625,479.9491882324219,23.252487182617188,23.369813919067383,345687.6277923584,1285644.4358825684,1234008.6936950684,1234374.9046325684,12.155760765075684,12.125243186950684,758544.8265075684,359374.9761581421,308.34778060913084,263.51106300354,303.03871002197263,308.4905494689941,6.634999752044678,35.25,30.01999855041504,0.0003033539835611,2993.645263671875,11.19644260406494,11.84018325805664,10.582399368286133,2.85764741897583,1.4711307287216189,0.7019887566566467,0.9269521832466124,0.8956925868988037,1.850082516670227,253.8255615234375,11.170120239257812,661.6303100585938,286.7580871582031,2.502368450164795,1.2943841218948364,583.007568359375,675.4421997070312,30.32091522216797,41.14
2025-02-04 12:37:52+01:00,8.0,1935.294921875,90.13433837890624,6.872797966003418,7.012269496917725,5.3937764167785645,3.548203945159912,3.620208740234375,279.8178800582885,272.0755300760269,274.8856699705124,340.0710815429687,332.8827537536621,305.9993499755859,33.52774810791016,32.48968505859375,32.96875,289.55032005310056,270.9823700428009,0.018688190460205,0.0178702125549316,479.3992004394531,479.9428405761719,23.426055908203125,23.39680290222168,354385.1375579834,1267578.0296325684,1220092.6780700684,1231201.0765075684,12.189940452575684,12.141112327575684,768798.7327575684,372802.7105331421,308.5108474731445,263.6961158752441,303.0587085723877,308.4805511474609,6.632499694824219,35.25,30.0,0.0003030996704101,2972.910400390625,10.67864990234375,11.288333892822266,10.582399368286133,3.008746385574341,1.5105624198913574,0.6817489266395569,0.8996197581291199,0.8958690762519836,1.861647129058838,253.32025146484372,11.533655166625977,662.0541381835938,286.78985595703125,2.504790782928467,1.2945868968963623,583.0640869140625,675.736572265625,30.39892578125,41.14
2025-02-04 12:37:54+01:00,8.0,1933.7000732421875,90.19536590576172,6.871644020080566,7.015300750732422,5.396612882614136,3.5465043783187866,3.621421217918396,279.7928799629211,272.0305300593376,274.8856699705124,340.0710815429687,332.9127544403076,305.9993499755859,33.53774833679199,32.48713684082031,32.96875,289.5553192138672,270.967370057106,0.018688190460205,0.0178702125549316,479.3992004394531,479.9868927001953,23.426055908203125,23.435973167419437,352668.52378845215,1266601.4671325684,1226928.6155700684,1233825.5882263184,12.184447288513184,12.141112327575684,764953.5179138184,370483.3745956421,308.5192092895508,263.8471015930176,303.0687088012695,308.49055137634275,6.609999656677246,35.23999786376953,30.01999855041504,0.0003019806586371,3005.4814453125,10.9207181930542,11.150094985961914,10.582399368286133,2.728873372077942,1.4711211919784546,0.6846568882465363,0.9084482491016388,0.8970000743865967,1.8658650517463684,252.83541870117188,11.523586750030518,662.18212890625,286.7754821777344,2.505492210388184,1.2944405674934387,582.9914245605469,675.7948608398438,,41.14
2025-02-04 12:37:56+01:00,8.0,1932.105224609375,90.2563934326172,6.870490074157715,7.018332004547119,5.399449348449707,3.544804811477661,3.622633695602417,279.7678798675537,271.9855300426483,274.8856699705124,340.0710815429687,332.9427551269531,305.9993499755859,33.54774856567383,32.484588623046875,32.96875,289.56031837463377,270.9523700714111,0.018688190460205,0.0178702125549316,479.3992004394531,480.0309448242188,23.426055908203125,23.475143432617188,350951.9100189209,1265624.9046325684,1233764.5530700684,1236450.0999450684,12.178954124450684,12.141112327575684,761108.3030700684,368164.0386581421,308.527571105957,263.998087310791,303.07870903015134,308.5005516052246,6.589999675750732,35.25,30.0,0.0003018280707465,3012.111083984375,11.162786483764648,11.011856079101562,10.582399368286133,2.449000358581543,1.4316799640655518,0.6875648498535156,0.9172767400741576,0.8981310725212097,1.870082974433899,252.3505859375,11.51351833343506,662.3101196289062,286.7611083984375,2.5061936378479004,1.2942942380905151,582.9187622070312,675.8531494140625,29.353004455566406,41.14
2025-02-04 12:37:58+01:00,8.0,1933.7110595703125,90.1577606201172,6.89586877822876,7.081190586090088,5.452680587768555,3.57249116897583,3.66849946975708,279.58788003921507,272.0055300235748,274.8356700181961,340.06107940673826,332.98275604248045,305.9993499755859,33.53774642944336,32.4832763671875,32.9787483215332,289.55032005310056,270.94237008094785,0.0188656024932861,0.0178852634429931,479.3992004394531,479.9966735839844,23.24199676513672,23.53580665588379,345840.2156829834,1284789.9436950684,1230468.6546325684,1222656.1546325684,12.185057640075684,12.160643577575684,765869.0452575684,364868.1402206421,308.7361663818359,263.5838970184326,303.0587085723877,308.4905494689941,6.590000152587891,35.23999786376953,30.01000022888184,0.0003023875596788,3063.860107421875,11.433710098266602,11.85395050048828,10.582399368286133,2.4741032123565674,1.4711307287216189,0.7005450129508972,0.9355576634407043,0.9043499827384948,1.9080289602279663,254.6722717285156,10.68491554260254,662.1536865234375,286.78619384765625,2.504805326461792,1.2944759130477903,582.8214721679688,675.5345458984375,32.17353820800781,41.14
2025-02-04 12:38:00+01:00,8.0,1932.42041015625,90.13446044921876,6.871645450592041,6.996170997619629,5.376008033752441,3.562341928482056,3.626897573471069,279.59787979125974,271.9855300426483,274.86566998958585,340.0510772705078,332.9627555847168,306.0093521118164,33.52774810791016,32.47900390625,32.96875,289.56031837463377,270.9023701190948,0.0186285400390625,0.0179043445587158,479.4177856445313,480.0016174316406,23.25630187988281,23.570995330810547,350799.3221282959,1269531.1546325684,1231811.4280700684,1235351.4671325684,12.171629905700684,12.150877952575684,757446.1936950684,356811.4995956421,308.3728775024414,263.603761100769,303.0587085723877,308.4805511474609,6.585000038146973,35.25,30.01999855041504,0.0003025401475694,3044.28173828125,10.863207817077637,10.87356948852539,10.582399368286133,2.802708864212036,1.46112859249115,0.6799055337905884,0.9060760140419006,0.8993516564369202,1.913812279701233,254.19427490234372,10.915811538696287,662.404541015625,286.8425598144531,2.5048325061798096,1.294410228729248,582.7608032226562,675.4884033203125,31.408823013305664,41.14
2025-02-04 12:38:02+01:00,8.0,1928.849365234375,90.2429428100586,6.87966775894165,7.048705101013184,5.424643516540527,3.557918071746826,3.647030353546143,279.6078800201416,272.0755300760269,274.8156700372696,340.0510772705078,332.9527572631836,306.0093521118164,33.54774856567383,32.487823486328125,32.96875,289.55032005310056,270.92237010002134,0.0187678527832031,0.0179024620056152,479.4096984863281,480.0002136230469,23.426532745361328,23.677865982055664,343322.5154876709,1272338.7718200684,1215331.9358825684,1218017.4827575684,12.205809593200684,12.145995140075684,774291.8968200684,356445.2886581421,308.3309692382812,263.6566814422607,303.07870903015134,308.4805511474609,6.579999923706055,35.2599983215332,30.0,0.0003028453572591,3033.8251953125,11.24476432800293,11.330781936645508,10.582399368286133,2.3484795093536377,1.5341839790344238,0.6968892216682434,0.9313495755195618,0.9005184173583984,1.9122436046600344,255.286865234375,11.596917152404783,662.335205078125,286.7618408203125,2.506110191345215,1.294497847557068,582.8953247070312,675.7686157226562,33.07109451293945,41.14
2025-02-04 12:38:04+01:00,8.0,1931.2648315429688,90.28681564331056,6.874512910842896,7.05658769607544,5.429860353469849,3.556180477142334,3.6512155532836914,279.5578800678253,272.04053004980085,274.8056700468063,340.0460800170898,332.94775619506834,306.0093521118164,33.53774833679199,32.47711181640625,32.96875,289.5603193283081,270.9123701095581,0.0187862815856933,0.0178910064697265,479.4189910888672,480.0221710205078,23.353099822998047,23.830766677856445,348090.88706970215,1273498.4397888184,1219787.5022888184,1220092.6780700684,12.188719749450684,12.141112327575684,771606.3499450684,364196.7535018921,308.25951995849607,263.4443878173828,303.07870903015134,308.4855503082275,6.587499618530273,35.2599983215332,30.0,0.0003027435980902,2943.18701171875,11.37739372253418,11.437042713165283,10.582399368286133,2.274226307868957,1.5029324293136597,0.6934571266174316,0.9331422448158264,0.9029883146286012,1.9480445981025696,256.16090393066406,11.656954288482666,661.899169921875,286.7723999023437,2.503302216529846,1.2944380044937134,582.7208251953125,675.3381958007812,,41.14
2025-02-04 12:38:06+01:00,8.0,1933.6802978515625,90.3306884765625,6.869358062744141,7.064470291137695,5.43507719039917,3.554442882537842,3.65540075302124,279.507880115509,272.0055300235748,274.79567005634306,340.04108276367185,332.9427551269531,306.0093521118164,33.52774810791016,32.466400146484375,32.96875,289.5703186035156,270.9023701190948,0.0188047103881835,0.0178795509338378,479.4282836914063,480.0441284179688,23.27966690063477,23.983667373657227,352859.2586517334,1274658.1077575684,1224243.0686950684,1222167.8733825684,12.171629905700684,12.136229515075684,768920.8030700684,371948.2183456421,308.1880706787109,263.23209419250486,303.07870903015134,308.4905494689941,6.582499980926514,35.22999954223633,30.01000022888184,0.0003034048461914,2977.58251953125,11.51002311706543,11.54330348968506,10.582399368286133,2.1999731063842773,1.4716808795928955,0.6900250315666199,0.9349349141120912,0.9054582118988036,1.983845591545105,257.0349426269531,11.716991424560549,661.463134765625,286.782958984375,2.500494241714477,1.2943781614303589,582.5463256835938,674.9077758789062,30.2192440032959,41.14
2025-02-04 12:38:08+01:00,8.0,1938.2236328125,90.3722915649414,6.872797966003418,7.064145088195801,5.438747882843018,3.5588271617889404,3.657909154891968,279.57787981033323,271.9155299901962,274.8156700372696,340.04108276367185,332.9327568054199,306.04934921264646,33.52774810791016,32.466400146484375,32.96875,289.56031837463377,270.9023701190948,0.0188252449035644,0.0178971614837646,479.3887023925781,479.89361572265625,23.290157318115234,23.16653823852539,351333.3797454834,1273315.3343200684,1231933.4983825684,1224120.9983825684,12.185057640075684,12.150877952575684,766845.6077575684,365112.2808456421,308.4230484008789,263.54416885375974,303.0587085723877,308.4905494689941,6.574999809265137,35.22999954223633,29.979999542236328,0.0003029979451497,3021.455322265625,11.271211624145508,11.563284873962402,10.582399368286133,2.505914688110352,1.4332654476165771,0.6946679353713989,0.9304215312004088,0.9031764268875122,1.9038139581680296,256.0789489746094,11.42379093170166,662.0372314453125,286.7887268066406,2.5069947242736816,1.2947994470596311,583.04052734375,675.9213256835938,29.574068069458008,41.14
2025-02-04 12:38:10+01:00,8.0,1931.7647705078125,90.14482879638672,6.898183345794678,7.0617523193359375,5.44256591796875,3.572920560836792,3.656980276107788,279.59787979125974,271.8455300569534,274.8156700372696,340.011083984375,332.9427551269531,305.9993499755859,33.507747650146484,32.489349365234375,32.9787483215332,289.56031837463377,270.9023701190948,0.0188252449035644,0.0178971614837646,479.3887023925781,479.9144592285156,23.290157318115234,23.31737327575684,340041.8758392334,1284545.8030700684,1234863.1858825684,1217773.3421325684,12.167967796325684,12.149657249450684,763427.6390075684,352416.9683456421,308.175463104248,263.7158321380615,303.07870903015134,308.4905494689941,6.587499618530273,35.23999786376953,30.0,0.0003029470825195,2992.6220703125,10.875959396362305,11.370440483093262,10.582399368286133,2.6895344257354736,1.434845805168152,0.7002718448638916,0.9368623495101928,0.9017728567123412,1.8922431468963623,255.99700927734372,11.496856689453123,661.9087524414062,286.787353515625,2.50331449508667,1.294511318206787,582.7009887695312,675.1976318359375,31.92295455932617,41.14
2025-02-04 12:38:12+01:00,8.0,1936.6805419921875,90.1426773071289,6.918974876403809,7.073303699493408,5.445708751678467,3.5731871128082275,3.6528878211975098,279.5278800964355,271.7955301046371,274.79567005634306,340.011083984375,332.9427551269531,305.9993499755859,33.507747650146484,32.471038818359375,32.94874954223633,289.56031837463377,270.9023701190948,0.0188593368530273,0.0178694896697998,479.4240112304688,479.994384765625,23.2844352722168,23.582258224487305,353469.6102142334,1270141.5061950684,1223388.5765075684,1229125.8811950684,12.171629905700684,12.126463890075684,771972.5608825684,370971.6558456421,308.460676574707,263.26544799804685,303.0587085723877,308.5005516052246,6.577499866485596,35.2599983215332,30.0,0.0003031505330403,3036.62841796875,11.10619831085205,10.65422248840332,10.582399368286133,2.55187463760376,1.4769229888916016,0.6984927654266357,0.9263294339179992,0.8996753692626953,1.866330862045288,256.35211181640625,10.948673248291016,661.9542846679688,286.7594299316406,2.5036396980285645,1.294425129890442,582.86474609375,675.3756103515625,31.13924598693848,41.14
2025-02-04 12:38:14+01:00,8.0,1934.8862915039065,90.15520477294922,6.903371334075928,7.042117118835449,5.422222137451172,3.569291114807129,3.641018509864807,279.4978798866272,271.7855300545692,274.8056700468063,340.011083984375,332.9377559661865,305.9993499755859,33.49774742126465,32.47096252441406,32.958749771118164,289.5553192138672,270.9173701047897,0.0187685041427612,0.0178592691421508,479.4182891845703,479.9566802978516,23.26798439025879,23.58361339569092,350913.76304626465,1275878.8108825684,1230346.5843200684,1224670.3147888184,12.183226585388184,12.136229515075684,770629.7874450684,367370.5816268921,308.460676574707,263.3319744110107,303.05370845794675,308.4955505371093,6.56749963760376,35.23999786376953,30.01999855041504,0.0003026418728298,2998.05029296875,11.235056400299072,10.76853895187378,10.582399368286133,2.40322494506836,1.508742094039917,0.6973658800125122,0.9260131418704988,0.8976187705993652,1.8367748856544492,255.98336791992188,11.156436443328856,662.0545654296875,286.77500915527344,2.503404974937439,1.294586181640625,582.796630859375,675.3738098144531,,41.14
