_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 12:38:16+01:00,8.0,1933.092041015625,90.16773223876952,6.887767791748047,7.01093053817749,5.398735523223877,3.5653951168060303,3.629149198532105,279.4678796768188,271.7755300045013,274.8156700372696,340.011083984375,332.9327568054199,305.9993499755859,33.48774719238281,32.47088623046875,32.96875,289.55032005310056,270.9323700904846,0.0186776714324951,0.0178490486145019,479.4125671386719,479.9189758300781,23.25153350830078,23.58496856689453,348357.9158782959,1281616.1155700684,1237304.5921325684,1220214.7483825684,12.194823265075684,12.145995140075684,769287.0140075684,363769.5074081421,308.460676574707,263.3985008239746,303.04870834350584,308.4905494689941,6.582499504089356,35.25,30.0,0.0003025910101996,3039.29833984375,11.363914489746094,10.882855415344238,10.582399368286133,2.254575252532959,1.5405611991882324,0.6962389945983887,0.925696849822998,0.8955621719360352,1.8072189092636108,255.6146240234375,11.3641996383667,662.1548461914062,286.79058837890625,2.503170251846313,1.294747233390808,582.728515625,675.3720092773438,32.63785552978516,41.14
2025-02-04 12:38:18+01:00,8.0,1935.1275634765625,90.17101287841795,6.871645450592041,7.150578022003174,5.5075225830078125,3.5536434650421143,3.697892189025879,279.5578798294067,271.7955301046371,274.8156700372696,340.011083984375,332.9427551269531,305.9993499755859,33.507747650146484,32.451416015625,32.94874954223633,289.56031837463377,270.9323700904846,0.0190763225555419,0.0178885135650634,479.4664306640625,480.0182495117188,23.344993591308597,23.60510635375977,353698.4920501709,1271972.5608825684,1243408.1077575684,1231323.1468200684,12.165526390075684,12.160643577575684,771972.5608825684,371582.0074081421,308.64881744384763,263.37863674163816,303.03871002197263,308.5005516052246,6.585000038146973,35.25,30.0,0.0003026418728298,2971.35302734375,11.020381927490234,10.87630558013916,10.582399368286133,2.56352162361145,1.4674726724624634,0.6959421038627625,0.9282217621803284,0.9106805324554444,1.9253817796707156,255.041015625,11.12584400177002,662.271728515625,286.73223876953125,2.506269216537476,1.2943603992462158,582.7677612304688,675.751708984375,30.001205444335938,41.14
2025-02-04 12:38:20+01:00,8.0,1934.48193359375,90.13130950927734,6.896942615509033,7.018720626831055,5.447981357574463,3.569332361221313,3.6323554515838623,279.4678796768188,271.7555300235748,274.79567005634306,339.99107971191404,332.0127548217773,306.0093521118164,33.507747650146484,32.44970703125,32.94874954223633,289.56031837463377,270.94237008094785,0.018837604522705,0.01788818359375,479.4769287109375,480.0201416015625,23.319244384765625,23.61712074279785,346221.6854095459,1269775.2952575684,1223510.6468200684,1219116.1155700684,12.188719749450684,12.147215843200684,764160.0608825684,362182.5933456421,308.5066665649414,263.74869480133054,303.04870834350584,308.4805511474609,6.5625,35.25,30.01000022888184,0.0003034048461914,3015.492919921875,11.563276290893556,11.31740665435791,10.582399368286133,2.209975242614746,1.463264226913452,0.6976765990257263,0.9387340545654296,0.9039685130119324,1.9433106184005735,256.6935119628906,11.357441902160645,657.9283447265625,286.7576904296875,2.49135684967041,1.2943720817565918,582.59765625,675.2905883789062,28.74713516235352,41.14
2025-02-04 12:38:22+01:00,8.0,1931.3792724609373,90.43482971191406,6.88897180557251,6.939228057861328,5.4058122634887695,3.5680794715881348,3.594109296798706,279.3878797531128,271.7955301046371,274.79567005634306,339.99107971191404,330.7627548217773,305.9993499755859,33.49774932861328,32.44970703125,32.9787483215332,289.5303195953369,270.94237008094785,0.018837604522705,0.0178939228057861,479.4554748535156,479.9460144042969,23.34213256835937,23.3882999420166,346755.7430267334,1279418.8499450684,1229980.3733825684,1232665.9202575684,12.171629905700684,12.175292015075684,761108.3030700684,361694.3120956421,308.50248565673826,263.1320327758789,303.03871002197263,308.4905494689941,6.545000076293945,35.25,30.01000022888184,0.0003040152316623,2977.226318359375,11.683382034301758,11.516676902770996,10.582399368286133,2.2015702724456787,1.450636863708496,0.7042137980461121,0.9370627999305724,0.8946921229362488,1.9475234746932983,255.5873107910156,11.053547859191896,658.0420532226562,286.762939453125,2.49358344078064,1.294580340385437,583.0194091796875,675.5713500976562,29.898033142089844,41.14
2025-02-04 12:38:24+01:00,8.0,1933.560302734375,90.39330291748048,6.895312070846558,6.952510595321655,5.404452323913574,3.5750917196273804,3.5972260236740112,279.4628798007965,271.80053009986875,274.8056700468063,339.9860786437988,331.1227554321289,305.9993499755859,33.50274848937988,32.45399475097656,32.963748931884766,289.5403198242187,270.9323700904846,0.0187638311386108,0.0178939228057861,479.4554748535156,479.9647979736328,23.34213256835937,23.487034797668457,348510.5037689209,1272888.0882263184,1226867.5804138184,1226989.6507263184,12.180785179138184,12.165526390075684,765319.7288513184,367248.5113143921,308.58813323974607,263.6074646949768,303.04370918273924,308.4955505371093,6.539999961853027,35.23999786376953,30.01000022888184,0.0003029470825195,2994.7578125,11.289670467376707,11.075681209564207,10.582399368286133,2.28002405166626,1.45274156332016,0.6969314515590668,0.9306575059890748,0.8957899212837219,1.9390969276428225,255.48487854003903,10.91577959060669,658.7381591796875,286.74835205078125,2.4947733879089355,1.2944931983947754,582.8770141601562,675.41015625,,41.14
2025-02-04 12:38:26+01:00,8.0,1935.7413330078125,90.35177612304688,6.9016523361206055,6.965793132781982,5.403092384338379,3.582103967666626,3.6003427505493164,279.5378798484802,271.8055300951004,274.8156700372696,339.9810775756836,331.48275604248045,305.9993499755859,33.507747650146484,32.458282470703125,32.94874954223633,289.55032005310056,270.92237010002134,0.0186900577545166,0.0178939228057861,479.4554748535156,479.9835815429688,23.34213256835937,23.585769653320312,350265.2645111084,1266357.3265075684,1223754.7874450684,1221313.3811950684,12.189940452575684,12.155760765075684,769531.1546325684,372802.7105331421,308.6737808227539,264.0828966140747,303.04870834350584,308.5005516052246,6.522500038146973,35.23999786376953,30.01999855041504,0.000303557434082,3029.420166015625,10.89595890045166,10.634685516357422,10.582399368286133,2.358477830886841,1.4548462629318235,0.6896491050720215,0.9242522120475768,0.8968877196311951,1.9306703805923464,255.3824462890625,10.778011322021484,659.4342651367188,286.7337646484375,2.4959633350372314,1.2944060564041138,582.734619140625,675.2489624023438,29.057992935180664,41.14
2025-02-04 12:38:28+01:00,8.0,1936.0054931640625,90.35340881347656,6.914381980895996,7.08630895614624,5.476563930511475,3.5715930461883545,3.660401105880737,279.5378798484802,271.8255300760269,274.79567005634306,339.9610809326172,332.15275421142576,306.0093521118164,33.52774810791016,32.468658447265625,32.93874740600586,289.56031837463377,270.94237008094785,0.0189629554748535,0.0178512554168701,479.4158935546875,479.9149475097656,23.490428924560547,23.41994285583496,347823.8582611084,1275390.5296325684,1224731.3499450684,1235717.6780700684,12.180174827575684,12.141112327575684,764282.1311950684,362182.5933456421,308.48576202392576,263.5838970184326,303.03871002197263,308.4805511474609,6.539999961853027,35.22999954223633,30.01000022888184,0.0003033539835611,3052.2021484375,11.053536415100098,11.656662940979004,10.582399368286133,2.397135972976685,1.3969500064849854,0.6956247091293335,0.929871678352356,0.9050633907318116,1.9633110761642456,255.20489501953125,10.863250732421877,661.1260986328125,286.8724365234375,2.502936363220215,1.2948110103607178,582.8983764648438,675.4514770507812,27.431581497192383,41.14
2025-02-04 12:38:30+01:00,8.0,1933.668212890625,90.11482238769533,6.9131760597229,7.058034896850586,5.44441556930542,3.5824761390686035,3.657543659210205,279.48787965774534,271.7955301046371,274.8156700372696,339.9410842895508,332.5427536010742,305.9993499755859,33.507747650146484,32.468048095703125,32.96875,289.55032005310056,270.92237010002134,0.0188513450622558,0.0178859481811523,479.43304443359375,479.9532165527344,23.25153350830078,23.222976684570312,349807.5008392334,1277099.5140075684,1237304.5921325684,1228637.5999450684,12.167967796325684,12.136229515075684,771850.4905700684,366088.8433456421,308.7902359008789,263.0318368911743,303.03871002197263,308.4805511474609,6.557499885559082,35.25,30.01000022888184,0.0003037608846028,3024.970458984375,11.092785835266112,11.509987831115724,10.582399368286133,2.8784191608428955,1.450636863708496,0.7005632519721985,0.9246762990951538,0.9006152153015137,1.9685828685760496,255.90142822265625,11.092982292175291,661.1627807617188,286.7579345703125,2.5055432319641118,1.294510006904602,582.9918212890625,675.7100830078125,28.496814727783203,41.14
2025-02-04 12:38:32+01:00,8.0,1931.6435546875,90.39317321777344,6.905124187469482,7.0241217613220215,5.4051384925842285,3.5797715187072754,3.6353697776794434,279.4978798866272,271.7955301046371,274.79567005634306,339.9310821533203,332.782755279541,306.0093521118164,33.49774932861328,32.4700927734375,32.94874954223633,289.55032005310056,270.92237010002134,0.0187343959808349,0.0179284553527832,479.41351318359375,479.9861755371094,23.293495178222656,23.352415084838867,353469.6102142334,1286620.9983825684,1232421.7796325684,1218871.9749450684,12.161864280700684,12.135008811950684,760375.8811950684,371215.7964706421,308.297346496582,263.2120822906494,303.03871002197263,308.4805511474609,6.567500114440918,35.23999786376953,30.01999855041504,0.0003037100219726,2947.77001953125,10.8104829788208,11.020657539367676,10.582399368286133,2.6787002086639404,1.392737865447998,0.6862640380859375,0.9045221209526062,0.8974749445915222,1.859450101852417,255.6009521484375,11.35757827758789,661.7269897460938,286.7593994140625,2.503318548202514,1.2944241762161257,582.6705932617188,675.2171020507812,34.51725006103516,41.14
2025-02-04 12:38:34+01:00,8.0,1933.3045043945312,90.33041000366212,6.891845941543579,7.062109470367432,5.435344219207764,3.569255352020264,3.65436053276062,279.4878798961639,271.7655300736427,274.79567005634306,339.9310821533203,332.82275619506834,305.99935188293455,33.51274871826172,32.469207763671875,32.958749771118164,289.55032005310056,270.90737011432645,0.0188265504837036,0.0178896417617797,479.4208984375,479.9834899902344,23.315906524658203,23.400275230407715,352172.6131439209,1281127.8343200684,1231017.9710388184,1224609.2796325684,12.166136741638184,12.133177757263184,762267.9710388184,366760.2300643921,308.4312728881836,263.6377038002014,303.04370918273924,308.46055068969724,6.579999923706055,35.23999786376953,30.01999855041504,0.0003040152316623,2966.54736328125,10.984602451324465,11.107710838317873,10.582399368286133,2.517301321029663,1.4237920641899109,0.689406543970108,0.917178601026535,0.9017574191093444,1.8797659277915957,255.29367065429688,11.367441654205322,661.8203430175781,286.7598876953125,2.5036383867263794,1.294438660144806,582.6979370117188,675.3059692382812,,41.14
2025-02-04 12:38:36+01:00,8.0,1934.9654541015625,90.26764678955078,6.878567695617676,7.100097179412842,5.465549945831299,3.558739185333252,3.673351287841797,279.47787990570066,271.7355300426483,274.79567005634306,339.9310821533203,332.8627571105957,305.9893516540527,33.52774810791016,32.46832275390625,32.96875,289.55032005310056,270.8923701286316,0.0189187049865722,0.0178508281707763,479.4282836914063,479.9808044433594,23.33831787109375,23.44813537597656,350875.6160736084,1275634.6702575684,1229614.1624450684,1230346.5843200684,12.170409202575684,12.131346702575684,764160.0608825684,362304.6636581421,308.56519927978513,264.0633253097534,303.04870834350584,308.4405502319336,6.582499504089356,35.22999954223633,30.01000022888184,0.0003029979451497,3021.1884765625,11.158721923828123,11.194764137268066,10.582399368286133,2.3559024333953857,1.4548462629318235,0.6925490498542786,0.929835081100464,0.9060398936271667,1.900081753730774,254.98638916015625,11.377305030822754,661.9136962890625,286.7603759765625,2.503958225250244,1.2944531440734863,582.7252807617188,675.3948364257812,33.46356201171875,41.14
2025-02-04 12:38:38+01:00,8.0,1934.5494384765625,90.18619537353516,6.895866394042969,7.124746799468994,5.483455657958984,3.5740318298339844,3.6799817085266113,279.4678796768188,271.7055300712585,274.765669965744,339.9310821533203,332.90275421142576,306.0093521118164,33.507747650146484,32.46832275390625,32.96875,289.5303195953369,270.8823701381683,0.0189917831420898,0.0178606986999511,479.47119140625,480.0011596679688,23.313045501708984,23.45083999633789,350417.8524017334,1277954.0061950684,1233154.2015075684,1231445.2171325684,12.180174827575684,12.121581077575684,761840.7249450684,363037.0855331421,308.6529830932617,263.2454360961914,303.04870834350584,308.4805511474609,6.602499961853027,35.23999786376953,30.01999855041504,0.0003037100219726,2993.244873046875,11.019858360290527,10.918106079101562,11.241600036621094,2.363624095916748,1.4816792011260986,0.692554235458374,0.9295963048934937,0.9111787676811218,1.9042991399765012,254.5220642089844,11.060120582580566,661.9386596679688,286.7897644042969,2.5059149265289307,1.2944111824035645,582.6838989257812,675.3912963867188,32.25234603881836,41.14
2025-02-04 12:38:40+01:00,8.0,1931.093505859375,90.13375091552734,6.89705753326416,7.128251552581787,5.4874587059021,3.5769906044006348,3.6968936920166016,279.5378798484802,271.63553001880643,274.75566997528074,339.9110778808593,332.9127563476562,306.0093521118164,33.507747650146484,32.455291748046875,32.96875,289.7803195953369,270.87237014770506,0.0189917831420898,0.0178606986999511,479.47119140625,479.9514465332031,23.313045501708984,23.71101188659668,352935.5525970459,1275146.3890075684,1230468.6546325684,1234863.1858825684,12.161864280700684,12.120360374450684,800659.0843200684,372070.2886581421,308.3267654418945,263.8669971466064,303.0587085723877,308.4805511474609,6.602499961853027,35.209999084472656,30.01999855041504,0.0003008107842339,2996.13720703125,11.423418045043944,11.155125617980955,11.241600036621094,2.193164110183716,1.4211623668670654,0.6990827918052673,0.9455106258392334,0.9112436175346376,1.8574286699295044,251.72238159179688,11.687003135681152,662.184814453125,286.76300048828125,2.5056426525115967,1.294532299041748,582.9035034179688,675.6359252929688,29.198291778564453,41.14
2025-02-04 12:38:42+01:00,8.0,1931.231689453125,90.12140655517578,6.878567695617676,7.088289737701416,5.4538421630859375,3.5586869716644287,3.66718864440918,279.57787981033323,271.60553004741666,274.7456699848175,339.9110778808593,332.9127563476562,306.0093521118164,33.52774810791016,32.476959228515625,32.9787483215332,290.2103199005127,270.87237014770506,0.0188774070739746,0.0192596759796142,479.3939514160156,479.9631652832031,23.297786712646484,23.39948081970215,347366.0945892334,1265746.9749450684,1230468.6546325684,1221313.3811950684,12.155760765075684,12.104491233825684,793701.0765075684,365844.7027206421,308.5233901977539,263.8078454971313,303.04870834350584,308.45055236816404,6.597499847412109,35.23999786376953,30.01999855041504,0.0003040152316623,2994.89111328125,11.423418045043944,11.098929405212402,11.241600036621094,2.2839550971984863,1.408008098602295,0.6956068873405457,0.9377371072769164,0.9052807092666626,1.9038139581680296,252.0228271484375,10.904961585998535,662.1505126953125,286.7615661621094,2.505571126937866,1.294489502906799,582.6806030273438,675.458740234375,32.324153900146484,41.14
2025-02-04 12:38:44+01:00,8.0,1933.1245727539065,90.15214920043944,6.866467237472534,7.103863477706909,5.460257530212402,3.552143692970276,3.674951672554016,279.5578798294067,271.60553004741666,274.7356699943542,339.8960784912109,332.907755279541,306.0093521118164,33.51774787902832,32.4764404296875,32.98874855041504,290.3453191757202,270.85237016677854,0.0189250860214233,0.019219349861145,479.4197082519531,479.9624633789063,23.32019805908203,23.450672149658203,348548.65074157715,1271057.0335388184,1230651.7601013184,1225158.5960388184,12.161864280700684,12.117308616638184,799316.3108825684,368408.1792831421,308.52548065185545,264.13378562927244,303.04870834350584,308.4655517578125,6.599999904632568,35.22999954223633,30.01000022888184,0.0003028453572591,3034.403564453125,10.85454797744751,11.236202716827393,11.241600036621094,2.557488799095154,1.4479798674583435,0.6836003661155701,0.9220862090587616,0.9090481400489808,1.9038139581680296,251.4697113037109,10.595452785491943,662.0909729003906,286.77394104003906,2.505285382270813,1.2944631576538086,582.7623291015625,675.3719177246094,,41.14
2025-02-04 12:38:46+01:00,8.0,1935.0174560546875,90.18289184570312,6.854366779327393,7.119437217712402,5.466672897338867,3.545600414276123,3.682714700698853,279.5378798484802,271.60553004741666,274.72567000389097,339.8810791015625,332.90275421142576,306.0093521118164,33.507747650146484,32.475921630859375,32.998748779296875,290.4803184509277,270.832370185852,0.018972764968872,0.0191790237426757,479.4454650878906,479.9617614746094,23.342609405517575,23.501863479614254,349731.2068939209,1276367.0921325684,1230834.8655700684,1229003.8108825684,12.167967796325684,12.130125999450684,804931.5452575684,370971.6558456421,308.527571105957,264.45972576141355,303.04870834350584,308.4805511474609,6.599999904632568,35.22999954223633,30.03999900817871,0.0003033031209309,2983.90087890625,10.285677909851074,11.373476028442385,11.241600036621094,2.8310225009918213,1.487951636314392,0.6715938448905945,0.9064353108406068,0.9128155708312988,1.9038139581680296,250.9165954589844,10.285943984985352,662.0314331054688,286.78631591796875,2.50499963760376,1.294436812400818,582.8440551757812,675.2850952148438,33.48479461669922,41.14
2025-02-04 12:38:48+01:00,8.0,1940.1710205078125,90.34049987792967,6.826699733734131,7.118285179138184,5.476205348968506,3.521718263626098,3.672139883041382,279.57787981033323,271.6455300092697,274.7456699848175,339.9110778808593,332.89275588989256,306.0093521118164,33.52774810791016,32.468658447265625,32.998748779296875,290.65031852722166,270.8423701763153,0.0189817237854003,0.0191611557006835,479.4364013671875,479.9117126464844,23.37503433227539,23.161361694335938,353240.7283782959,1280761.6233825684,1235107.3265075684,1228515.5296325684,12.183836936950684,12.102049827575684,796508.6936950684,367431.6167831421,308.70705261230466,263.9261487960815,303.04870834350584,308.4805511474609,6.627499580383301,35.22999954223633,30.01999855041504,0.0003031505330403,3005.21435546875,10.629846572875977,10.851856231689451,11.241600036621094,2.735347986221313,1.4164284467697144,0.6871117949485779,0.9208630919456482,0.9067758321762084,1.950161695480347,249.15484619140625,10.675820350646973,661.9005126953125,286.7870178222656,2.503777027130127,1.2945010662078855,582.525634765625,675.0221557617188,35.104888916015625,41.14
