_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 12:24:44+01:00,10.0,2282.177734375,105.07354736328125,7.237048149108887,7.295433044433594,5.492265224456787,3.1722092628479004,3.18247652053833,280.98787965774534,278.5555299758911,279.02566995620725,351.22108306884763,342.4627517700195,306.02935256958006,33.12774658203125,31.9931640625,32.53874969482422,288.7703203201294,275.04236986637113,0.01844064521789551,0.01792597770690918,480.4287109375,479.97125244140625,23.405075073242188,22.38263511657715,304107.4514389038,1268310.4515075684,1218261.6233825684,1216186.4280700684,12.082518577575684,12.061766624450684,753906.1546325684,325439.4292831421,308.23850479125974,258.6967090606689,303.0287097930908,308.38054885864256,7.299999237060547,35.15999984741211,29.979999542236328,0.00032339447021484375,2986.170166015625,19.993566513061523,19.777050018310547,10.35698413848877,2.1321423053741455,1.5194389820098877,0.6985715627670288,0.945711076259613,0.8649458885192871,2.053406238555908,269.0531311035156,19.63219451904297,682.3629760742188,286.87554931640625,2.5663177967071533,1.294904351234436,591.8466186523438,699.5460205078125,47.1422119140625
2025-02-06 12:24:46+01:00,10.0,2282.306884765625,105.472412109375,7.249569892883301,7.252784252166748,5.461864948272705,3.1801226139068604,3.181532621383667,280.9478796958923,278.60553016662595,279.02566995620725,351.21108093261716,342.45274963378904,305.9993499755859,33.12774658203125,31.992523193359375,32.54874801635742,288.86032047271726,275.04236986637113,0.018348720550537108,0.01789781379699707,480.4429931640625,479.9039001464844,23.323535919189453,21.748497009277344,297546.1721420288,1267455.9593200684,1220092.6780700684,1216430.5686950684,12.060545921325684,12.087401390075684,763793.8499450684,315429.6636581421,308.1712593078613,259.29776134490965,303.0087093353271,308.38054885864256,7.299999237060547,35.15999984741211,29.979999542236328,0.00032339447021484375,2986.170166015625,20.06777572631836,19.94170570373535,10.284646987915039,2.1421406269073486,1.5109763145446777,0.7000225186347961,0.9317464828491211,0.8641290068626404,2.036463499069214,270.5144348144531,20.134855270385742,682.6578369140625,286.79254150390625,2.5685036182403564,1.29466712474823,592.015625,699.9332275390625,44.346046447753906
2025-02-06 12:24:48+01:00,10.0,2280.787109375,105.41250228881836,7.253492116928101,7.264663934707642,5.466547012329102,3.1808855533599854,3.1857835054397583,280.93787970542905,278.60553016662595,279.02066984176633,351.2160820007324,342.4577507019043,305.9943508148193,33.12274742126465,31.992523193359375,32.54374885559082,288.8153203964233,275.02736988067625,0.018374741554260256,0.017783903121948243,480.43727111816406,479.9249267578125,23.269176483154297,21.930538177490234,297775.0539779663,1268981.8382263184,1220031.6429138184,1213683.9866638184,12.080687522888184,12.068480491638184,754882.7409744263,316345.1910018921,308.2532161712646,259.2609480857849,303.0087093353271,308.37055053710935,7.295000076293945,35.119998931884766,30.0,0.0003232418823242187,2999.785888671875,19.73366928100586,19.973759651184082,10.277179718017578,2.433335542678833,1.5132780075073242,0.6916956901550293,0.924948513507843,0.8666251003742218,2.1078248023986816,269.41505432128906,19.772369384765625,682.4324340820312,286.7758026123047,2.5672801733016968,1.294596016407013,591.9269714355469,699.6633911132812,
2025-02-06 12:24:50+01:00,10.0,2279.267333984375,105.35259246826172,7.2574143409729,7.276543617248535,5.471229076385498,3.1816484928131104,3.1900343894958496,280.9278797149658,278.60553016662595,279.0156697273254,351.22108306884763,342.4627517700195,305.9893516540527,33.11774826049805,31.992523193359375,32.53874969482422,288.7703203201294,275.01236989498136,0.0184007625579834,0.017669992446899416,480.4315490722656,479.9459533691406,23.21481704711914,22.112579345703125,298003.9358139038,1270507.7171325684,1219970.6077575684,1210937.4046325684,12.100829124450684,12.049559593200684,745971.6320037842,317260.7183456421,308.33517303466795,259.22413482666013,303.0087093353271,308.36055221557615,7.287499904632568,35.13999938964844,29.959999084472656,0.0003232418823242187,3001.832763671875,19.39956283569336,20.005813598632812,10.269712448120117,2.7245304584503174,1.5155797004699707,0.6833688616752625,0.9181505441665649,0.8691211938858032,2.1791861057281494,268.315673828125,19.409883499145508,682.20703125,286.7590637207031,2.566056728363037,1.294524908065796,591.8383178710938,699.3935546875,44.68721008300781
2025-02-06 12:24:52+01:00,10.0,2286.08642578125,105.28790283203125,7.226805686950684,7.278554439544678,5.475879192352295,3.152148485183716,3.180661916732788,280.7878798484802,278.5055297851562,278.9956697463989,351.21108093261716,342.4827484130859,305.9893516540527,33.12774658203125,31.998870849609375,32.51874923706055,288.7503198623657,274.99236991405485,0.0184007625579834,0.017669992446899416,480.4315490722656,479.9861755371094,23.21481704711914,22.575944900512695,301208.2815170288,1267333.8890075684,1221435.4515075684,1217040.9202575684,12.098387718200684,12.092284202575684,741210.8898162842,309326.1480331421,307.96064987182615,259.20204677581785,303.0287097930908,308.37055053710935,7.287499904632568,35.13999938964844,29.979999542236328,0.00032319101969401044,3014.2470703125,19.72441864013672,19.479999542236328,10.303022384643555,2.503376007080078,1.5521310567855835,0.6902601718902588,0.9311688542366028,0.8663568496704102,2.036463499069214,270.3642272949219,19.90709686279297,682.3987426757812,286.7607116699219,2.5614280700683594,1.2943865060806274,591.6921997070312,699.4705810546875,43.25483703613281
2025-02-06 12:24:54+01:00,10.0,2281.5341796875,105.23593139648438,7.275330543518066,7.277052879333496,5.474433898925781,3.1934733390808105,3.1942293643951416,280.7878798484802,278.395530128479,278.9856699943542,351.21108093261716,342.45274963378904,306.0093521118164,33.14774703979492,31.990447998046875,32.51874923706055,288.6903203964233,274.97236993312833,0.018412504196166992,0.01750409698486328,480.4449157714844,479.8866882324219,23.332595825195312,22.024009704589844,302047.5149154663,1272704.9827575684,1230468.6546325684,1223754.7874450684,12.077635765075684,12.072752952575684,755370.9983825684,323730.4449081421,308.3896011352539,258.9427541732788,303.0287097930908,308.38054885864256,7.277499198913574,35.13999938964844,29.94999885559082,0.0003233436075846354,2966.725341796875,19.624025344848633,20.298559188842773,10.264572143554688,1.8289850950241089,1.4347560405731201,0.6934301257133484,0.9220568537712097,0.8684923648834229,2.094578266143799,267.5098876953125,19.535381317138672,682.4279174804688,286.7937316894531,2.5667192935943604,1.2947025299072266,591.9600830078125,699.585205078125,46.24118423461914
2025-02-06 12:24:56+01:00,10.0,2279.3271484375,105.18907165527344,7.27656626701355,7.290897369384766,5.486043214797974,3.194037079811096,3.200327754020691,280.7528797626495,278.3405300617218,278.97066988945005,351.23108139038084,342.4677490234375,306.00435104370115,33.14774703979492,31.991317749023438,32.54374885559082,288.6853202819824,274.95736994743345,0.0184433012008667,0.017553329467773438,480.44444274902344,479.9308166503906,23.293733596801758,21.951958656311035,301399.01638031006,1270141.5061950684,1223754.7874450684,1225952.0530700684,12.079466819763184,12.070921897888184,758178.6155700684,321899.3902206421,308.3203586578369,259.07976331710813,303.01870956420896,308.38054885864256,7.272500038146973,35.119998931884766,29.959999084472656,0.00032364878336588545,2939.2265625,19.794761657714844,20.293559074401855,10.343703746795654,1.9971522688865662,1.460168480873108,0.6938142478466034,0.9327290952205658,0.8709163665771484,2.095159888267517,267.8786315917969,19.700109481811523,682.4972839355469,286.7772521972656,2.5672566890716553,1.2945838570594788,591.7908325195312,699.6762084960938,
2025-02-06 12:24:58+01:00,10.0,2277.1201171875,105.1422119140625,7.277801990509033,7.304741859436035,5.497652530670166,3.194600820541382,3.2064261436462402,280.7178796768188,278.2855299949646,278.9556697845459,351.2510818481445,342.4827484130859,305.9993499755859,33.14774703979492,31.9921875,32.568748474121094,288.6803201675415,274.94236996173856,0.018474098205566405,0.017602561950683594,480.4439697265625,479.9749450683594,23.254871368408203,21.879907608032227,300750.5178451538,1267578.0296325684,1217040.9202575684,1228149.3186950684,12.081297874450684,12.069090843200684,760986.2327575684,320068.3355331421,308.2511161804199,259.2167724609375,303.0087093353271,308.38054885864256,7.2699995040893555,35.119998931884766,29.979999542236328,0.00032278408474392363,2969.7509765625,19.965497970581055,20.288558959960938,10.422835350036621,2.1653194427490234,1.4855809211730957,0.6941983699798584,0.9434013366699219,0.873340368270874,2.0957415103912354,268.24737548828125,19.864837646484375,682.566650390625,286.7607727050781,2.56779408454895,1.294465184211731,591.62158203125,699.7672119140625,44.52356719970703
2025-02-06 12:25:00+01:00,10.0,2271.6474609375,105.39891052246094,7.259527206420898,7.2324042320251465,5.437493801116943,3.1931567192077637,3.1812264919281006,280.6578797340393,278.2755302429199,278.9456700325012,351.22108306884763,342.4827484130859,305.97934951782224,33.14774703979492,31.996307373046875,32.54874801635742,288.6203197479248,274.90236988067625,0.018301036834716795,0.017554174423217772,480.4425354003906,479.9811706542969,23.263931274414062,22.158451080322266,302276.3967514038,1265991.1155700684,1215576.0765075684,1225341.7015075684,12.080077171325684,12.047118186950684,751342.6780700684,317260.7183456421,308.32256546020506,258.6069759368896,303.0287097930908,308.36055221557615,7.247499465942383,35.119998931884766,29.979999542236328,0.0003235470581054687,2991.553955078125,19.3761043548584,19.97777557373047,10.415619850158691,2.5911049842834473,1.4813472032546997,0.6903902292251587,0.9125723838806152,0.8656737804412842,2.0788111686706543,268.2746887207031,20.383560180664062,681.9510498046875,286.76007080078125,2.566117763519287,1.2943412065505981,591.724365234375,699.4154663085938,46.108245849609375
2025-02-06 12:25:02+01:00,10.0,2278.408203125,105.13138580322266,7.231362819671631,7.242170810699463,5.443750858306885,3.172860860824585,3.1860125064849854,280.6078800201416,278.1755298614502,278.93566980361936,351.2510818481445,342.50275268554685,305.9893516540527,33.14774703979492,32.004974365234375,32.54874801635742,288.6803201675415,274.88236989974973,0.018293901443481444,0.01787983703613281,480.4134521484375,479.97430419921875,23.30636978149414,22.06034278869629,297698.7600326538,1275756.7405700684,1224975.4905700684,1221801.6624450684,12.070311546325684,12.054442405700684,752197.1702575684,316162.0855331421,308.19647827148435,258.8013986587524,303.0087093353271,308.3405517578125,7.244999885559082,35.119998931884766,30.0,0.0003238013712565104,2954.933837890625,20.383508682250977,20.248506546020508,10.320598602294922,2.143242835998535,1.4517027139663696,0.689254641532898,0.929408848285675,0.8695797324180603,1.984086036682129,268.82098388671875,19.79225730895996,682.7111206054688,286.6793212890625,2.5685112476348877,1.2942745685577393,591.8516235351562,699.8165893554688,46.068321228027344
2025-02-06 12:25:04+01:00,10.0,2275.04736328125,104.85324096679688,7.204336166381836,7.261498928070068,5.459280490875244,3.1618149280548096,3.1869025230407715,280.58788003921507,278.10553016662595,278.89566984176633,351.2510818481445,342.50275268554685,305.94935073852537,33.12774658203125,31.9996337890625,32.55875015258789,288.70031967163084,274.85236992835996,0.018358528137207033,0.01787462043762207,480.44873046875,480.05157470703125,23.35071563720703,21.984750747680664,306472.5637435913,1268798.7327575684,1221801.6624450684,1210571.1936950684,12.060545921325684,12.064208030700684,754150.2952575684,327880.8355331421,308.20908584594724,259.0837329864502,303.0087093353271,308.330549621582,7.239999771118164,35.119998931884766,30.0,0.0003232418823242187,3070.845947265625,19.79210090637207,20.18863296508789,10.325907707214355,2.315563201904297,1.4971137046813965,0.6937443614006042,0.928928792476654,0.8678966164588928,1.9304567575454712,268.46588134765625,20.01227569580078,682.5245971679688,286.62109375,2.567164659500122,1.2940294742584229,591.5617065429688,699.6746826171875,43.56407165527344
2025-02-06 12:25:06+01:00,10.0,2278.126708984375,105.14573669433594,7.193087339401245,7.269911527633667,5.463939428329468,3.1578718423843384,3.1851130723953247,280.5978800296783,278.08553018569944,278.88066997528074,351.23608245849607,342.4977516174316,305.9643501281738,33.12274742126465,31.9996337890625,32.548749923706055,288.72531976699827,274.8423699378967,0.018367852210998535,0.01776102924346924,480.44085693359375,480.0310363769531,23.285388946533203,22.087803840637207,303306.36501312256,1275573.6351013184,1220886.1351013184,1216979.8851013184,12.063597679138184,12.077025413513184,750610.2800369263,323913.5503768921,308.0447315216064,259.1723407745361,303.0037092208862,308.33555068969724,7.247499942779541,35.119998931884766,30.0,0.00032395399305555557,3043.92578125,19.911906242370605,19.863389015197754,10.318129062652588,2.1107324957847595,1.5375066995620728,0.6909961402416229,0.9348929822444916,0.8704859912395477,1.977868378162384,268.7731628417969,20.02705669403076,682.6009826660156,286.623046875,2.5660194158554077,1.294127345085144,591.6015930175781,699.5245971679688,
2025-02-06 12:25:08+01:00,10.0,2281.2060546875,105.438232421875,7.181838512420654,7.278324127197266,5.468598365783691,3.153928756713867,3.183323621749878,280.6078800201416,278.0655302047729,278.86567010879514,351.22108306884763,342.4927505493164,305.97934951782224,33.11774826049805,31.9996337890625,32.53874969482422,288.7503198623657,274.83236994743345,0.01837717628479004,0.017647438049316407,480.4329833984375,480.010498046875,23.220062255859375,22.19085693359375,300140.1662826538,1282348.5374450684,1219970.6077575684,1223388.5765075684,12.066649436950684,12.089842796325684,747070.2648162842,319946.2652206421,307.8803771972656,259.26094856262205,302.9987091064453,308.3405517578125,7.244999885559082,35.119998931884766,30.0,0.00032405571831597226,3019.18603515625,20.03171157836914,19.538145065307617,10.31035041809082,1.9059017896652222,1.577899694442749,0.6882479190826416,0.9408571720123291,0.8730753660202026,2.025279998779297,269.0804443359375,20.041837692260742,682.6773681640625,286.625,2.5648741722106934,1.2942252159118652,591.6414794921875,699.37451171875,43.416290283203125
2025-02-06 12:25:10+01:00,10.0,2276.271484375,104.35411071777344,7.245153903961182,7.27338981628418,5.4677534103393555,3.1771836280822754,3.189565658569336,280.54788007736204,278.0055302619934,278.8356698989868,351.24107971191404,342.5127548217773,305.97934951782224,33.097747802734375,31.99468994140625,32.53874969482422,288.6803201675415,274.81236996650694,0.01837717628479004,0.017647438049316407,480.4329833984375,480.0614929199219,23.220062255859375,22.40563201904297,300445.3420639038,1271972.5608825684,1222167.8733825684,1212158.1077575684,12.072752952575684,12.097167015075684,744018.5070037842,318969.7027206421,308.25951995849607,258.53959503173826,302.98870887756345,308.330549621582,7.257499694824219,35.099998474121094,30.0,0.0003233436075846354,3009.44140625,20.078853607177734,19.387939453125,10.333785057067871,2.092709541320801,1.572512149810791,0.6973838806152344,0.9399307370185852,0.8691508769989014,2.1145787239074707,268.5205078125,19.729677200317383,682.1290893554688,286.6796875,2.563920259475708,1.294285774230957,591.60546875,699.1033935546875,47.24169158935547
2025-02-06 12:25:12+01:00,10.0,2275.46240234375,105.32957458496094,7.185220718383789,7.296486854553223,5.483539581298828,3.1504459381103516,3.1992316246032715,280.4978798866272,277.90552988052366,278.8256701469421,351.24107971191404,342.4827484130859,305.96935119628904,33.0777473449707,31.995635986328125,32.51874923706055,288.64032020568845,274.7723698854446,0.018444129943847656,0.017525341033935545,480.3910217285156,480.0001220703125,23.247718811035156,22.127561569213867,306472.5637435913,1274780.1780700684,1229003.8108825684,1228637.5999450684,12.084959983825684,12.070311546325684,750976.4671325684,328369.1167831421,308.297346496582,259.04663314819334,302.98870887756345,308.330549621582,7.244999885559082,35.07999801635742,30.010000228881836,0.00032288584391276044,3025.0595703125,19.778396606445312,19.492862701416016,10.554753303527832,2.248377799987793,1.5240460634231567,0.6927825808525085,0.9355464577674866,0.8727744221687317,2.1484367847442627,268.5341796875,19.38010597229004,682.3660888671875,286.6783752441406,2.5658395290374756,1.2942466735839844,591.4223022460938,699.4744262695312,45.25752639770508
2025-02-06 12:25:14+01:00,10.0,2290.9072265625,105.66887664794922,7.228074073791504,7.2537970542907715,5.44768762588501,3.1766366958618164,3.187941551208496,280.50787963867185,277.9155301094055,278.77566995620725,351.22108306884763,342.50275268554685,305.97934951782224,33.12774658203125,31.98638916015625,32.53874969482422,288.70031967163084,274.76236989498136,0.018334339141845703,0.017771932601928712,480.417724609375,480.013671875,23.264408111572266,22.323137283325195,295943.9992904663,1274047.7561950684,1220703.0296325684,1216674.7093200684,12.062987327575684,12.077635765075684,738525.3429412842,308959.9370956421,307.9690994262695,258.95759334564207,302.9987091064453,308.330549621582,7.255000114440918,35.099998474121094,30.010000228881836,0.0003235470581054687,2953.55419921875,19.54653549194336,19.605575561523438,10.381545066833496,2.347515821456909,1.5617334842681885,0.6877738237380981,0.9245789051055908,0.8704236745834351,1.9419682025909424,269.2306823730469,20.33403968811035,682.3457641601562,286.705810546875,2.564239978790283,1.29421865940094,591.3888549804688,699.20751953125,44.68855667114258
2025-02-06 12:25:16+01:00,10.0,2283.309814453125,105.50189590454102,7.224666357040405,7.277064323425293,5.463124752044678,3.1659367084503174,3.1978052854537964,280.5178798675537,277.9155301094055,278.7856699466705,351.23108139038084,342.4977516174316,305.97435035705564,33.137746810913086,31.992172241210938,32.54374885559082,288.6803196907043,274.7523699045181,0.01839723014831543,0.017662148475646976,480.4289245605469,480.0069122314453,23.335695266723633,22.25674343109131,299873.13747406006,1264404.2015075684,1211059.4749450684,1214599.5140075684,12.069090843200684,12.075804710388184,742553.6632537842,316894.5074081421,308.1563381195068,258.9130739212036,303.01370944976804,308.3455509185791,7.262499809265137,35.099998474121094,30.0,0.0003232418823242187,3004.413330078125,19.233781814575195,19.52053928375244,10.364848613739014,2.491831064224243,1.5655858516693115,0.6923951208591461,0.9389119148254395,0.8728368282318115,1.9730273485183716,268.2746887207031,19.730043411254883,682.2572326660156,286.7047576904297,2.5643310546875,1.2942366003990173,591.2306518554688,699.2528076171875,
2025-02-06 12:25:18+01:00,10.0,2275.71240234375,105.33491516113281,7.221258640289307,7.3003315925598145,5.478561878204346,3.1552367210388184,3.2076690196990967,280.5278800964355,277.9155301094055,278.79566993713377,351.24107971191404,342.4927505493164,305.96935119628904,33.14774703979492,31.997955322265625,32.54874801635742,288.6603197097778,274.74236991405485,0.018460121154785156,0.017552364349365236,480.44012451171875,480.0001525878906,23.406982421875,22.190349578857422,303802.2756576538,1254760.6468200684,1201415.9202575684,1212524.3186950684,12.075194358825684,12.073973655700684,746581.9835662842,324829.0777206421,308.3435768127441,258.8685544967651,303.0287097930908,308.36055221557615,7.262499809265137,35.07999801635742,30.0,0.00032308929443359375,3052.02392578125,18.92102813720703,19.435503005981445,10.348152160644531,2.636146306991577,1.5694382190704346,0.6970164179801941,0.9532449245452881,0.875249981880188,2.004086494445801,267.3186950683594,19.126047134399414,682.168701171875,286.7037048339844,2.564422130584717,1.2942545413970947,591.0724487304688,699.298095703125,45.31275939941406
2025-02-06 12:25:20+01:00,10.0,2283.562255859375,105.55453491210938,7.163799285888672,7.305827617645264,5.488279819488525,3.144798994064331,3.2071473598480225,280.58788003921507,277.9455298423767,278.75566997528074,351.22108306884763,342.4927505493164,305.96935119628904,33.12774658203125,31.991943359375,32.51874923706055,288.61032047271726,274.74236991405485,0.01844987487792969,0.017625532150268554,480.40582275390625,479.94403076171875,23.354053497314453,22.084197998046875,298232.8176498413,1271240.1390075684,1225829.9827575684,1227538.9671325684,12.081297874450684,12.044676780700684,731323.1945037842,311767.5542831421,308.4397720336914,258.9427541732788,303.0087093353271,308.3405517578125,7.267499923706055,35.06999969482422,30.0,0.00032385223388671876,2999.38525390625,20.08107566833496,19.85493278503418,10.329546928405762,1.9535126686096191,1.5452065467834473,0.6909581422805786,0.9465510845184326,0.8766419291496277,2.165358304977417,268.8346252441406,19.818077087402344,682.4298095703125,286.7091064453125,2.5664315223693848,1.2944177389144897,591.6065673828125,699.4493408203125,47.63087463378906
2025-02-06 12:25:22+01:00,10.0,2282.61279296875,105.29768371582031,7.228148937225342,7.276887893676758,5.4728288650512695,3.1834938526153564,3.2049598693847656,280.6578797340393,278.0055302619934,278.77566995620725,351.21108093261716,342.4927505493164,305.97934951782224,33.14774703979492,31.991943359375,32.54874801635742,288.61032047271726,274.76236989498136,0.01839394760131836,0.017769962310791015,480.44012451171875,479.97662353515625,23.430347442626953,22.191343307495117,296630.6447982788,1261230.3733825684,1216552.6390075684,1212280.1780700684,12.091063499450684,12.083739280700684,748779.2491912842,313598.6089706421,308.4397720336914,259.1356729507446,303.03871002197263,308.330549621582,7.25,35.06999969482422,30.0,0.0003238013712565104,3016.916748046875,20.088558197021484,20.567813873291016,10.299859046936035,1.983067512512207,1.5109763145446777,0.6979785561561584,0.9482055902481079,0.8742702603340149,2.2045440673828125,266.4309997558594,19.42637062072754,682.1079711914062,286.7068786621094,2.5644545555114746,1.2943506240844727,591.3047485351562,699.3140869140625,45.07997512817383
2025-02-06 12:25:24+01:00,10.0,2284.8177490234375,105.34840393066406,7.20499062538147,7.277671575546265,5.47019100189209,3.1677507162094116,3.1996870040893555,280.6628798484802,278.03053011894224,278.77566995620725,351.2260803222656,342.4727500915527,305.97934951782224,33.15774726867676,31.992279052734375,32.553749084472656,288.62532033920286,274.7773699402809,0.01839394760131836,0.017769962310791015,480.44012451171875,479.9881591796875,23.430347442626953,22.17638397216797,300826.8117904663,1265502.8343200684,1217101.9554138184,1216003.3226013184,12.079466819763184,12.076415061950684,750915.4558181763,319702.1245956421,308.5066665649414,259.12454261779783,303.04370918273924,308.3505500793457,7.247499942779541,35.06999969482422,30.0,0.0003238013712565104,3009.48583984375,19.885330200195312,20.28967571258545,10.33885908126831,2.104924440383911,1.5426960587501526,0.6910860538482666,0.9395296275615692,0.8739418685436249,2.082351267337799,267.91278076171875,19.666743278503418,682.1724548339844,286.7060852050781,2.5649503469467163,1.2943268418312073,591.2803955078125,699.3329772949219,
2025-02-06 12:25:26+01:00,10.0,2287.022705078125,105.39912414550781,7.181832313537598,7.2784552574157715,5.46755313873291,3.152007579803467,3.1944141387939453,280.6678799629211,278.0555299758911,278.77566995620725,351.24107971191404,342.45274963378904,305.97934951782224,33.167747497558594,31.99261474609375,32.55875015258789,288.64032020568845,274.7923699855804,0.01839394760131836,0.017769962310791015,480.44012451171875,479.99969482421875,23.430347442626953,22.16142463684082,305022.9787826538,1269775.2952575684,1217651.2718200684,1219726.4671325684,12.067870140075684,12.069090843200684,753051.6624450684,325805.6402206421,308.5735610961914,259.11341228485105,303.04870834350584,308.37055053710935,7.242499828338623,35.07999801635742,29.979999542236328,0.00032364878336588545,2946.835693359375,19.68210220336914,20.011537551879883,10.377859115600586,2.2267813682556152,1.5744158029556274,0.6841935515403748,0.9308536648750305,0.8736134767532349,1.9601584672927856,269.3945617675781,19.907115936279297,682.2369384765625,286.7052917480469,2.565446138381958,1.294303059577942,591.2560424804688,699.3518676757812,47.08881378173828
2025-02-06 12:25:28+01:00,10.0,2286.65283203125,105.61331939697266,7.196484565734863,7.229776382446289,5.434966087341309,3.1536967754364014,3.1687841415405273,280.6778797149658,278.08553018569944,278.78566970825193,351.22108306884763,342.43275299072263,305.96935119628904,33.12774658203125,31.995697021484375,32.55875015258789,288.6903203964233,274.7923699855804,0.01826655387878418,0.017761898040771485,480.459228515625,480.0408020019531,23.287296295166016,22.18536376953125,303115.6301498413,1273437.4046325684,1228149.3186950684,1228881.7405700684,12.070311546325684,12.054442405700684,749023.3898162842,316406.2261581421,308.09140625,259.11341228485105,303.0287097930908,308.3405517578125,7.234999656677246,35.07999801635742,30.0,0.00032364878336588545,2974.20068359375,20.011537551879883,19.13846206665039,10.308101654052734,2.3623461723327637,1.5955466032028198,0.690546452999115,0.9329655766487122,0.8655175566673279,2.108435869216919,268.6707458496094,19.691936492919922,682.1909790039062,286.5936584472656,2.5653929710388184,1.2941627502441406,591.5692138671875,699.2943115234375,47.60383987426758
2025-02-06 12:25:30+01:00,10.0,2280.7904052734375,105.2912826538086,7.216822147369385,7.253093481063843,5.4502527713775635,3.162429690361023,3.1785728931427,280.6778797149658,278.07053008079527,278.79066982269285,351.22108306884763,342.43275299072263,305.97435035705564,33.11274719238281,31.999160766601562,32.55875015258789,288.64032020568845,274.81236996650694,0.018336567878723144,0.017579413414001467,480.43418884277344,479.9784393310547,23.324251174926758,22.151719093322754,301093.84059906006,1273498.4397888184,1226013.0882263184,1225158.5960388184,12.075804710388184,12.066649436950684,749389.6007537842,317260.7183456421,308.24050369262693,259.0800227165222,303.0287097930908,308.3555511474609,7.239999294281006,35.06999969482422,29.979999542236328,0.00032400485568576386,3033.95849609375,19.513087272644043,19.495548248291016,10.330036163330078,2.47128689289093,1.5782610774040222,0.6832482814788818,0.9202272891998291,0.869068443775177,2.120551586151123,269.4628448486328,19.959009170532227,682.2483215332031,286.6645812988281,2.5658856630325317,1.2943105101585388,591.5340270996094,699.4566650390625,
2025-02-06 12:25:32+01:00,10.0,2274.927978515625,104.96924591064453,7.237159729003906,7.2764105796813965,5.465539455413818,3.1711626052856445,3.188361644744873,280.6778797149658,278.0555299758911,278.79566993713377,351.22108306884763,342.43275299072263,305.97934951782224,33.097747802734375,32.00262451171875,32.55875015258789,288.5903200149536,274.83236994743345,0.01840658187866211,0.017396928787231446,480.4091491699219,479.91607666015625,23.3612060546875,22.118074417114258,299072.0510482788,1273559.4749450684,1223876.8577575684,1221435.4515075684,12.081297874450684,12.078856468200684,749755.8116912842,318115.2105331421,308.3896011352539,259.04663314819334,303.0287097930908,308.37055053710935,7.227499961853027,35.06999969482422,29.979999542236328,0.0003232418823242187,2993.956787109375,19.014636993408203,19.85263442993164,10.351970672607422,2.5802276134490967,1.5609755516052246,0.6759501099586487,0.907489001750946,0.8726193308830261,2.132667303085327,270.25494384765625,20.22608184814453,682.3056640625,286.7355041503906,2.566378355026245,1.294458270072937,591.4988403320312,699.6190185546875,44.06349182128906
2025-02-06 12:25:34+01:00,10.0,2273.5927734375,105.24159240722656,7.196399211883545,7.317439079284668,5.500022888183594,3.1618876457214355,3.215069055557251,280.68787994384763,278.0755299568176,278.77566995620725,351.21108093261716,342.4127487182617,305.9893516540527,33.097747802734375,31.99749755859375,32.53874969482422,288.5903200149536,274.83236994743345,0.018496912002563478,0.017615686416625975,480.43109130859375,479.9151611328125,23.34117889404297,22.153947830200195,300750.5178451538,1264404.2015075684,1228393.4593200684,1221801.6624450684,12.093504905700684,12.066649436950684,752319.2405700684,322143.5308456421,308.07039108276365,258.726621055603,303.0287097930908,308.36055221557615,7.229999542236328,35.119998931884766,29.979999542236328,0.0003237505086263021,2982.343505859375,19.77874183654785,19.73651695251465,10.2013578414917,2.4003829956054688,1.5652070045471191,0.6894411444664001,0.9400065541267395,0.8775832056999207,2.101876735687256,268.766357421875,20.572795867919922,682.1107788085938,286.7648620605469,2.564575672149658,1.294588327407837,591.6280517578125,699.3612670898438,47.43544387817383
2025-02-06 12:25:36+01:00,10.0,2274.2197265625,105.1897201538086,7.221275806427002,7.28623628616333,5.477222204208374,3.162732720375061,3.191040277481079,280.70787992477415,278.1255299091339,278.7856699466705,351.2160820007324,342.4077514648437,305.9893516540527,33.11274719238281,31.996002197265625,32.52874946594238,288.615320110321,274.8223699569702,0.018419516563415526,0.017513406753540038,480.41796875,479.9486389160156,23.30756187438965,22.22930335998535,301589.7512435913,1271789.4554138184,1228820.7054138184,1223388.5765075684,12.077635765075684,12.059325218200684,751953.0296325684,318908.6675643921,307.99228324890134,258.86807718276975,303.0287097930908,308.37055053710935,7.229999542236328,35.07999801635742,29.959999084472656,0.0003237505086263021,3006.860595703125,19.778569221496582,20.035076141357422,10.25412368774414,2.3563649654388428,1.5396273732185364,0.6894918978214264,0.934596449136734,0.8732862770557404,2.028289020061493,267.84449768066406,20.36578941345215,682.1921997070312,286.7494812011719,2.5641887187957764,1.2944915890693665,591.4729309082031,699.2561645507812,
2025-02-06 12:25:38+01:00,10.0,2274.8466796875,105.13784790039062,7.246152400970459,7.255033493041992,5.454421520233154,3.1635777950286865,3.1670114994049072,280.72787990570066,278.1755298614502,278.79566993713377,351.22108306884763,342.40275421142576,305.9893516540527,33.12774658203125,31.9945068359375,32.51874923706055,288.64032020568845,274.81236996650694,0.01834212112426758,0.0174111270904541,480.40484619140625,479.98211669921875,23.273944854736328,22.304658889770508,302428.9846420288,1279174.7093200684,1229247.9515075684,1224975.4905700684,12.061766624450684,12.052000999450684,751586.8186950684,315673.8042831421,307.91417541503904,259.0095333099365,303.0287097930908,308.38054885864256,7.232499599456787,35.07999801635742,29.959999084472656,0.00032364878336588545,3048.998291015625,19.778396606445312,20.333635330200195,10.306889533996582,2.312346935272217,1.5140477418899536,0.6895426511764526,0.9291863441467285,0.8689893484115601,1.95470130443573,266.9226379394531,20.158782958984375,682.2736206054688,286.7341003417969,2.5638017654418945,1.294394850730896,591.3178100585938,699.1510620117188,47.43071746826172
2025-02-06 12:25:40+01:00,10.0,2286.246826171875,105.19950866699219,7.196516990661621,7.260035991668701,5.4592437744140625,3.16517972946167,3.165208101272583,280.6978796958923,278.22553005218504,278.84567012786863,351.21108093261716,342.4127487182617,305.96935119628904,33.12774658203125,31.98974609375,32.54874801635742,288.6803201675415,274.85236992835996,0.018266855239868166,0.017783395767211913,480.46160888671875,479.9562683105469,23.31829071044922,21.892757415771484,303649.6877670288,1260864.1624450684,1222900.2952575684,1217285.0608825684,12.098387718200684,12.075194358825684,746337.8429412842,324340.7964706421,308.05778350830076,258.3511976242065,303.03871002197263,308.37055053710935,7.22499942779541,35.099998474121094,29.959999084472656,0.00032395399305555557,3021.3662109375,19.7417049407959,19.97935676574707,10.252974510192871,2.445511817932129,1.4940472841262817,0.692279577255249,0.9204113483428955,0.866141140460968,2.039515972137451,269.69500732421875,19.942276000976562,682.2091674804688,286.6770935058594,2.567488431930542,1.2943925857543945,591.6195678710938,699.691162109375,45.06011199951172
2025-02-06 12:25:42+01:00,10.0,2277.1822509765625,105.23623275756836,7.207797527313232,7.28218412399292,5.476289987564087,3.170791745185852,3.1792678833007812,280.66787972450254,278.2355300426483,278.8406700134277,351.2160820007324,342.42275085449216,305.96935119628904,33.12274742126465,31.991424560546875,32.54374885559082,288.65031995773313,274.8423699378967,0.018310983657836913,0.01768047332763672,480.44873046875,479.9546813964844,23.276805877685547,22.00541591644287,301475.31032562256,1265319.7288513184,1222289.9436950684,1218383.6936950684,12.101439476013184,12.087401390075684,745544.3859100342,318603.4917831421,308.00921669006345,258.49404230117796,303.01870956420896,308.36555137634275,7.232500076293945,35.119998931884766,29.94999885559082,0.00032507300482855904,3021.722412109375,19.962596893310547,20.02537250518799,10.262837886810303,2.188177525997162,1.542318344116211,0.6917584836483002,0.9262218475341797,0.8686897158622742,2.052225947380066,270.07740783691406,20.065529823303223,682.3463439941406,286.6929931640625,2.566632628440857,1.2943958044052124,591.6268310546875,699.558837890625,
2025-02-06 12:25:44+01:00,10.0,2268.11767578125,105.27295684814453,7.219078063964844,7.304332256317139,5.493336200714111,3.176403760910034,3.1933276653289795,280.63787975311277,278.24553003311155,278.8356698989868,351.22108306884763,342.43275299072263,305.96935119628904,33.11774826049805,31.99310302734375,32.53874969482422,288.6203197479248,274.83236994743345,0.018355112075805664,0.017577550888061524,480.43585205078125,479.9530944824219,23.235321044921875,22.118074417114258,299300.9328842163,1269775.2952575684,1221679.5921325684,1219482.3265075684,12.104491233825684,12.099608421325684,744750.9288787842,312866.1870956421,307.96064987182615,258.6368869781494,302.9987091064453,308.36055221557615,7.229999542236328,35.07999801635742,29.94999885559082,0.0003235470581054687,3020.654296875,20.183488845825195,20.071388244628906,10.272701263427734,1.9308432340621948,1.5905894041061401,0.6912373900413513,0.9320323467254639,0.8712382912635803,2.0649359226226807,270.4598083496094,20.188783645629883,682.4835205078125,286.7088928222656,2.565776824951172,1.2943990230560303,591.6340942382812,699.426513671875,44.581581115722656
2025-02-06 12:25:46+01:00,10.0,2280.13232421875,105.42829895019531,7.164916038513184,7.297032356262207,5.4882378578186035,3.149303436279297,3.2073745727539062,280.6578797340393,278.3155302047729,278.8256701469421,351.22108306884763,342.43275299072263,305.9893516540527,33.12774658203125,31.998138427734375,32.54874801635742,288.61032047271726,274.85236992835996,0.018455785751342775,0.01775313377380371,480.4215393066406,479.9431457519531,23.356914520263672,22.016023635864258,294494.4381713867,1261352.4436950684,1221923.7327575684,1213256.7405700684,12.058104515075684,12.082518577575684,744750.9288787842,312377.9058456421,307.8761505126953,258.47930946350095,303.0287097930908,308.3405517578125,7.2074995040893555,35.07999801635742,29.94999885559082,0.0003238013712565104,3006.94970703125,19.729110717773438,20.153593063354492,10.34356689453125,2.4296982288360596,1.547900915145874,0.6913497447967529,0.9336313009262085,0.8753915429115295,2.0310401916503906,268.24737548828125,20.116527557373047,682.2723999023438,286.7100524902344,2.5660204887390137,1.2944457530975342,591.7214965820312,699.555419921875,46.277183532714844
2025-02-06 12:25:48+01:00,10.0,2280.23974609375,105.2971420288086,7.175633192062378,7.284313678741455,5.478884220123291,3.150557041168213,3.1898417472839355,280.6428798675537,278.3305300712585,278.83067002296445,351.22108306884763,342.43275299072263,305.9793514251709,33.12274742126465,31.995513916015625,32.54374885559082,288.63532009124754,274.8423699378967,0.018388169288635254,0.017753152847290038,480.4215393066406,479.9456329345703,23.3309268951416,22.08000087738037,296821.391582489,1268127.3460388184,1220825.0999450684,1217834.3772888184,12.062987327575684,12.093504905700684,745910.5968475342,315429.6636581421,308.0195030212402,258.7444213867187,303.0287097930908,308.33055152893064,7.212499618530273,35.099998474121094,29.959999084472656,0.00032395399305555557,3048.9091796875,19.629667282104492,20.28495979309082,10.314891815185547,2.5099639892578125,1.5063278675079346,0.6933532953262329,0.9277892112731934,0.8717103898525238,2.1135663986206055,268.62977600097656,20.198782920837402,682.0646057128906,286.70704650878906,2.5658161640167236,1.294427514076233,591.7409057617188,699.4646606445312,
2025-02-06 12:25:50+01:00,10.0,2280.34716796875,105.16598510742188,7.186350345611572,7.271595001220703,5.4695305824279785,3.151810646057129,3.172308921813965,280.6278800010681,278.3455299377441,278.8356698989868,351.22108306884763,342.43275299072263,305.96935119628904,33.11774826049805,31.992889404296875,32.53874969482422,288.6603197097778,274.83236994743345,0.018320552825927733,0.017753171920776366,480.4215393066406,479.9481201171875,23.30493927001953,22.143978118896484,299148.3449935913,1274902.2483825684,1219726.4671325684,1222412.0140075684,12.067870140075684,12.104491233825684,747070.2648162842,318481.4214706421,308.16285552978513,259.0095333099365,303.0287097930908,308.3205513000488,7.199999809265137,35.07999801635742,29.959999084472656,0.00032364878336588545,2960.139892578125,19.530223846435547,20.41632652282715,10.286216735839844,2.5902297496795654,1.4647548198699951,0.6953568458557129,0.9219471216201782,0.8680292367935181,2.1960926055908203,269.0121765136719,20.281038284301758,681.8568115234375,286.70404052734375,2.5656118392944336,1.2944092750549316,591.7603149414062,699.3739013671875,46.39826583862305
2025-02-06 12:25:52+01:00,10.0,2280.524169921875,105.29718780517578,7.230416297912598,7.279455184936523,5.469082355499268,3.173875093460083,3.1954009532928467,280.57787981033323,278.33553018569944,278.8256701469421,351.22108306884763,342.45274963378904,305.97934951782224,33.14774703979492,31.9906005859375,32.54874801635742,288.64032020568845,274.81236996650694,0.018401985168457032,0.017809768676757813,480.40582275390625,479.99774169921875,23.33831787109375,22.02446937561035,303878.5696029663,1269653.2249450684,1228881.7405700684,1232421.7796325684,12.076415061950684,12.059325218200684,738769.4835662842,324218.7261581421,308.0493759155273,259.2094100952148,303.0087093353271,308.3405517578125,7.184999465942383,35.07999801635742,29.959999084472656,0.0003238013712565104,3012.8232421875,19.441984176635742,20.413860321044922,10.321818351745605,2.52337646484375,1.447803258895874,0.685011088848114,0.9213622212409973,0.8720617294311523,2.122668981552124,267.11383056640625,19.922595977783203,682.5558471679688,286.6799621582031,2.5678117275238037,1.2942942380905151,591.6223754882812,699.6715698242188,45.64667892456055
2025-02-06 12:25:54+01:00,10.0,2279.1883544921875,105.21903991699219,7.20556378364563,7.269063711166382,5.461231708526611,3.1700628995895386,3.1840145587921143,280.60287990570066,278.35553016662595,278.8256701469421,351.2160820007324,342.4577507019043,305.97934951782224,33.12274742126465,31.995574951171875,32.54874801635742,288.615320110321,274.81236996650694,0.018337035179138185,0.01766095733642578,480.41368103027344,479.9969177246094,23.331165313720703,22.01576328277588,302924.89528656006,1263732.8147888184,1223388.5765075684,1219726.4671325684,12.075804710388184,12.068480491638184,746642.9948806763,323303.1988143921,308.2194885253906,259.33088436126707,303.0087093353271,308.3505519866943,7.192500114440918,35.07999801635742,29.94999885559082,0.0003242083062065972,3020.83251953125,19.448004722595215,20.125967979431152,10.317954540252686,2.4354461431503296,1.472634494304657,0.6842426061630249,0.9207826256752014,0.8708139955997467,2.0514139533042908,268.09031677246094,20.13447856903076,682.3912963867188,286.69288635253906,2.5674968957901,1.2943023443222046,591.5758056640625,699.6091918945312,
2025-02-06 12:25:56+01:00,10.0,2277.8525390625,105.1408920288086,7.180711269378662,7.25867223739624,5.453381061553955,3.166250705718994,3.172628164291382,280.6278800010681,278.37553014755247,278.8256701469421,351.21108093261716,342.4627517700195,305.97934951782224,33.097747802734375,32.00054931640625,32.54874801635742,288.5903200149536,274.81236996650694,0.018272085189819334,0.01751214599609375,480.4215393066406,479.99609375,23.324012756347656,22.007057189941406,301971.2209701538,1257812.4046325684,1217895.4124450684,1207031.1546325684,12.075194358825684,12.077635765075684,754516.5061950684,322387.6714706421,308.3896011352539,259.4523586273193,303.0087093353271,308.36055221557615,7.177499771118164,35.07999801635742,29.959999084472656,0.00032364878336588545,3057.7197265625,19.454025268554688,19.838075637817383,10.314090728759766,2.347515821456909,1.49746572971344,0.6834741234779358,0.9202030301094055,0.8695662617683411,1.9801589250564575,269.0668029785156,20.34636116027832,682.2267456054688,286.705810546875,2.5671820640563965,1.294310450553894,591.5292358398438,699.5468139648438,44.90803146362305
2025-02-06 12:25:58+01:00,10.0,2281.881591796875,104.92874145507812,7.237053394317627,7.259202480316162,5.462348937988281,3.18497633934021,3.1947240829467773,280.6778797149658,278.38552989959715,278.8056701660156,351.21108093261716,342.4627517700195,305.9893516540527,33.097747802734375,31.99444580078125,32.53874969482422,288.6203197479248,274.81236996650694,0.018352182388305664,0.017529726028442383,480.4039001464844,479.9608459472656,23.382186889648438,21.9672794342041,298003.9358139038,1257568.2640075684,1214355.3733825684,1221679.5921325684,12.071532249450684,12.069090843200684,756347.5608825684,322753.8824081421,307.9226249694824,259.4229263305664,303.0087093353271,308.36055221557615,7.164999961853027,35.099998474121094,29.94999885559082,0.00032405571831597226,2957.069580078125,20.401264190673828,20.03407859802246,10.364861488342285,2.1248252391815186,1.5144085884094238,0.7059592008590698,0.9544217586517334,0.8690773844718933,2.055278778076172,268.8482971191406,20.153827667236328,682.3460083007812,286.73486328125,2.5661869049072266,1.2944387197494507,591.5120239257812,699.5970458984375,43.17049789428711
2025-02-06 12:26:00+01:00,10.0,2286.277587890625,105.29927825927734,7.221346378326416,7.271500587463379,5.463374137878418,3.1745898723602295,3.196638345718384,280.6678799629211,278.395530128479,278.8256701469421,351.22108306884763,342.4427551269531,305.96935119628904,33.0777473449707,31.976470947265625,32.53874969482422,288.6603197097778,274.83236994743345,0.0183594970703125,0.017477029800415038,480.47161865234375,479.949462890625,23.270130157470703,21.912620544433594,297469.8781967163,1271484.2796325684,1222167.8733825684,1216918.8499450684,12.060545921325684,12.056883811950684,744628.8585662842,316162.0855331421,308.6904167175293,258.6593202590942,302.9987091064453,308.330549621582,7.164999961853027,35.099998474121094,29.94999885559082,0.0003261411539713542,3028.26318359375,20.108732223510742,20.263479232788086,10.323363304138184,2.0336976051330566,1.4635649919509888,0.6865642070770264,0.9430807828903198,0.8742921352386475,2.141512393951416,270.0091247558594,19.22988510131836,682.2239379882812,286.6790771484375,2.565246105194092,1.294267177581787,591.4166259765625,699.4871215820312,45.51715850830078
2025-02-06 12:26:02+01:00,10.0,2280.01513671875,105.42227172851562,7.233250141143799,7.269166946411133,5.462123155593872,3.1738024950027466,3.190674066543579,280.63787999153135,278.37053003311155,278.8256701469421,351.20607986450193,342.44775238037107,305.9543518066406,33.08774757385254,31.98358154296875,32.52374839782715,288.67031993865965,274.8223699569702,0.018362155914306642,0.01761680889129639,480.4303741455078,479.99757385253906,23.269176483154297,22.015347480773926,298156.5237045288,1273315.3343200684,1215209.8655700684,1217101.9554138184,12.061156272888184,12.073363304138184,748657.1550369263,320373.5113143921,308.5085910797119,258.70044841766355,302.9937089920044,308.3205493927002,7.159999847412109,35.07999801635742,29.959999084472656,0.0003244626193576389,2986.614990234375,19.867387771606445,20.04335594177246,10.291942119598389,2.199315071105957,1.4699225425720215,0.6891534626483917,0.9347557425498962,0.8734440803527832,2.0694732069969177,268.6434326171875,19.49462127685547,682.2694396972656,286.6503601074219,2.565751314163208,1.294154405593872,591.4700927734375,699.4568176269531,
2025-02-06 12:26:04+01:00,10.0,2273.752685546875,105.5452651977539,7.245153903961182,7.266833305358887,5.460872173309326,3.1730151176452637,3.1847097873687744,280.6078800201416,278.3455299377441,278.8256701469421,351.1910766601562,342.45274963378904,305.93935241699216,33.097747802734375,31.990692138671875,32.50874710083008,288.6803201675415,274.81236996650694,0.01836481475830078,0.017756587982177736,480.3891296386719,480.0456848144531,23.26822280883789,22.118074417114258,298843.1692123413,1275146.3890075684,1208251.8577575684,1217285.0608825684,12.061766624450684,12.089842796325684,752685.4515075684,324584.9370956421,308.3267654418945,258.7415765762329,302.98870887756345,308.31054916381834,7.154999732971191,35.06999969482422,29.94999885559082,0.00032400485568576386,3041.1669921875,19.62604331970215,19.823232650756836,10.260520935058594,2.3649325370788574,1.4762800931930542,0.6917427182197571,0.9264307022094727,0.872596025466919,1.9974340200424194,267.2777404785156,19.759357452392578,682.31494140625,286.62164306640625,2.566256523132324,1.294041633605957,591.5235595703125,699.426513671875,45.6229362487793
2025-02-06 12:26:06+01:00,10.0,2275.6728515625,105.02498626708984,7.2438788414001465,7.2813496589660645,5.476802825927734,3.1808371543884277,3.1972908973693848,280.6578797340393,278.3155302047729,278.8256701469421,351.21108093261716,342.4427551269531,305.96935119628904,33.11774826049805,31.971832275390625,32.51874923706055,288.61032047271726,274.83236994743345,0.018400991439819336,0.017504405975341798,480.4573059082031,479.96978759765625,23.50902557373047,22.02695655822754,292281.9137573242,1269531.1546325684,1227538.9671325684,1226684.4749450684,12.075194358825684,12.092284202575684,740600.5382537842,307739.2339706421,308.2553199768066,258.726621055603,302.98870887756345,308.3205513000488,7.154999732971191,35.07999801635742,29.94999885559082,0.00032395399305555557,2981.364501953125,20.161075592041016,20.353635787963867,10.285226821899414,2.2609810829162598,1.5409750938415527,0.6984570622444153,0.9456163644790649,0.8709783554077148,2.017124891281128,268.752685546875,20.181304931640625,682.3860473632812,286.6804504394531,2.566596746444702,1.294309139251709,591.78564453125,699.5216674804688,46.37548828125
2025-02-06 12:26:08+01:00,10.0,2273.450439453125,105.22207641601562,7.217917203903198,7.255981683731079,5.45685076713562,3.1750394105911255,3.191783905029297,280.647879743576,278.2955302238464,278.83067002296445,351.20607986450193,342.4427551269531,305.96935119628904,33.132747650146484,31.975296020507812,32.51874923706055,288.62532033920286,274.83236994743345,0.018337327957153322,0.017620826721191404,480.46636962890625,479.9801940917969,23.404359817504883,21.94172763824463,294952.18992233276,1273132.2288513184,1227661.0374450684,1225341.7015075684,12.063597679138184,12.081297874450684,735290.4796600342,312744.1167831421,308.30573692321775,258.94960870742796,302.9937089920044,308.3205513000488,7.1449995040893555,35.06999969482422,30.0,0.00032405571831597226,3004.90283203125,20.008286476135254,20.164048194885254,10.248388290405273,2.3368250131607056,1.4893900156021118,0.6965108513832092,0.939083456993103,0.8694332242012024,2.0317952632904053,268.1927490234375,19.985170364379883,682.3162841796875,286.6806182861328,2.5661083459854126,1.2943142652511597,591.7687377929688,699.54052734375,
