_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 12:26:10+01:00,10.0,2271.22802734375,105.4191665649414,7.19195556640625,7.230613708496094,5.436898708343506,3.1692416667938232,3.186276912689209,280.63787975311277,278.2755302429199,278.8356698989868,351.2010787963867,342.4427551269531,305.96935119628904,33.14774703979492,31.978759765625,32.51874923706055,288.64032020568845,274.83236994743345,0.018273664474487306,0.017737247467041015,480.4754333496094,479.9906005859375,23.299694061279297,21.85649871826172,297622.4660873413,1276733.3030700684,1227783.1077575684,1223998.9280700684,12.052000999450684,12.070311546325684,729980.4210662842,317748.9995956421,308.3561538696289,259.1725963592529,302.9987091064453,308.3205513000488,7.132499694824219,35.07999801635742,29.959999084472656,0.00032486952039930555,2992.488525390625,19.855497360229492,19.97446060180664,10.211549758911133,2.4126689434051514,1.437804937362671,0.6945646405220032,0.9325505495071411,0.8678880929946899,2.0464656352996826,267.6328125,19.78903579711914,682.2465209960938,286.6807861328125,2.565619945526123,1.2943193912506104,591.7518310546875,699.5593872070312,44.00581359863281
2025-02-06 12:26:12+01:00,10.0,2293.52001953125,105.46701049804688,7.240567207336426,7.2327961921691895,5.441468238830566,3.1675732135772705,3.1749696731567383,280.63787975311277,278.2855299949646,278.8256701469421,351.2010787963867,342.4427551269531,305.94935073852537,33.11774826049805,31.9820556640625,32.54874801635742,288.64032020568845,274.83236994743345,0.018276525497436524,0.01772567939758301,480.46826171875,479.97430419921875,23.201465606689453,21.843120574951172,297622.4660873413,1268676.6624450684,1221923.7327575684,1221801.6624450684,12.067870140075684,12.023924827575684,763549.7093200684,326049.7808456421,308.21328964233396,258.53959503173826,302.9987091064453,308.31054916381834,7.125,35.07999801635742,29.959999084472656,0.00032481865776909727,3014.20263671875,20.17353057861328,20.183528900146484,10.280685424804688,2.222142457962036,1.5471129417419434,0.6914419531822205,0.9277918934822083,0.8665292859077454,1.9631884098052979,268.80731201171875,20.4141845703125,682.3651123046875,286.6226806640625,2.567453384399414,1.294299840927124,591.6729125976562,699.75390625,44.91526794433594
2025-02-06 12:26:14+01:00,10.0,2284.482421875,105.53094100952148,7.222485542297363,7.259650945663452,5.45981502532959,3.166088581085205,3.187818765640259,280.63787975311277,278.26052989959715,278.8256701469421,351.21108093261716,342.44775238037107,305.94935073852537,33.08274841308594,31.984268188476562,32.54374885559082,288.6953200340271,274.8223699569702,0.018344764709472657,0.017785669326782227,480.448486328125,479.994140625,23.204326629638672,21.96863842010498,296935.8205795288,1267455.9593200684,1218200.5882263184,1229247.9515075684,12.067259788513184,12.048338890075684,755615.1628494263,322082.4956893921,308.5017627716064,258.67049684524534,302.9937089920044,308.31555023193357,7.125,35.07999801635742,30.0,0.0003250221421983507,2963.521484375,20.016939163208008,20.041797637939453,10.311172008514404,2.2867549657821655,1.5578778386116028,0.692555844783783,0.9338822364807129,0.8693717122077942,2.0438846349716187,269.3877410888672,19.90742015838623,682.33154296875,286.60972595214844,2.5666849613189697,1.294175624847412,591.6758422851562,699.5953369140625,
2025-02-06 12:26:16+01:00,10.0,2275.44482421875,105.5948715209961,7.204403877258301,7.286505699157715,5.478161811828613,3.1646039485931396,3.2006678581237793,280.63787975311277,278.2355298042297,278.8256701469421,351.22108306884763,342.45274963378904,305.94935073852537,33.04774856567383,31.986480712890625,32.53874969482422,288.7503198623657,274.81236996650694,0.01841300392150879,0.017845659255981444,480.4287109375,480.01397705078125,23.20718765258789,22.09415626525879,296249.1750717163,1266235.2561950684,1214477.4436950684,1236694.2405700684,12.066649436950684,12.072752952575684,747680.6163787842,318115.2105331421,308.7902359008789,258.8013986587524,302.98870887756345,308.3205513000488,7.125,35.04999923706055,29.959999084472656,0.00032461520724826385,2953.910400390625,19.860347747802734,19.900066375732422,10.341658592224121,2.351367473602295,1.5686427354812622,0.6936697363853455,0.9399725794792175,0.872214138507843,2.1245808601379395,269.9681701660156,19.40065574645996,682.2979736328125,286.5967712402344,2.5659165382385254,1.2940514087677002,591.6787719726562,699.436767578125,47.63926315307617
2025-02-06 12:26:18+01:00,10.0,2278.423095703125,105.04466247558594,7.176174640655518,7.307753562927246,5.496076583862305,3.1525673866271973,3.206087112426758,280.6078800201416,278.1755298614502,278.8256701469421,351.21108093261716,342.45274963378904,305.9293502807617,33.04774856567383,31.971832275390625,32.50874710083008,288.6603197097778,274.81236996650694,0.018452461242675782,0.017487876892089842,480.417236328125,480.0116882324219,23.27728271484375,21.945890426635742,302276.3967514038,1277343.6546325684,1223876.8577575684,1216430.5686950684,12.053221702575684,12.060545921325684,763793.8499450684,328735.3277206421,308.63209381103513,259.3492998123169,302.98870887756345,308.31054916381834,7.114999771118164,35.06999969482422,29.959999084472656,0.00032461520724826385,3021.32177734375,20.111074447631836,20.233478546142578,10.353291511535645,2.2269060611724854,1.6148191690444946,0.7045576572418213,0.9538813233375549,0.8717991709709167,2.155742883682251,269.5174865722656,19.85549545288086,682.5700073242188,286.5386047363281,2.5678203105926514,1.293808102607727,591.5809936523438,699.5970458984375,44.7710075378418
2025-02-06 12:26:20+01:00,10.0,2270.1123046875,104.9033203125,7.159244060516357,7.307322025299072,5.490847587585449,3.1327054500579834,3.2160804271698,280.47787990570066,278.10553016662595,278.79566993713377,351.2010787963867,342.4627517700195,305.93935241699216,33.05774688720703,31.963043212890625,32.488746643066406,288.6603197097778,274.7723698854446,0.01847806167602539,0.017547603607177734,480.43060302734375,480.06280517578125,23.265838623046875,22.288671493530273,297927.6418685913,1263183.4983825684,1227172.7561950684,1218994.0452575684,12.062987327575684,12.089842796325684,748290.9679412842,316650.3667831421,308.4439529418945,259.3492998123169,302.9987091064453,308.31054916381834,7.102499961853027,35.06999969482422,29.979999542236328,0.00032461520724826385,3045.83935546875,19.583423614501953,19.862369537353516,10.292825698852539,2.5417356491088867,1.5047557353973389,0.6909408569335938,0.9315730929374695,0.8720650672912598,2.113407611846924,267.79669189453125,19.880016326904297,682.1357421875,286.6763916015625,2.5643763542175293,1.2939507961273193,591.4567260742188,699.191162109375,44.437862396240234
2025-02-06 12:26:22+01:00,10.0,2274.30029296875,104.99461364746094,7.184091806411743,7.274144887924194,5.465672731399536,3.1493605375289917,3.1980810165405273,280.47287979125974,278.0755301952362,278.7856699466705,351.20607986450193,342.4577507019043,305.9543518066406,33.0777473449707,31.960403442382812,32.50374794006348,288.6803196907043,274.75736989974973,0.01838405227661133,0.01765991401672363,480.4615936279297,480.05174255371094,23.29850196838379,22.141648292541504,297393.5842514038,1263122.4632263184,1220275.7835388184,1215209.8655700684,12.059935569763184,12.081908226013184,744750.9288787842,316040.0152206421,308.3391288757324,259.2535852432251,302.9987091064453,308.31555023193357,7.09250020980835,35.06999969482422,29.979999542236328,0.0003241574435763889,2983.322265625,19.845991134643555,19.869807243347168,10.306557655334473,2.3361746072769165,1.5465179681777954,0.6902861595153809,0.9363301694393158,0.8708704710006714,2.027687907218933,268.17225646972656,19.908449172973633,682.1965026855469,286.65020751953125,2.5649895668029785,1.2940344214439392,591.5217895507812,699.2809448242188,
2025-02-06 12:26:24+01:00,10.0,2278.48828125,105.08590698242188,7.208939552307129,7.240967750549316,5.440497875213623,3.166015625,3.180081605911255,280.4678796768188,278.0455302238464,278.77566995620725,351.21108093261716,342.45274963378904,305.96935119628904,33.097747802734375,31.957763671875,32.51874923706055,288.70031967163084,274.74236991405485,0.018290042877197266,0.01777222442626953,480.4925842285156,480.0406799316406,23.331165313720703,21.994625091552734,296859.5266342163,1263061.4280700684,1213378.8108825684,1211425.6858825684,12.056883811950684,12.073973655700684,741210.8898162842,315429.6636581421,308.2343048095703,259.1578706741333,302.9987091064453,308.3205513000488,7.09499979019165,35.06999969482422,29.979999542236328,0.00032456434461805556,3040.81103515625,20.108558654785156,19.87724494934082,10.320289611816406,2.1306135654449463,1.588280200958252,0.689631462097168,0.9410872459411621,0.869675874710083,1.9419682025909424,268.5478210449219,19.93688201904297,682.2572631835938,286.6240234375,2.5656027793884277,1.294118046760559,591.5868530273438,699.3707275390625,47.5830078125
2025-02-06 12:26:26+01:00,10.0,2277.450439453125,105.36650085449219,7.207815170288086,7.298373699188232,5.485989093780518,3.1593806743621826,3.200589656829834,280.4078797340393,278.0255302429199,278.7356699943542,351.21108093261716,342.4827484130859,305.94935073852537,33.097747802734375,31.97113037109375,32.51874923706055,288.6203197479248,274.72236993312833,0.018450433731079102,0.017561098098754883,480.4644470214844,480.0028076171875,23.413658142089844,21.981740951538086,304641.5090560913,1265746.9749450684,1226074.1233825684,1215331.9358825684,12.067870140075684,12.060545921325684,754394.4358825684,329223.6089706421,308.4439529418945,258.41148509979246,302.98870887756345,308.3205513000488,7.085000038146973,35.06999969482422,29.979999542236328,0.00032507300482855904,3038.853271484375,19.777774810791016,19.078460693359375,10.272239685058594,2.10849666595459,1.5640469789505005,0.6946136355400085,0.9367548227310181,0.8730249404907227,1.954988956451416,268.93023681640625,19.84485626220703,682.1900634765625,286.62353515625,2.5660037994384766,1.2942410707473755,591.39013671875,699.2705688476562,43.77754592895508
2025-02-06 12:26:28+01:00,10.0,2274.4349365234375,105.30939483642578,7.188056468963623,7.271907329559326,5.46248197555542,3.159417152404785,3.188198447227478,280.397879743576,278.0055302619934,278.7356699943542,351.2010787963867,342.4627517700195,305.93935241699216,33.04774856567383,31.96942138671875,32.50874710083008,288.5603202819824,274.72236993312833,0.018379309654235843,0.017546862602233888,480.458251953125,480.0023193359375,23.326873779296875,22.113985061645508,301971.2209701538,1265808.0101013184,1221313.3811950684,1214782.6194763184,12.071532249450684,12.059935569763184,746826.1003494263,323547.3394393921,308.2466644287109,258.4453972816467,302.9987091064453,308.31054916381834,7.077499866485596,35.06999969482422,30.0,0.00032405571831597226,2960.5849609375,19.65798282623291,19.794350624084473,10.252140998840332,2.176336407661438,1.557110607624054,0.6889936923980713,0.9293743669986725,0.8718145191669464,2.03208065032959,268.7117156982422,19.970558166503906,682.3086853027344,286.6510467529297,2.565394639968872,1.294186532497406,591.521484375,699.2576599121094,
2025-02-06 12:26:30+01:00,10.0,2271.41943359375,105.25228881835938,7.16829776763916,7.24544095993042,5.438974857330322,3.1594536304473877,3.175807237625122,280.38787975311277,278.03053011894224,278.72567000389097,351.20607986450193,342.4627517700195,305.94435157775877,33.062747955322266,31.96942138671875,32.49874687194824,288.55032005310056,274.70736994743345,0.01830818557739258,0.017532627105712892,480.4520568847656,480.0018310546875,23.240089416503906,22.24622917175293,299300.9328842163,1265869.0452575684,1216552.6390075684,1214233.3030700684,12.075194358825684,12.059325218200684,739257.7648162842,317871.0699081421,308.0493759155273,258.47930946350095,302.9987091064453,308.31054916381834,7.077499866485596,35.04999923706055,29.979999542236328,0.00032395399305555557,3046.95166015625,19.538190841674805,20.51024055480957,10.23204231262207,2.244176149368286,1.5501742362976074,0.683373749256134,0.9219939112663269,0.8706040978431702,2.1091723442077637,268.4931945800781,20.09626007080078,682.4273071289062,286.6785583496094,2.5647854804992676,1.2941319942474365,591.65283203125,699.2447509765625,48.44596481323242
2025-02-06 12:26:32+01:00,10.0,2270.317626953125,105.0830307006836,7.203291893005371,7.239479064941406,5.443458080291748,3.172119379043579,3.1733133792877197,280.3978799819946,278.0555299758911,278.7156700134277,351.21108093261716,342.4627517700195,305.94935073852537,33.0777473449707,31.96942138671875,32.488746643066406,288.5403198242187,274.69236996173856,0.018297735214233397,0.01783498191833496,480.4434814453125,480.00408935546875,23.30780029296875,22.169897079467773,294036.6744995117,1267211.8186950684,1216064.3577575684,1232665.9202575684,12.052000999450684,12.075194358825684,748290.9679412842,314575.1714706421,307.86770095825193,258.5245231628418,302.9987091064453,308.31054916381834,7.087499618530273,35.06999969482422,30.0,0.00032385223388671876,2987.238037109375,20.140972137451172,20.085996627807617,10.268965721130371,1.7789149284362793,1.6009764671325684,0.6888796091079712,0.9303972125053406,0.8683649301528931,2.1345791816711426,270.8149108886719,20.3367919921875,682.2748413085938,286.6259460449219,2.565289258956909,1.294127345085144,591.5146484375,699.3211669921875,47.45784378051758
2025-02-06 12:26:34+01:00,10.0,2279.94873046875,105.20519256591797,7.149134635925293,7.231933116912842,5.430959701538086,3.152632236480713,3.1891448497772217,280.36787977218626,277.97553005218504,278.7256697654724,351.1910766601562,342.4427551269531,305.94935073852537,33.097747802734375,31.96539306640625,32.498748779296875,288.6203197479248,274.69236996173856,0.0182785587310791,0.01775786590576172,480.4873352050781,480.02032470703125,23.28634262084961,22.202314376831055,302505.2785873413,1275024.3186950684,1225463.7718200684,1223144.4358825684,12.067870140075684,12.083739280700684,745849.5616912842,314575.1714706421,308.0493759155273,259.31984939575193,302.98870887756345,308.29055252075193,7.092499732971191,35.04999923706055,30.0,0.0003232418823242187,2954.355224609375,19.395503997802734,19.894258499145508,10.255899429321289,2.5131826400756836,1.4241907596588135,0.6870517730712891,0.9183682799339294,0.8706797957420349,2.069518566131592,269.6267395019531,20.148605346679688,682.2437133789062,286.5925598144531,2.564298152923584,1.2940382957458496,591.390625,699.2802734375,47.2017707824707
2025-02-06 12:26:36+01:00,10.0,2279.3629150390625,105.34546279907227,7.172808408737183,7.241882085800171,5.441522836685181,3.154797911643982,3.185194492340088,280.3628798961639,277.9505299568176,278.72066988945005,351.19607772827146,342.43775405883787,305.94435157775877,33.0777473449707,31.961471557617188,32.50374794006348,288.615320110321,274.69236996173856,0.0182785587310791,0.01775786590576172,480.48448181152344,480.04087829589844,23.28634262084961,22.104424476623535,299682.4026107788,1274841.2132263184,1222473.0491638184,1218871.9749450684,12.079466819763184,12.067870140075684,748474.0495681763,314086.8902206421,308.39485206604,259.301442527771,302.9937089920044,308.2855514526367,7.09499979019165,35.06999969482422,30.0,0.0003250221421983507,2960.762939453125,19.659713745117188,19.744481086730957,10.231544017791748,2.3453166484832764,1.5091182589530945,0.6921978890895844,0.9286170601844788,0.8692577183246613,2.04332172870636,269.86573791503906,19.99544048309326,682.308837890625,286.57960510253906,2.565552234649658,1.293968141078949,591.3923034667969,699.3939208984375,
2025-02-06 12:26:38+01:00,10.0,2278.777099609375,105.48573303222656,7.196482181549072,7.2518310546875,5.452085971832275,3.156963586807251,3.181244134902954,280.3578800201416,277.9255298614502,278.7156700134277,351.2010787963867,342.43275299072263,305.93935241699216,33.05774688720703,31.957550048828125,32.50874710083008,288.61032047271726,274.69236996173856,0.0182785587310791,0.01775786590576172,480.48162841796875,480.0614318847656,23.28634262084961,22.006534576416016,296859.5266342163,1274658.1077575684,1219482.3265075684,1214599.5140075684,12.091063499450684,12.052000999450684,751098.5374450684,313598.6089706421,308.7403282165527,259.28303565979,302.9987091064453,308.28055038452146,7.09999942779541,35.06999969482422,30.010000228881836,0.00032436089409722225,3016.73876953125,19.92392349243164,19.594703674316406,10.207188606262207,2.177450656890869,1.5940457582473755,0.6973440051078796,0.9388658404350281,0.8678356409072876,2.017124891281128,270.104736328125,19.842275619506836,682.3739624023438,286.566650390625,2.5668063163757324,1.2938979864120483,591.3939819335938,699.507568359375,48.02419662475586
2025-02-06 12:26:40+01:00,10.0,2257.941650390625,105.30842590332031,7.1897358894348145,7.248673439025879,5.449480056762695,3.161090135574341,3.1870031356811523,280.3978799819946,277.97553005218504,278.7156700134277,351.1910766601562,342.43275299072263,305.9193519592285,33.04774856567383,31.9588623046875,32.498748779296875,288.5303205490112,274.69236996173856,0.01833245086669922,0.017525876998901367,480.48162841796875,480.0474548339844,23.474693298339844,22.106094360351562,301513.4572982788,1260986.2327575684,1211547.7561950684,1222045.8030700684,12.056883811950684,12.078856468200684,737060.4991912842,321289.0386581421,308.13343658447263,258.8537143707275,303.0087093353271,308.31054916381834,7.097499847412109,35.06999969482422,30.0,0.00032441175672743054,3011.04345703125,19.5647029876709,19.545127868652344,9.984000205993652,2.368152618408203,1.5755810737609863,0.6935641765594482,0.9257683157920837,0.8693469762802124,2.193817615509033,268.97119140625,20.026439666748047,682.1616821289062,286.5935363769531,2.564967155456543,1.293953537940979,591.1270141601562,699.3818359375,46.40159606933594
2025-02-06 12:26:42+01:00,10.0,2274.367431640625,105.4240951538086,7.240621089935303,7.262125492095947,5.459164619445801,3.1848297119140625,3.194288730621338,280.4678796768188,278.08553018569944,278.7156700134277,351.2010787963867,342.40275421142576,305.94935073852537,33.05774688720703,31.953277587890625,32.488746643066406,288.2903198242187,274.72236993312833,0.018352886199951172,0.017016921997070313,480.4649353027344,480.03936767578125,23.346900939941406,22.179868698120117,294494.4381713867,1276733.3030700684,1222656.1546325684,1219482.3265075684,12.066649436950684,12.042235374450684,730834.9132537842,312988.2574081421,308.03669967651365,259.23886051177976,303.0087093353271,308.3205513000488,7.097499847412109,35.06999969482422,30.010000228881836,0.00032436089409722225,3034.8486328125,19.94392204284668,19.961387634277344,9.984000205993652,2.078996181488037,1.5344090461730957,0.6916626691818237,0.939178466796875,0.8732131123542786,2.143045425415039,267.6464538574219,20.051393508911133,682.20458984375,286.59722900390625,2.565497636795044,1.2940653562545776,591.669677734375,699.30859375,48.63132095336914
2025-02-06 12:26:43+01:00,10.0,2274.367431640625,105.4240951538086,7.240621089935303,7.262125492095947,5.459164619445801,3.1848297119140625,3.194288730621338,280.4678796768188,278.08553018569944,278.7156700134277,351.2010787963867,342.40275421142576,305.94935073852537,33.05774688720703,31.953277587890625,32.488746643066406,288.2903198242187,274.72236993312833,0.018352886199951172,0.017016921997070313,480.4649353027344,480.03936767578125,23.346900939941406,22.179868698120117,294494.4381713867,1276733.3030700684,1222656.1546325684,1219482.3265075684,12.066649436950684,12.042235374450684,730834.9132537842,312988.2574081421,308.03669967651365,259.23886051177976,303.0087093353271,308.3205513000488,7.097499847412109,35.06999969482422,30.010000228881836,0.00032436089409722225,3034.8486328125,19.94392204284668,19.961387634277344,9.984000205993652,2.078996181488037,1.5344090461730957,0.6916626691818237,0.939178466796875,0.8732131123542786,2.143045425415039,267.6464538574219,20.051393508911133,682.20458984375,286.59722900390625,2.565497636795044,1.2940653562545776,591.669677734375,699.30859375,
