_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-10 14:49:40+01:00,10.0,2789.967529296875,119.99793243408203,8.155106544494629,8.243156433105469,5.990681171417236,2.9442057609558105,2.975994110107422,280.25787963867185,277.3455299377441,277.77566995620725,356.8210815429687,347.77274932861326,306.5193504333496,33.60774612426758,32.61553955078125,33.088748931884766,291.06031837463377,273.6023699879646,0.020356189727783202,0.019447669982910157,479.18463134765625,479.2079772949219,24.302005767822266,22.191879272460938,289153.8619995117,1297607.3265075684,1240112.2093200684,1234863.1858825684,12.250975608825684,12.193602561950684,796630.7640075684,307128.8824081421,308.58192291259763,257.9950183868408,303.1887096405029,308.7405494689941,6.819999694824219,35.5099983215332,30.15999984741211,0.0003516749403211806,2972.8212890625,20.015634536743164,20.524221420288086,11.359322547912598,2.1753695011138916,1.6052279472351074,0.6494725346565247,0.9494951367378235,0.8850623965263367,2.004183769226074,266.3627014160156,20.323076248168945,692.9451904296875,288.13189697265625,2.59427809715271,1.2987654209136963,589.916259765625,710.6043701171875,46.244781494140625
2025-02-10 14:49:42+01:00,10.0,2782.94091796875,119.87747192382812,8.227497100830078,8.271990776062012,6.016963005065918,2.9447896480560303,2.947309732437134,280.22787990570066,277.26553001403806,277.75566997528074,356.8210815429687,347.75275268554685,306.5193504333496,33.65774917602539,32.632904052734375,33.09874725341797,291.02031936645506,273.6023699879646,0.02044532585144043,0.019473047256469728,479.15887451171875,479.1503601074219,24.257659912109375,22.108989715576172,285873.2223510742,1304809.4749450684,1238037.0140075684,1242187.4046325684,12.226561546325684,12.225340843200684,797851.4671325684,311279.2730331421,309.0103591918945,256.999681854248,303.1887096405029,308.7605499267578,6.815000057220459,35.5099983215332,30.15999984741211,0.00035142062717013887,3003.16748046875,20.07705307006836,19.92900276184082,11.332283020019531,2.1586997509002686,1.506534218788147,0.6531803011894226,0.9502894878387451,0.8801798820495605,2.027773380279541,264.6282653808594,20.09711456298828,692.8128051757812,288.2220153808594,2.5951929092407227,1.2988837957382202,590.142578125,710.666748046875,45.03746795654297
2025-02-10 14:49:44+01:00,10.0,2786.8253173828125,120.29320526123047,8.194527626037598,8.248966217041016,5.99770188331604,2.9585087299346924,2.9745237827301025,280.20787992477415,277.2305299282074,277.7456699848175,356.83107986450193,347.76275100708006,306.5193504333496,33.652748107910156,32.63984680175781,33.11874771118164,291.0003189086914,273.58736998736856,0.02038224124908447,0.019424221992492677,479.15553283691406,479.1334228515625,24.24311637878418,22.014931678771973,286941.3375854492,1295226.9554138184,1230468.6546325684,1234374.9046325684,12.225340843200684,12.210692405700684,794799.7093200684,311157.2027206421,308.9772438049316,257.1048597335815,303.1887096405029,308.75054969787595,6.804999828338623,35.52000045776367,30.139999389648438,0.0003510137261284722,3056.65185546875,20.051692008972168,20.094310760498047,11.381007194519043,2.1899430751800537,1.5433077216148376,0.6494589447975159,0.9521487951278687,0.8771689832210541,2.02036190032959,265.5296325683594,19.798752784729004,692.935546875,288.2217559814453,2.5959830284118652,1.298918604850769,590.1541137695312,710.7252197265625,
2025-02-10 14:49:46+01:00,10.0,2790.709716796875,120.70893859863281,8.161558151245117,8.22594165802002,5.978440761566162,2.9722278118133545,3.0017378330230713,280.18787994384763,277.1955298423767,277.7356699943542,356.84107818603513,347.77274932861326,306.5193504333496,33.64774703979492,32.64678955078125,33.13874816894531,290.9803184509277,273.5723699867725,0.020319156646728516,0.019375396728515626,479.1521911621094,479.1164855957031,24.228572845458984,21.920873641967773,288009.4528198242,1285644.4358825684,1222900.2952575684,1226562.4046325684,12.224120140075684,12.196043968200684,791747.9515075684,311035.1324081421,308.9441284179687,257.210037612915,303.1887096405029,308.7405494689941,6.797499656677246,35.5,30.119998931884766,0.0003517766994900174,2988.528076171875,20.026330947875977,20.259618759155273,11.429731369018555,2.221186399459839,1.5800812244415283,0.6457375884056091,0.9540081024169922,0.8741580843925476,2.0129504203796387,266.4309997558594,19.500391006469727,693.0582885742188,288.22149658203125,2.596773147583008,1.2989534139633179,590.1656494140625,710.78369140625,44.705345153808594
2025-02-10 14:49:48+01:00,10.0,2785.24951171875,120.4178466796875,8.187405586242676,8.2653169631958,6.010042667388916,2.9333622455596924,2.958493947982788,280.1978796958923,277.1655301094055,277.7056697845459,356.8210815429687,347.75275268554685,306.4893516540527,33.60774612426758,32.644775390625,33.13874816894531,291.0003189086914,273.5523699760437,0.020400245666503905,0.019662580490112304,479.1293029785156,479.11053466796875,24.223804473876953,21.992841720581055,279388.2369995117,1293456.9358825684,1242309.4749450684,1245849.5140075684,12.252196311950684,12.198485374450684,809814.3577575684,311157.2027206421,308.9025367736816,257.62004508972166,303.16870918273924,308.7605499267578,6.78749942779541,35.52000045776367,30.139999389648438,0.0003516749403211806,2959.82861328125,20.715789794921875,20.51863670349121,11.254209518432617,2.030094861984253,1.5481476783752441,0.6576651930809021,0.9748782515525818,0.8899893760681152,1.8975108861923218,266.4856262207031,19.978221893310547,693.2965087890625,288.1387939453125,2.5966711044311523,1.298965573310852,590.417724609375,710.8106689453125,43.9882698059082
2025-02-10 14:49:50+01:00,10.0,2788.180908203125,119.31507110595703,8.156835556030273,8.20278549194336,5.966433525085449,2.9149460792541504,2.963350772857666,280.23787965774534,277.185530090332,277.7156700134277,356.8210815429687,347.77274932861326,306.4893516540527,33.60774612426758,32.644775390625,33.088748931884766,291.06031837463377,273.56236999630926,0.02024845314025879,0.01957122993469238,479.13360595703125,479.1608581542969,24.315834045410156,22.20785140991211,286483.5739135742,1275634.6702575684,1220825.0999450684,1234008.6936950684,12.229002952575684,12.200926780700684,806030.1780700684,301635.7183456421,308.68209686279295,257.689174079895,303.16870918273924,308.7305511474609,6.789999961853027,35.5099983215332,30.119998931884766,0.0003514714898003472,3012.8232421875,20.76055145263672,19.82488250732422,11.373305320739746,1.728377342224121,1.5255588293075562,0.6477171182632446,0.9682497382164001,0.8761776685714722,1.970576286315918,266.3627014160156,19.92698097229004,693.2479858398438,288.1412048339844,2.5966711044311523,1.2988622188568115,590.4208984375,710.9005126953125,45.07770538330078
2025-02-10 14:49:52+01:00,10.0,2781.2120361328125,119.1089973449707,8.176906108856201,8.197845458984375,5.960943698883057,2.942457675933838,2.9659225940704346,280.25787987709043,277.2005299568176,277.7106698989868,356.81107940673826,347.76275100708006,306.4793514251709,33.62274742126465,32.64137268066406,33.1037483215332,291.0653184890747,273.56236999630926,0.02024845314025879,0.01957122993469238,479.13360595703125,479.1664276123047,24.315834045410156,22.08652973175049,285835.07537841797,1288329.9827575684,1225585.8421325684,1239807.0335388184,12.230223655700684,12.200926780700684,809142.9710388184,308227.5152206421,308.5818389892578,257.61603298187254,303.17870941162107,308.7255500793457,6.804999828338623,35.5,30.119998931884766,0.00035142062717013887,3014.380615234375,20.18727397918701,20.043837547302246,11.339589595794678,2.2051419019699097,1.5197542905807495,0.6486147046089172,0.9499630928039551,0.8787785172462463,1.9424559473991394,265.20867919921875,20.138606071472168,693.2962036132812,288.1109924316406,2.597054362297058,1.298795223236084,590.2438049316406,710.8324279785156,
2025-02-10 14:49:54+01:00,10.0,2774.2431640625,118.90292358398438,8.196976661682129,8.19290542602539,5.955453872680664,2.9699692726135254,2.968494415283203,280.2778800964355,277.2155298233032,277.7056697845459,356.8010772705078,347.75275268554685,306.46935119628904,33.63774871826172,32.637969970703125,33.11874771118164,291.0703186035156,273.56236999630926,0.02024845314025879,0.01957122993469238,479.13360595703125,479.1719970703125,24.315834045410156,21.965208053588867,285186.5768432617,1301025.2952575684,1230346.5843200684,1245605.3733825684,12.231444358825684,12.200926780700684,812255.7640075684,314819.3120956421,308.48158111572263,257.5428918838501,303.1887096405029,308.72054901123045,6.792500019073486,35.52000045776367,30.139999389648438,0.0003525396389431424,3071.468994140625,19.613996505737305,20.262792587280273,11.30587387084961,2.6819064617156982,1.5139497518539429,0.6495122909545898,0.93167644739151,0.8813793659210205,1.9143356084823608,264.0546569824219,20.350231170654297,693.3444213867188,288.0807800292969,2.597437620162964,1.2987282276153564,590.0667114257812,710.7643432617188,44.81865692138672
2025-02-10 14:49:56+01:00,10.0,2794.454345703125,120.60010528564453,8.14156723022461,8.169116020202637,5.938323974609375,2.922947883605957,2.9328384399414062,280.25787963867185,277.2555297851562,277.6956700325012,356.7810806274414,347.72275390625,306.46935119628904,33.63774871826172,32.6517333984375,33.09874725341797,291.0703186035156,273.56236999630926,0.02018180465698242,0.019593437194824218,479.10260009765625,479.2224426269531,24.219512939453125,22.563371658325195,286712.4557495117,1318237.2093200684,1239013.5765075684,1238159.0843200684,12.233885765075684,12.211913108825684,789916.8968200684,308837.8667831421,309.0558723449707,257.8958581924438,303.16870918273924,308.7305511474609,6.774999618530273,35.5099983215332,30.119998931884766,0.0003525905015733507,2996.93798828125,20.2187442779541,19.710472106933594,11.340375900268555,1.992466688156128,1.5275027751922607,0.6451714038848877,0.9402012228965759,0.8733372688293457,1.9037659168243408,266.1988220214844,19.924636840820312,693.1641235351562,288.13909912109375,2.5962183475494385,1.2985135316848755,590.236572265625,710.6774291992188,45.19829177856445
2025-02-10 14:49:58+01:00,10.0,2770.16015625,120.322998046875,8.145098686218262,8.182998657226562,5.951048374176025,2.9385271072387695,2.9522085189819336,280.18787994384763,277.26553001403806,277.7256697654724,356.7710784912109,347.70274963378904,306.46935119628904,33.63774871826172,32.65142822265625,33.13874816894531,291.0003189086914,273.5723699867725,0.02021136665344238,0.019367687225341795,479.12408447265625,479.1358337402344,24.300098419189453,22.091018676757812,286102.1041870117,1305053.6155700684,1239868.0686950684,1237792.8733825684,12.246092796325684,12.196043968200684,795043.8499450684,306884.7417831421,308.5401138305664,257.5968994140625,303.1887096405029,308.7405494689941,6.767499923706055,35.5,30.15999984741211,0.00035416731092664935,3019.853515625,20.06473731994629,20.49530601501465,11.408576011657715,1.9864442348480225,1.5139497518539429,0.650195300579071,0.9435338973999023,0.8725414872169495,1.8879687786102295,265.9256896972656,19.627105712890625,692.89794921875,288.0268249511719,2.5951192378997803,1.2988024950027466,590.3247680664062,710.6083984375,45.519439697265625
2025-02-10 14:50:00+01:00,10.0,2776.6693115234375,120.28825759887695,8.144510746002197,8.203495502471924,5.966283082962036,2.9294122457504272,2.9506088495254517,280.17287983894346,277.26553001403806,277.7256697654724,356.7610801696777,347.69775238037107,306.46935119628904,33.64274787902832,32.65348815917969,33.12874794006348,291.0353187561035,273.5723699867725,0.020262209892272946,0.019478645324707028,479.1221618652344,479.1543731689453,24.306774139404297,22.235157012939453,285835.07537841797,1296935.9397888184,1236938.3811950684,1237975.9788513184,12.238768577575684,12.185667991638184,798461.8186950684,307067.8472518921,308.7130054473877,257.53903474807737,303.1887096405029,308.7305492401123,6.769999980926514,35.48999786376953,30.119998931884766,0.00035233618842230903,3063.1923828125,20.149457931518555,20.096468925476074,11.402471542358398,2.0349831581115723,1.5328229069709778,0.6506268680095673,0.9466724991798401,0.8748919069766998,1.9693326950073242,265.10626220703125,19.82797336578369,692.9212951660156,288.0545196533203,2.5938527584075928,1.2987644672393799,590.1841735839844,710.40966796875,
2025-02-10 14:50:02+01:00,10.0,2783.178466796875,120.2535171508789,8.143922805786133,8.223992347717285,5.981517791748047,2.920297384262085,2.9490091800689697,280.1578797340393,277.26553001403806,277.7256697654724,356.7510818481445,347.6927551269531,306.46935119628904,33.64774703979492,32.655548095703125,33.11874771118164,291.0703186035156,273.5723699867725,0.020313053131103515,0.019589603424072264,479.1202392578125,479.17291259765625,24.31344985961914,22.379295349121094,285568.0465698242,1288818.2640075684,1234008.6936950684,1238159.0843200684,12.231444358825684,12.175292015075684,801879.7874450684,307250.9527206421,308.88589706420896,257.48117008209226,303.1887096405029,308.72054901123045,6.747499465942383,35.48999786376953,30.119998931884766,0.00035203101264105903,3060.077880859375,20.23417854309082,19.6976318359375,11.396367073059082,2.083522081375122,1.5516960620880127,0.6510584354400635,0.9498111009597778,0.8772423267364502,2.050696611404419,264.2868347167969,20.028841018676758,692.9446411132812,288.08221435546875,2.5925862789154053,1.2987264394760132,590.0435791015625,710.2109375,45.524322509765625
2025-02-10 14:50:04+01:00,10.0,2809.905029296875,119.91007995605469,8.174545288085938,8.231833457946777,5.987236499786377,2.956552028656006,2.968214988708496,280.1978796958923,277.26553001403806,277.7156700134277,356.7710784912109,347.70274963378904,306.46935119628904,33.63774871826172,32.6549072265625,33.11874771118164,291.11031951904295,273.6023699879646,0.020324539184570313,0.01965411376953125,479.1197814941406,479.1317138671875,24.221420288085938,22.020309448242188,288009.4528198242,1318481.3499450684,1234985.2561950684,1232299.7093200684,12.231444358825684,12.200926780700684,793334.8655700684,304687.4761581421,308.51920928955076,257.2489179611206,303.1887096405029,308.72054901123045,6.734999656677246,35.48999786376953,30.099998474121094,0.0003528448486328125,2997.160400390625,20.277341842651367,20.53863525390625,11.310352325439453,2.0157361030578613,1.5207306146621704,0.6501846313476562,0.9535147547721863,0.8819794654846191,1.8827451467514038,264.6692199707031,20.257646560668945,693.0460205078125,288.0265808105469,2.595431089401245,1.2988109588623047,590.2839965820312,710.65576171875,44.37256622314453
2025-02-10 14:50:06+01:00,10.0,2788.240234375,119.5181655883789,8.156835556030273,8.29663372039795,6.027527809143066,2.9252028465270996,2.988041400909424,280.1578797340393,277.26553001403806,277.7356699943542,356.7510818481445,347.6927551269531,306.46935119628904,33.64774703979492,32.65765380859375,33.13874816894531,291.06031837463377,273.5723699867725,0.020486473083496094,0.019454654693603517,479.10595703125,479.1431579589844,24.184703826904297,21.92843246459961,288772.3922729492,1286743.0686950684,1225097.5608825684,1237548.7327575684,12.236327171325684,12.193602561950684,801269.4358825684,311279.2730331421,308.43141021728513,257.8499282836914,303.1887096405029,308.71055068969724,6.729999542236328,35.46999740600586,30.119998931884766,0.0003519292873806424,2939.49365234375,19.733325958251953,20.319181442260742,11.353409767150879,2.524601697921753,1.6213029623031616,0.6422958374023438,0.94842928647995,0.8904913067817688,1.9919694662094116,267.8240051269531,20.074769973754883,692.78466796875,288.07867431640625,2.593961238861084,1.2986690998077393,590.0439453125,710.4846801757812,44.004913330078125
2025-02-10 14:50:08+01:00,10.0,2813.959716796875,120.11779403686523,8.16982364654541,8.246054649353027,5.9941582679748535,2.9334871768951416,2.967182755470276,280.15287985801695,277.26052989959715,277.72066988945005,356.75608291625974,347.68775405883787,306.46935119628904,33.65774726867676,32.66270446777344,33.14874839782715,291.0753187179565,273.5673699915409,0.020364541053771973,0.019567713737487794,479.0968933105469,479.1747131347656,24.18661117553711,22.00220489501953,287589.83612060547,1292663.4788513184,1226745.5101013184,1234680.0804138184,12.235106468200684,12.185667991638184,807983.3030700684,309753.3941268921,308.44813385009763,257.8001712799072,303.17870941162107,308.71055068969724,6.71750020980835,35.48999786376953,30.099998474121094,0.00035238705105251737,3030.79931640625,20.009653091430664,19.79398822784424,11.386157989501953,2.3270267248153687,1.5408396124839783,0.648453414440155,0.9609204232692719,0.8829867541790009,1.9672762155532837,267.2230987548828,20.0153226852417,692.8138122558594,288.07847595214844,2.594085454940796,1.2986634373664856,589.9502868652344,710.5357055664062,
2025-02-10 14:50:10+01:00,10.0,2839.67919921875,120.71742248535156,8.182811737060547,8.195475578308105,5.960788726806641,2.9417715072631836,2.946324110031128,280.1478799819946,277.2555297851562,277.7056697845459,356.761083984375,347.68275299072263,306.46935119628904,33.667747497558594,32.667755126953125,33.158748626708984,291.0903190612793,273.56236999630926,0.020242609024047852,0.01968077278137207,479.08782958984375,479.2062683105469,24.188518524169922,22.075977325439453,286407.2799682617,1298583.8890075684,1228393.4593200684,1231811.4280700684,12.233885765075684,12.177733421325684,814697.1702575684,308227.5152206421,308.46485748291013,257.750414276123,303.16870918273924,308.71055068969724,6.702499866485596,35.5,30.09000015258789,0.0003528448486328125,2955.42333984375,20.285980224609375,19.268795013427734,11.418906211853027,2.1294517517089844,1.460376262664795,0.6546109914779663,0.9734115600585938,0.8754822015762329,1.9425829648971558,266.6221923828125,19.955875396728516,692.8429565429688,288.0782775878906,2.594209671020508,1.298657774925232,589.8566284179688,710.5867309570312,46.07362747192383
2025-02-10 14:50:12+01:00,10.0,2787.75244140625,119.83982849121094,8.21883773803711,8.168365478515625,5.934617519378662,2.9497928619384766,2.9502272605895996,280.1578797340393,277.2555297851562,277.6756700515747,356.761083984375,347.67275085449216,306.46935119628904,33.667747497558594,32.667755126953125,33.13874816894531,291.1303199768066,273.53236999511716,0.02017795944213867,0.019541278839111328,479.10357666015625,479.1170654296875,24.048805236816406,21.964685440063477,290069.3893432617,1295287.9905700684,1228515.5296325684,1227172.7561950684,12.215575218200684,12.172850608825684,796752.8343200684,313842.7495956421,308.61537017822263,258.055779838562,303.1587089538574,308.72054901123045,6.690000057220459,35.48999786376953,30.09000015258789,0.00035340433756510416,3026.394287109375,19.715707778930664,20.628915786743164,11.417304992675781,2.407646656036377,1.5400803089141846,0.6433889865875244,0.9263272881507874,0.8650200366973877,1.8785400390625,263.87713623046875,19.884016036987305,692.8397216796875,288.0234680175781,2.595609664916992,1.298841118812561,590.0244750976562,710.535400390625,47.188926696777344
2025-02-10 14:50:14+01:00,10.0,2770.723388671875,120.44285583496094,8.12502670288086,8.16857624053955,5.931736946105957,2.9719948768615723,2.987924337387085,280.1478799819946,277.24553003311155,277.64566984176633,356.761083984375,347.67275085449216,306.46935119628904,33.687747955322266,32.667572021484375,33.13874816894531,291.11031951904295,273.53236999511716,0.02017795944213867,0.019541278839111328,479.10357666015625,479.1683349609375,24.048805236816406,21.926435470581055,283660.6979370117,1291381.7405700684,1233154.2015075684,1229492.0921325684,12.236327171325684,12.175292015075684,792236.2327575684,309082.0074081421,308.8401473999023,257.73510398864744,303.14870872497556,308.71055068969724,6.659999847412109,35.459999084472656,30.09000015258789,0.0003522344631618924,2962.943359375,19.792522430419922,20.08396339416504,11.28668212890625,2.4284183979034424,1.4387725591659546,0.6360124945640564,0.9204899668693542,0.8912861943244934,1.7954262495040894,263.64495849609375,19.615079879760742,692.9251098632812,288.0233154296875,2.5949630737304688,1.2985116243362427,590.0143432617188,710.541748046875,47.129302978515625
2025-02-10 14:50:16+01:00,10.0,2790.33203125,120.46514892578125,8.132158279418945,8.225213050842285,5.97731351852417,2.8959052562713623,2.929042339324951,280.08788003921507,277.1955298423767,277.65567007064817,356.73107757568357,347.67275085449216,306.46935119628904,33.667747497558594,32.692108154296875,33.13874816894531,291.06031837463377,273.51236998438833,0.020310842514038085,0.0195943546295166,479.014404296875,479.13629150390625,24.124622344970703,21.89502716064453,286559.8678588867,1298828.0296325684,1238403.2249450684,1232421.7796325684,12.241209983825684,12.193602561950684,785034.0843200684,308471.6558456421,308.5568374633789,257.86523857116697,303.1587089538574,308.71055068969724,6.652499675750732,35.48999786376953,30.06999969482422,0.0003528448486328125,2960.94091796875,19.956331253051758,19.64524269104004,11.396087646484375,2.2420337200164795,1.5468477010726929,0.6476146578788757,0.9363266825675964,0.8717994093894958,1.917382836341858,266.8133850097656,20.967912673950195,693.0925903320312,288.0833740234375,2.5962891578674316,1.2988016605377197,590.2505493164062,710.7506103515625,42.19892883300781
2025-02-10 14:50:18+01:00,10.0,2782.607177734375,120.24440383911133,8.174593925476074,8.235015869140625,5.9852283000946045,2.9291549921035767,2.950732946395874,280.08287992477415,277.17052986621854,277.65066995620725,356.73107757568357,347.6777519226074,306.46935119628904,33.68274688720703,32.68473815917969,33.15374755859375,291.0153182983398,273.4973699837923,0.020343039512634276,0.019409610748291013,479.05230712890625,479.1536865234375,24.20783042907715,22.069854736328125,287895.01190185547,1301208.4007263184,1238403.2249450684,1239623.9280700684,12.243651390075684,12.189330101013184,792724.5140075684,310668.9214706421,308.57565155029295,257.44421710968015,303.1537088394165,308.71554985046384,6.659999847412109,35.48999786376953,30.06999969482422,0.0003527939860026041,3017.005859375,19.891186714172363,20.06808090209961,11.399561405181885,2.244116425514221,1.5171766877174377,0.6491280794143677,0.9362230002880096,0.8775965571403503,1.887961208820343,266.5743865966797,20.53534507751465,692.9112548828125,288.0821075439453,2.5952014923095703,1.2987658977508545,590.1598510742188,710.5238342285156,
2025-02-10 14:50:20+01:00,10.0,2774.88232421875,120.0236587524414,8.217029571533203,8.244818687438965,5.993143081665039,2.962404727935791,2.972423553466797,280.07787981033323,277.1455298900604,277.64566984176633,356.73107757568357,347.68275299072263,306.46935119628904,33.69774627685547,32.6773681640625,33.16874694824219,290.9703182220459,273.48236998319624,0.02037523651123047,0.01922486686706543,479.0902099609375,479.17108154296875,24.291038513183594,22.24468231201172,289230.1559448242,1303588.7718200684,1238403.2249450684,1246826.0765075684,12.246092796325684,12.185057640075684,800414.9436950684,312866.1870956421,308.594465637207,257.02319564819334,303.14870872497556,308.72054901123045,6.632500171661377,35.459999084472656,30.06999969482422,0.00035325174967447913,3057.986328125,19.82604217529297,20.49091911315918,11.403035163879395,2.246199131011963,1.4875056743621826,0.6506415009498596,0.9361193180084229,0.8833937048912048,1.8585395812988281,266.33538818359375,20.1027774810791,692.7299194335938,288.0808410644531,2.594113826751709,1.2987301349639893,590.0691528320312,710.2970581054688,42.96796417236328
2025-02-10 14:50:22+01:00,10.0,2776.3701171875,120.43597412109375,8.191641807556152,8.205439567565918,5.966720104217529,2.9392218589782715,2.9251160621643066,280.0278800964355,277.11552991867063,277.6256698608398,356.72108306884763,347.67275085449216,306.46935119628904,33.64774703979492,32.68731689453125,33.158748626708984,290.95031967163084,273.45236998200414,0.0202692928314209,0.019397415161132813,479.07830810546875,479.21435546875,24.210453033447266,22.028955459594727,286483.5739135742,1289672.7561950684,1232910.0608825684,1226806.5452575684,12.255858421325684,12.192381858825684,791625.8811950684,307861.3042831421,308.08720245361326,257.71979370117185,303.14870872497556,308.6705497741699,6.625,35.459999084472656,30.09000015258789,0.0003533534749348958,3019.942626953125,20.43419647216797,20.129619598388672,11.409897804260254,2.0041019916534424,1.5652270317077637,0.6573606729507446,0.9600316286087036,0.875517725944519,1.9509804248809814,265.2291564941406,20.676528930664062,692.904052734375,288.0828552246094,2.595243215560913,1.2984189987182617,590.0484619140625,710.564453125,44.12730407714844
2025-02-10 14:50:24+01:00,10.0,2775.431640625,118.86539459228516,8.167449951171875,8.239143371582031,5.983920574188232,2.966691493988037,2.998408555984497,279.97787990570066,277.0055297851562,277.59567012786863,356.72108306884763,347.68275299072263,306.46935119628904,33.687747955322266,32.68548583984375,33.158748626708984,290.9603199005127,273.45236998200414,0.020356681823730467,0.019407703399658204,479.0334777832031,479.15447998046875,24.258136749267578,21.98004722595215,282897.7584838867,1295410.0608825684,1238159.0843200684,1230468.6546325684,12.226561546325684,12.174071311950684,800414.9436950684,304077.1245956421,308.63627471923826,258.1773027420044,303.14870872497556,308.6705497741699,6.635000228881836,35.459999084472656,30.049999237060547,0.0003531500244140625,3005.83740234375,19.592857360839844,19.499189376831055,11.325068473815918,2.4084179401397705,1.4135836362838745,0.6481009721755981,0.9334918260574341,0.8858119249343872,1.8290953636169434,264.4097595214844,20.050493240356445,692.8186645507812,288.0796203613281,2.594123601913452,1.298875331878662,589.8495483398438,710.38427734375,45.95936965942383
2025-02-10 14:50:26+01:00,10.0,2762.662109375,119.45352554321289,8.160654544830322,8.201424598693848,5.960757493972778,2.963324785232544,2.9817670583724976,279.95787992477415,276.9505298376083,277.5906700134277,356.7260803222656,347.68775405883787,306.46935119628904,33.67274856567383,32.68963623046875,33.158748626708984,290.99031963348386,273.43236998617647,0.020266056060791016,0.019444757461547852,479.0313262939453,479.16986083984375,24.248361587524414,21.996031761169434,284156.60858154297,1294555.5686950684,1235839.7483825684,1234496.9749450684,12.222289085388184,12.188719749450684,798705.9593200684,304931.6167831421,308.5108474731445,257.7325510025024,303.1537088394165,308.6655506134033,6.602499961853027,35.459999084472656,30.049999237060547,0.0003527939860026041,2991.732177734375,19.73727321624756,19.617615699768066,11.37012004852295,2.323142886161804,1.4537664651870728,0.6496289968490601,0.9457862973213196,0.8844501078128815,1.8185749053955078,265.95982360839844,20.327835083007812,692.767822265625,288.0802917480469,2.5936715602874756,1.2988046407699585,589.8774108886719,710.2876892089844,
2025-02-10 14:50:28+01:00,10.0,2749.892578125,120.04165649414062,8.15385913848877,8.163705825805664,5.937594413757324,2.959958076477051,2.965125560760498,279.93787994384763,276.8955298900604,277.5856698989868,356.73107757568357,347.6927551269531,306.46935119628904,33.65774917602539,32.69378662109375,33.158748626708984,291.02031936645506,273.4123699903488,0.020175430297851564,0.0194818115234375,479.0291748046875,479.18524169921875,24.23858642578125,22.01201629638672,285415.4586791992,1293701.0765075684,1233520.4124450684,1238525.2952575684,12.218016624450684,12.203368186950684,796996.9749450684,305786.1089706421,308.38542022705076,257.28779926300047,303.1587089538574,308.6605514526367,6.587500095367432,35.459999084472656,30.049999237060547,0.0003537603759765625,2974.334228515625,19.881689071655273,19.736042022705078,11.41517162322998,2.237867832183838,1.493949294090271,0.651157021522522,0.9580807685852051,0.8830882906913757,1.8080544471740723,267.5098876953125,20.60517692565918,692.7169799804688,288.0809631347656,2.593219518661499,1.2987339496612549,589.9052734375,710.1911010742188,44.07762908935547
2025-02-10 14:50:30+01:00,10.0,2779.912353515625,120.15294647216797,8.172650337219238,8.133228302001953,5.912271499633789,2.9928877353668213,2.95768404006958,279.9078797340393,276.8755299091339,277.5556701660156,356.71108093261716,347.6627487182617,306.4293502807617,33.61774826049805,32.69378662109375,33.158748626708984,290.9603199005127,273.40236999988554,0.02007870864868164,0.019314676284790038,479.0253601074219,479.24163818359375,24.174213409423828,22.234474182128906,285568.0465698242,1292114.1624450684,1224731.3499450684,1229003.8108825684,12.188719749450684,12.196043968200684,789184.4749450684,305175.7574081421,308.627912902832,257.4425930023193,303.14870872497556,308.6705497741699,6.572499752044678,35.45000076293945,30.049999237060547,0.0003531500244140625,2938.959716796875,19.94856834411621,20.298690795898438,11.465561866760254,2.0817365646362305,1.4913638830184937,0.6588482856750488,0.9605993628501892,0.8801078200340271,1.8122632503509521,264.6828918457031,19.431533813476562,692.9508666992188,287.96990966796875,2.5951666831970215,1.2984105348587036,589.9171142578125,710.6896362304688,44.23460388183594
2025-02-10 14:50:32+01:00,10.0,2720.623046875,120.48390197753906,8.189285278320312,8.215471267700195,5.967113971710205,2.9185922145843506,2.910827159881592,279.84787979125974,276.88552989959715,277.5356701850891,356.72108306884763,347.6427520751953,306.409349822998,33.667747497558594,32.688323974609375,33.13874816894531,290.940319442749,273.3823699891567,0.02007870864868164,0.01934809112548828,479.0191650390625,479.2424011230469,24.182796478271484,22.283533096313477,287017.6315307617,1287597.5608825684,1218383.6936950684,1234985.2561950684,12.204588890075684,12.160643577575684,789184.4749450684,300903.2964706421,308.6696189880371,258.00261344909666,303.1187099456787,308.6605514526367,6.552499771118164,35.439998626708984,30.06999969482422,0.0003533534749348958,2967.125732421875,19.917797088623047,20.227643966674805,11.338150024414062,2.256194829940796,1.551038384437561,0.6437059640884399,0.9449093341827393,0.8733764290809631,1.824887752532959,264.0546569824219,19.749326705932617,693.0552368164062,287.9123840332031,2.5927391052246094,1.2982503175735474,589.9807739257812,710.2489013671875,42.56731414794922
2025-02-10 14:50:34+01:00,10.0,2752.1553955078125,120.07999801635742,8.180718898773193,8.214613914489746,5.967248916625977,2.9509648084640503,2.954676389694214,279.857879781723,276.9105298757553,277.5406700611114,356.72108306884763,347.6527503967285,306.4043506622314,33.66274833679199,32.684783935546875,33.14874839782715,290.9153188705444,273.3923699945211,0.020178335189819336,0.01934809112548828,479.0191650390625,479.23316955566406,24.182796478271484,22.18819808959961,285377.31170654297,1291259.6702575684,1225768.9476013184,1233825.5882263184,12.199706077575684,12.172850608825684,797180.0804138184,305664.0386581421,308.77567901611326,257.77661027908323,303.1187099456787,308.65555038452146,6.547499656677246,35.45000076293945,30.01999855041504,0.00035391299777560764,2998.8515625,19.956283569335938,20.08541202545166,11.394069194793701,2.2611939907073975,1.5282983779907227,0.6462892591953278,0.9444315433502197,0.8830820620059967,1.862732172012329,265.38621520996094,19.731362342834473,692.9529113769531,287.90065002441406,2.5937681198120117,1.2982414960861206,590.0682373046875,710.3569641113281,
2025-02-10 14:50:36+01:00,10.0,2783.687744140625,119.67609405517578,8.172152519226074,8.213756561279297,5.967383861541748,2.98333740234375,2.998525619506836,279.86787977218626,276.93552985191343,277.54566993713377,356.72108306884763,347.6627487182617,306.3993515014648,33.65774917602539,32.681243896484375,33.158748626708984,290.8903182983398,273.40236999988554,0.02027796173095703,0.01934809112548828,479.0191650390625,479.22393798828125,24.182796478271484,22.092863082885742,283736.9918823242,1294921.7796325684,1233154.2015075684,1232665.9202575684,12.194823265075684,12.185057640075684,805175.6858825684,310424.7808456421,308.88173904418943,257.5506071090698,303.1187099456787,308.6505493164062,6.547499656677246,35.459999084472656,30.049999237060547,0.00035381123860677083,2992.57763671875,19.994770050048828,19.943180084228516,11.44998836517334,2.266193151473999,1.5055583715438843,0.6488725543022156,0.9439537525177002,0.8927876949310303,1.9005765914916992,266.7177734375,19.713397979736328,692.8505859375,287.888916015625,2.594797134399414,1.2982326745986938,590.1557006835938,710.4650268554688,46.413360595703125
2025-02-10 14:50:38+01:00,10.0,2758.95068359375,120.2373046875,8.1963529586792,8.235357284545898,5.984651565551758,2.9510855674743652,2.9651286602020264,279.86787977218626,277.02552976608274,277.5556701660156,356.7010787963867,347.6427520751953,306.37935104370115,33.63774871826172,32.680145263671875,33.13874816894531,290.9703182220459,273.43237000107763,0.020337556838989256,0.019464269638061523,479.0496826171875,479.26568603515625,24.269580841064453,22.1544132232666,285262.8707885742,1306762.5999450684,1229247.9515075684,1225341.7015075684,12.210692405700684,12.187499046325684,785400.2952575684,295288.0620956421,308.393782043457,258.1089462280273,303.1187099456787,308.640550994873,6.542499542236328,35.40999984741211,30.03999900817871,0.0003536586507161458,2970.64111328125,19.726041793823242,20.037891387939453,11.378250122070312,2.1869287490844727,1.4241833686828613,0.6439642906188965,0.9443290829658508,0.8834662437438965,1.7606722116470337,265.39306640625,20.120792388916016,692.8716430664062,287.9127502441406,2.594857692718506,1.298202395439148,589.9758911132812,710.3685913085938,44.30127716064453
2025-02-10 14:50:40+01:00,10.0,2763.2894287109375,120.0836181640625,8.191639423370361,8.212121486663818,5.9681077003479,2.942521810531616,2.9473341703414917,279.86787977218626,277.03052976131437,277.5706700325012,356.69607772827146,347.6427520751953,306.4043506622314,33.667747497558594,32.67897033691406,33.13874816894531,290.98531856536863,273.43736999630926,0.020273887634277343,0.019489294052124025,479.0480194091797,479.2602081298828,24.216890335083008,22.30799388885498,283965.8737182617,1297241.1155700684,1232604.8851013184,1227722.0726013184,12.200926780700684,12.199095726013184,793273.8304138184,305114.7222518921,308.5816120147705,258.06337490081785,303.1187099456787,308.6455501556396,6.535000324249268,35.43000030517578,30.049999237060547,0.00035381123860677083,2936.6015625,19.961480140686035,20.082616806030273,11.400370597839355,2.0648001432418823,1.408883273601532,0.6486388146877289,0.9526188969612122,0.8813812732696533,1.752243161201477,265.4135437011719,19.779769897460938,692.9859619140625,287.91380310058594,2.595763921737671,1.2982324361801147,590.0180358886719,710.5813293457031,
2025-02-10 14:50:42+01:00,10.0,2767.628173828125,119.929931640625,8.186925888061523,8.188885688781738,5.951563835144043,2.933958053588867,2.929539680480957,279.86787977218626,277.035529756546,277.5856698989868,356.6910766601562,347.6427520751953,306.4293502807617,33.69774627685547,32.67779541015625,33.13874816894531,291.0003189086914,273.4423699915409,0.02021021842956543,0.019514318466186523,479.0463562011719,479.2547302246094,24.164199829101562,22.46157455444336,282668.8766479492,1287719.6311950684,1235961.8186950684,1230102.4436950684,12.191161155700684,12.210692405700684,801147.3655700684,314941.3824081421,308.76944198608396,258.0178035736084,303.1187099456787,308.6505493164062,6.534999847412109,35.43000030517578,30.049999237060547,0.00035416731092664935,3009.39697265625,20.196918487548828,20.127342224121094,11.422491073608398,1.942671537399292,1.3935831785202026,0.6533133387565613,0.9609087109565735,0.8792963027954102,1.7438141107559204,265.43402099609375,19.43874740600586,693.1002807617188,287.91485595703125,2.596670150756836,1.2982624769210815,590.0601806640625,710.7940673828125,45.19120788574219
2025-02-10 14:50:44+01:00,10.0,2776.480712890625,120.19383239746094,8.211143493652344,8.27748966217041,6.01576042175293,2.9202051162719727,2.9423422813415527,279.8578800201416,276.99552979469297,277.5856698989868,356.7010787963867,347.6427520751953,306.409349822998,33.71774673461914,32.681396484375,33.158748626708984,290.9603199005127,273.4623700022697,0.020434246063232422,0.019335027694702148,479.06683349609375,479.27239990234375,24.16706085205078,22.481061935424805,291213.7985229492,1312744.0452575684,1244140.5296325684,1224731.3499450684,12.194823265075684,12.172850608825684,804443.2640075684,314331.0308456421,308.5108474731445,257.5506071090698,303.098709487915,308.62055053710935,6.53249979019165,35.40999984741211,30.03999900817871,0.00035294657389322914,3023.8134765625,19.998567581176758,20.237882614135742,11.228523254394531,2.2828667163848877,1.4219810962677002,0.6391761898994446,0.9160183668136597,0.8862056136131287,1.7233132123947144,264.7375183105469,19.144039154052734,692.96337890625,287.8841247558594,2.5956897735595703,1.2980964183807373,590.0001831054688,710.6806640625,45.8967170715332
2025-02-10 14:50:46+01:00,10.0,2774.390869140625,119.65003967285156,8.22238540649414,8.236165046691895,5.981133460998535,2.9239368438720703,2.953221321105957,279.88787975311277,276.9455298423767,277.6056698799133,356.6710800170898,347.6427520751953,306.36935272216795,33.69774627685547,32.692138671875,33.16874694824219,290.92031898498533,273.45236998200414,0.02033171081542969,0.019533784866333007,479.05255126953125,479.3091125488281,24.263381958007812,22.10976219177246,285720.6344604492,1289672.7561950684,1234985.2561950684,1220947.1702575684,12.189940452575684,12.191161155700684,799194.2405700684,309692.3589706421,308.8983749389648,256.9448169708252,303.098709487915,308.640550994873,6.534999847412109,35.40999984741211,30.03999900817871,0.0003536077880859375,2973.444091796875,19.722522735595703,20.2169189453125,11.447579383850098,2.561429977416992,1.395186424255371,0.6569955945014954,0.9618740677833557,0.8780977129936218,1.8106815814971924,266.44464111328125,20.13221549987793,692.9715576171875,287.88189697265625,2.5946030616760254,1.297946572303772,589.8978881835938,710.470703125,42.46961212158203
2025-02-10 14:50:48+01:00,10.0,2775.404296875,119.82886505126953,8.174730777740479,8.182554244995117,5.9459428787231445,2.928528904914856,2.9435079097747803,279.84787979125974,276.95552983283994,277.60067000389097,356.6710800170898,347.63775100708006,306.37435188293455,33.69774627685547,32.69825744628906,33.163747787475586,290.940319442749,273.45236998200414,0.02020085048675537,0.019543689727783205,479.0325164794922,479.2715606689453,24.1696834564209,22.061840057373047,283279.2282104492,1293640.0413513184,1235351.4671325684,1229125.8811950684,12.187499046325684,12.165526390075684,800842.1897888184,306274.3902206421,308.7234252929687,257.10853185653684,303.098709487915,308.6305507659912,6.527500152587891,35.39999771118164,30.01999855041504,0.0003548285251193576,2978.828125,20.02284336090088,20.535780906677246,11.435944557189941,2.4429794549942017,1.3649760484695435,0.6564610302448273,0.9530421793460846,0.8748810887336731,1.842730700969696,265.95298767089844,20.12335777282715,692.9425354003906,287.8828430175781,2.5952022075653076,1.2980793118476868,590.1048583984375,710.5067443847656,
2025-02-10 14:50:50+01:00,10.0,2776.417724609375,120.0076904296875,8.127076148986816,8.12894344329834,5.910752296447754,2.9331209659576416,2.9337944984436035,279.8078798294067,276.9655298233032,277.59567012786863,356.6710800170898,347.6327499389648,306.37935104370115,33.69774627685547,32.704376220703125,33.158748626708984,290.9603199005127,273.45236998200414,0.020069990158081055,0.0195535945892334,479.0124816894531,479.2340087890625,24.075984954833984,22.013917922973633,280837.8219604492,1297607.3265075684,1235717.6780700684,1237304.5921325684,12.185057640075684,12.139891624450684,802490.1390075684,302856.4214706421,308.54847564697263,257.2722467422485,303.098709487915,308.62055053710935,6.524999618530273,35.38999938964844,30.010000228881836,0.0003543198988172743,3017.45068359375,20.323163986206055,20.854642868041992,11.424309730529785,2.324528932571411,1.3347656726837158,0.6559264659881592,0.9442102909088135,0.8716644644737244,1.8747798204421997,265.4613342285156,20.114500045776367,692.9135131835938,287.8837890625,2.59580135345459,1.2982120513916016,590.3118286132812,710.5427856445312,45.70746612548828
2025-02-10 14:50:52+01:00,10.0,2779.289306640625,119.82749938964844,8.118901252746582,8.181723594665527,5.946167469024658,2.9158670902252197,2.938429594039917,279.82787981033323,276.93552985191343,277.59567012786863,356.6910766601562,347.62274780273435,306.36935272216795,33.69774627685547,32.6983642578125,33.18874740600586,291.02031936645506,273.43237000107763,0.020190780639648437,0.019510780334472656,479.0506286621094,479.3194580078125,24.242877960205078,21.901634216308594,286788.7496948242,1289184.4749450684,1233520.4124450684,1218505.7640075684,12.191161155700684,12.147215843200684,804565.3343200684,311645.4839706421,308.70705261230466,257.6277603149414,303.098709487915,308.6005500793457,6.502500057220459,35.38999938964844,30.010000228881836,0.0003534552001953125,3039.5205078125,20.124177932739258,20.183713912963867,11.369608879089355,2.2002265453338623,1.4351835250854492,0.6492711305618286,0.9455554485321045,0.8738216161727905,1.7738465070724487,264.09564208984375,19.896495819091797,693.1129150390625,287.8013916015625,2.596984386444092,1.2978696823120117,590.0427856445312,710.6013793945312,44.88351821899414
2025-02-10 14:50:54+01:00,10.0,2773.994384765625,120.2289810180664,8.17073917388916,8.184070587158203,5.953081130981445,2.947293281555176,2.9521021842956543,279.7778800964355,276.8955298900604,277.59567012786863,356.6910766601562,347.62274780273435,306.3593505859375,33.60774612426758,32.7021484375,33.158748626708984,291.0903190612793,273.4423699915409,0.0202055606842041,0.019714698791503907,478.9686279296875,479.3753356933594,24.143695831298828,22.06328773498535,287322.8073120117,1292114.1624450684,1227783.1077575684,1230102.4436950684,12.194823265075684,12.174071311950684,803466.7015075684,311889.6245956421,308.3896011352539,258.0102085113525,303.0887092590332,308.6005500793457,6.499999523162842,35.39999771118164,30.01999855041504,0.0003543198988172743,2988.661865234375,20.227882385253906,20.759586334228516,11.382619857788086,2.114813804626465,1.493585467338562,0.6537023782730103,0.9467851519584656,0.8776938915252686,1.6847717761993408,267.414306640625,20.40229034423828,692.7294921875,287.7436218261719,2.593668222427368,1.297643780708313,589.9210815429688,710.46142578125,45.816375732421875
2025-02-10 14:50:56+01:00,10.0,2778.0826416015625,120.45791244506836,8.129034042358398,8.191147327423096,5.958632946014404,2.928268074989319,2.950618624687195,279.7928799629211,276.8905298948288,277.5706700325012,356.6910766601562,347.6277488708496,306.34435119628904,33.61274719238281,32.69215393066406,33.12874794006348,291.05531921386716,273.42736999094484,0.020221035957336424,0.019537955284118655,478.973876953125,479.391845703125,24.18231964111328,22.146453857421875,284194.7555541992,1289550.6858825684,1229858.3030700684,1227416.8968200684,12.191771507263184,12.169188499450684,799194.2405700684,308166.4800643921,308.6252731323242,257.88031139373777,303.08370914459226,308.5755504608154,6.485000133514404,35.38999938964844,30.0,0.00035437076144748266,2943.053466796875,20.348889350891113,20.149803161621094,11.39194107055664,2.039872467517853,1.5221574306488037,0.6567855179309845,0.9538926780223846,0.8767231702804565,1.785347580909729,267.3255310058594,20.14970302581787,692.8947143554688,287.7175750732422,2.595062255859375,1.297611951828003,590.0988159179688,710.4989318847656,
2025-02-10 14:50:58+01:00,10.0,2782.1708984375,120.68684387207031,8.087328910827637,8.198224067687988,5.964184761047363,2.909242868423462,2.9491350650787354,279.8078798294067,276.88552989959715,277.54566993713377,356.6910766601562,347.6327499389648,306.3293518066406,33.61774826049805,32.682159423828125,33.09874725341797,291.02031936645506,273.4123699903488,0.02023651123046875,0.0193612117767334,478.9791259765625,479.4083557128906,24.220943450927734,22.2296199798584,281066.7037963867,1286987.2093200684,1231933.4983825684,1224731.3499450684,12.188719749450684,12.164305686950684,794921.7796325684,304443.3355331421,308.8609451293945,257.750414276123,303.07870903015134,308.55055084228513,6.482500076293945,35.38999938964844,30.010000228881836,0.0003534552001953125,2964.989990234375,20.46989631652832,19.540019989013672,11.401262283325195,1.9649311304092407,1.5507293939590454,0.6598686575889587,0.9610002040863037,0.8757524490356445,1.8859233856201172,267.23675537109375,19.89711570739746,693.0599365234375,287.6915283203125,2.596456289291382,1.2975801229476929,590.2765502929688,710.5364379882812,44.3083610534668
2025-02-10 14:51:00+01:00,10.0,2738.947265625,119.91118621826172,8.164881706237793,8.166359901428223,5.937031269073486,2.9431893825531006,2.9437222480773926,279.82787981033323,276.86552991867063,277.5356701850891,356.6710800170898,347.6427520751953,306.3293518066406,33.60774612426758,32.674102783203125,33.09874725341797,291.0003189086914,273.362369993329,0.020142366409301758,0.019422624588012697,479.033935546875,479.3370056152344,24.207115173339844,21.797401428222656,283736.9918823242,1283203.0296325684,1229980.3733825684,1222167.8733825684,12.189940452575684,12.159422874450684,795532.1311950684,307617.1636581421,308.6529830932617,257.7657236099243,303.0887092590332,308.5705513000488,6.474999904632568,35.380001068115234,30.0,0.0003540147230360243,3062.881103515625,20.42650604248047,20.30530548095703,11.346976280212402,1.8505507707595825,1.4047653675079346,0.6550725102424622,0.9549374580383301,0.875300943851471,1.8722646236419678,266.949951171875,19.80290985107422,692.9491577148438,287.7439880371094,2.595259189605713,1.2976540327072144,589.9203491210938,710.61474609375,46.042049407958984
2025-02-10 14:51:02+01:00,10.0,2762.45751953125,120.21292877197266,8.155907154083252,8.186238288879395,5.949476480484009,2.94297456741333,2.9539300203323364,279.85287990570066,276.85052981376646,277.515669965744,356.6710800170898,347.63775100708006,306.34435119628904,33.61274719238281,32.665191650390625,33.11874771118164,290.96031894683836,273.362369993329,0.020200178146362303,0.01936763858795166,479.06541442871094,479.3521270751953,24.165868759155273,21.986087799072266,285835.07537841797,1283386.1351013184,1226745.5101013184,1227966.2132263184,12.189940452575684,12.154540061950684,801635.6468200684,308776.8316268921,308.62999572753904,257.6427349090576,303.0887092590332,308.5755504608154,6.457499980926514,35.349998474121094,29.959999084472656,0.0003554389105902778,3015.715576171875,20.195637702941895,20.157024383544922,11.348643779754639,2.0825411677360535,1.414474368095398,0.6514439582824707,0.9505094885826111,0.878990650177002,1.8038238883018494,265.8027648925781,19.878986358642578,692.900634765625,287.7575378417969,2.5947052240371704,1.2976849675178528,589.89990234375,710.4689636230469,
2025-02-10 14:51:04+01:00,10.0,2785.9677734375,120.5146713256836,8.146932601928711,8.206116676330566,5.961921691894531,2.9427597522735596,2.9641377925872803,279.8778800010681,276.8355297088623,277.4956697463989,356.6710800170898,347.6327499389648,306.3593505859375,33.61774826049805,32.656280517578125,33.13874816894531,290.92031898498533,273.362369993329,0.020257989883422853,0.019312652587890625,479.0968933105469,479.36724853515625,24.124622344970703,22.174774169921875,287933.1588745117,1283569.2405700684,1223510.6468200684,1233764.5530700684,12.189940452575684,12.149657249450684,807739.1624450684,309936.4995956421,308.6070083618164,257.5197462081909,303.0887092590332,308.580549621582,6.454999923706055,35.349998474121094,30.0,0.00035594753689236115,2999.251953125,19.96476936340332,20.008743286132812,11.350311279296875,2.3145315647125244,1.4241833686828613,0.6478154063224792,0.9460815191268921,0.882680356502533,1.735383152961731,264.65557861328125,19.955062866210938,692.8521118164062,287.7710876464844,2.594151258468628,1.2977159023284912,589.8794555664062,710.3231811523438,41.849609375
