_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-10 14:51:06+01:00,10.0,2782.363525390625,120.18071746826172,8.179692268371582,8.230403900146484,5.978470325469971,2.955843210220337,2.9741687774658203,279.79788007736204,276.785529756546,277.4956697463989,356.66107788085935,347.6327499389648,306.3493522644043,33.65774917602539,32.6680908203125,33.11874771118164,290.9803184509277,273.33236999213693,0.020321332931518554,0.019504367828369142,479.03155517578125,479.421142578125,24.168014526367188,22.16795539855957,288009.4528198242,1284057.5218200684,1236816.3108825684,1237182.5218200684,12.200926780700684,12.160643577575684,797485.2561950684,311645.4839706421,308.6945747375488,257.41944732666013,303.0587085723877,308.5705513000488,6.452500343322754,35.349998474121094,29.959999084472656,0.00035457421196831597,2987.416015625,19.676658630371094,19.225099563598633,11.328449249267578,2.123183250427246,1.3915777206420898,0.649215579032898,0.9422886967658997,0.8847378492355347,1.852264165878296,265.65252685546875,20.10794448852539,692.884521484375,287.6889343261719,2.5949597358703613,1.2975050210952759,589.8599853515625,710.4757690429688,44.02155685424805
2025-02-10 14:51:08+01:00,10.0,2775.4007568359375,120.13813400268555,8.187687397003174,8.217441082000732,5.972409725189209,2.949122667312622,2.9662492275238037,279.78287997245786,276.7505297899246,277.4756697654724,356.66107788085935,347.6327499389648,306.33935203552244,33.66274833679199,32.66828918457031,33.12874794006348,290.9703191757202,273.31236999630926,0.020285619735717773,0.019410501480102538,479.0577850341797,479.3685607910156,24.074316024780273,21.944758415222168,289573.47869873047,1284789.9436950684,1231506.2522888184,1233520.4124450684,12.195433616638184,12.153929710388184,801330.4710388184,312316.8706893921,308.40769996643064,257.86648216247556,303.0587085723877,308.5705513000488,6.4375,35.32999801635742,29.959999084472656,0.0003552354600694445,2951.72998046875,20.096434593200684,19.681371688842773,11.353835582733154,2.0015783309936523,1.3931723833084106,0.6551462411880493,0.9567053914070129,0.881259560585022,1.831740379333496,266.1373596191406,20.26912784576416,692.8683166503906,287.68988037109375,2.5958662033081055,1.2976353764533997,589.9048156738281,710.6401977539062,
2025-02-10 14:51:10+01:00,10.0,2768.43798828125,120.09555053710938,8.195682525634766,8.20447826385498,5.966349124908447,2.9424021244049072,2.958329677581787,279.7678798675537,276.7155298233032,277.4556697845459,356.66107788085935,347.6327499389648,306.3293518066406,33.667747497558594,32.668487548828125,33.13874816894531,290.9603199005127,273.2923700004816,0.02024990653991699,0.019316635131835937,479.0840148925781,479.31597900390625,23.98061752319336,21.721561431884766,291137.5045776367,1285522.3655700684,1226196.1936950684,1229858.3030700684,12.189940452575684,12.147215843200684,805175.6858825684,312988.2574081421,308.1208251953125,258.313516998291,303.0587085723877,308.5705513000488,6.427500247955322,35.32999801635742,29.94999885559082,0.00035437076144748266,3053.892822265625,20.516210556030273,20.137643814086914,11.37922191619873,1.8799734115600586,1.3947670459747314,0.6610769033432007,0.9711220860481262,0.8777812719345093,1.8112165927886963,266.6221923828125,20.43031120300293,692.8521118164062,287.6908264160156,2.5967726707458496,1.2977657318115234,589.9496459960938,710.8046264648438,43.05232238769531
2025-02-10 14:51:12+01:00,10.0,2759.330078125,120.21038055419922,8.145764350891113,8.217535018920898,5.965571880340576,2.93397855758667,2.9402239322662354,279.79788007736204,276.65552988052366,277.4256700515747,356.66107788085935,347.6127532958984,306.3293518066406,33.63774871826172,32.672515869140625,33.13874816894531,290.9103187561035,273.27236998975275,0.020277444839477538,0.01934987258911133,479.06256103515625,479.3901062011719,24.045944213867188,22.06952667236328,285339.1647338867,1278442.2874450684,1234863.1858825684,1226074.1233825684,12.204588890075684,12.155760765075684,794921.7796325684,308227.5152206421,309.01863327026365,257.86523857116697,303.03871002197263,308.580549621582,6.422500133514404,35.32999801635742,29.92999839782715,0.00035457421196831597,3014.736572265625,20.241979598999023,19.793180465698242,11.361489295959473,1.9093810319900513,1.3963580131530762,0.6456190347671509,0.9447336196899414,0.8768554329872131,1.735383152961731,264.65557861328125,19.41065216064453,692.945556640625,287.6905822753906,2.5951955318450928,1.2975022792816162,589.843505859375,710.3731079101562,44.4885368347168
2025-02-10 14:51:14+01:00,10.0,2759.7572021484375,120.10428237915039,8.145180702209473,8.199363708496094,5.954344034194946,2.929933547973633,2.9352043867111206,279.8028799533844,276.69052984714506,277.4106699466705,356.6560806274414,347.62775268554685,306.33935203552244,33.62774848937988,32.66847229003906,33.13874816894531,290.9103187561035,273.2623699918389,0.02023611545562744,0.019295050621032716,479.0532531738281,479.3853302001953,24.1091251373291,22.01217269897461,285720.6344604492,1284179.5921325684,1232726.9554138184,1225891.0179138184,12.188109397888184,12.142943382263184,798889.0647888184,308227.5152206421,308.8149112701416,257.86523857116697,303.04370918273924,308.56555023193357,6.414999961853027,35.32999801635742,29.939998626708984,0.0003549302503797743,2990.886474609375,20.12398052215576,19.90505027770996,11.355578899383545,2.1502828001976013,1.3479710817337036,0.6434990763664246,0.9434566497802734,0.8757666647434235,1.77013498544693,265.65936279296875,19.45640468597412,692.9012756347656,287.7167663574219,2.5956865549087524,1.2975121140480042,589.7852783203125,710.4542846679688,
2025-02-10 14:51:16+01:00,10.0,2760.184326171875,119.99818420410156,8.144597053527832,8.181192398071289,5.943116188049316,2.9258885383605957,2.930184841156006,279.8078798294067,276.72552981376646,277.39566984176633,356.6510833740234,347.6427520751953,306.3493522644043,33.61774826049805,32.6644287109375,33.13874816894531,290.9103187561035,273.2523699939251,0.020194786071777344,0.019240228652954102,479.0439453125,479.38055419921875,24.172306060791016,21.954818725585938,286102.1041870117,1289916.8968200684,1230590.7249450684,1225707.9124450684,12.171629905700684,12.130125999450684,802856.3499450684,308227.5152206421,308.6111892700195,257.86523857116697,303.04870834350584,308.55055084228513,6.394999980926514,35.32999801635742,29.92999839782715,0.0003548285251193576,3027.23974609375,20.0059814453125,20.01692008972168,11.349668502807617,2.3911845684051514,1.299584150314331,0.6413791179656982,0.9421796798706055,0.8746778964996338,1.804886817932129,266.66314697265625,19.50215721130371,692.8569946289062,287.7429504394531,2.596177577972412,1.297521948814392,589.72705078125,710.5354614257812,46.13774871826172
2025-02-10 14:51:18+01:00,10.0,2766.0164794921875,119.9305648803711,8.165667057037354,8.190047264099121,5.946662425994873,2.9254090785980225,2.932958245277405,279.7878798484802,276.74052979946134,277.40066995620725,356.6510833740234,347.63775100708006,306.33935203552244,33.61774826049805,32.66056823730469,33.12874794006348,290.92531909942625,273.2673699945211,0.020211021423339845,0.019387310981750488,479.05873107910156,479.4058532714844,24.20186996459961,22.05360507965088,279846.0006713867,1292663.4788513184,1228820.7054138184,1227294.8265075684,12.185667991638184,12.130736351013184,798034.5726013184,299316.3824081421,308.72358932495115,257.6191967964172,303.04870834350584,308.55055084228513,6.389999866485596,35.32999801635742,29.939998626708984,0.0003557440863715278,2991.55419921875,19.750161170959473,19.820618629455566,11.370209217071533,2.286459803581238,1.320631980895996,0.6423726081848145,0.9370368719100952,0.8800569474697113,1.769593894481659,266.949951171875,19.53129482269287,692.9423828125,287.71571350097656,2.595131039619446,1.2974699139595032,589.6972045898438,710.3726806640625,
2025-02-10 14:51:20+01:00,10.0,2771.8486328125,119.86294555664062,8.186737060546875,8.198902130126953,5.95020866394043,2.924929618835449,2.9357316493988037,279.7678798675537,276.7555297851562,277.40567007064817,356.6510833740234,347.6327499389648,306.3293518066406,33.61774826049805,32.656707763671875,33.11874771118164,290.940319442749,273.28236999511716,0.020227256774902343,0.019534393310546874,479.0735168457031,479.43115234375,24.231433868408203,22.15239143371582,273589.8971557617,1295410.0608825684,1227050.6858825684,1228881.7405700684,12.199706077575684,12.131346702575684,793212.7952575684,290405.2495956421,308.8359893798828,257.37315502166746,303.04870834350584,308.55055084228513,6.389999866485596,35.31999969482422,29.939998626708984,0.00035442162407769095,3057.05224609375,19.494340896606445,19.624317169189453,11.39074993133545,2.181735038757324,1.3416798114776611,0.6433660984039307,0.931894063949585,0.8854359984397888,1.734300971031189,267.23675537109375,19.56043243408203,693.0277709960938,287.6884765625,2.5940845012664795,1.2974178791046143,589.6673583984375,710.2098999023438,41.18234634399414
2025-02-10 14:51:22+01:00,10.0,2777.5107421875,119.8619613647461,8.154745101928711,8.168310165405273,5.938377380371094,2.9066483974456787,2.9114835262298584,279.73787965774534,276.7555297851562,277.40567007064817,356.6510833740234,347.62274780273435,306.29934921264646,33.65774917602539,32.65716552734375,33.11874771118164,290.8703197479248,273.28236999511716,0.02014479637145996,0.01930513381958008,479.074951171875,479.466552734375,24.012088775634766,21.976064682006836,283660.6979370117,1294677.6390075684,1234985.2561950684,1218994.0452575684,12.196043968200684,12.141112327575684,808227.4436950684,305786.1089706421,308.1880706787109,257.6277603149414,303.0287097930908,308.53055038452146,6.377500057220459,35.32999801635742,29.939998626708984,0.00035472679985894094,3026.97265625,20.47272300720215,20.36549949645996,11.296685218811035,2.026541233062744,1.3716824054718018,0.6533467173576355,0.9588832855224609,0.8672569394111633,1.7817378044128418,263.8361511230469,20.47301483154297,693.03076171875,287.5489807128906,2.596437692642212,1.297067403793335,589.9172973632812,710.4688110351562,42.65309143066406
2025-02-10 14:51:24+01:00,10.0,2767.43310546875,120.53073501586914,8.182271480560303,8.16658878326416,5.934811592102051,2.937527060508728,2.9357998371124268,279.7478796482086,276.78052976131437,277.4156700611114,356.6460823059082,347.62274780273435,306.284349822998,33.647748947143555,32.65556335449219,33.108747482299805,290.8803190231323,273.28236999511716,0.02014217758178711,0.01938908100128174,479.0802001953125,479.4969482421875,24.012327194213867,22.018649101257324,285796.9284057617,1293151.7601013184,1228027.2483825684,1221374.4163513184,12.184447288513184,12.129515647888184,801513.5765075684,308410.6206893921,308.44964065551756,257.8227819442749,303.01870956420896,308.515550994873,6.380000114440918,35.31999969482422,29.939998626708984,0.0003548285251193576,3006.6826171875,20.18259906768799,20.507543563842773,11.36280345916748,2.1871695518493652,1.3524727821350098,0.6522946953773499,0.948538064956665,0.8740762174129486,1.7659109234809875,265.0038299560547,20.57598876953125,692.9679870605469,287.51988220214844,2.5958468914031982,1.2969492673873901,589.8939514160156,710.3858032226562,
2025-02-10 14:51:26+01:00,10.0,2757.35546875,121.19950866699219,8.209797859191895,8.164867401123047,5.931245803833008,2.9684057235717773,2.960116147994995,279.75787963867185,276.8055297374725,277.4256700515747,356.64108123779295,347.62274780273435,306.2693504333496,33.63774871826172,32.653961181640625,33.09874725341797,290.8903182983398,273.28236999511716,0.020139558792114258,0.0194730281829834,479.08544921875,479.52734375,24.01256561279297,22.061233520507812,287933.1588745117,1291625.8811950684,1221069.2405700684,1223754.7874450684,12.172850608825684,12.117918968200684,794799.7093200684,311035.1324081421,308.7112106323242,258.0178035736084,303.0087093353271,308.5005516052246,6.359999656677246,35.32999801635742,29.939998626708984,0.00035498111300998265,2990.041015625,19.892475128173828,20.649587631225586,11.428921699523926,2.3477978706359863,1.3332631587982178,0.6512426733970642,0.9381928443908691,0.8808954954147339,1.7500840425491333,266.1715087890625,20.67896270751953,692.9052124023438,287.49078369140625,2.5952560901641846,1.2968311309814453,589.87060546875,710.3027954101562,45.61189651489258
2025-02-10 14:51:28+01:00,10.0,2757.197265625,118.75601196289062,8.130928993225098,8.129973411560059,5.907898426055908,2.9724631309509277,2.972113847732544,279.7778800964355,276.81552972793577,277.43566980361936,356.621076965332,347.6127532958984,306.2493499755859,33.61774826049805,32.65325927734375,33.09874725341797,290.90031852722166,273.28236999511716,0.02007446098327637,0.01943347358703613,479.074951171875,479.50628662109375,24.013042449951172,21.871049880981445,283660.6979370117,1300048.7327575684,1224365.1390075684,1231445.2171325684,12.167967796325684,12.115477561950684,782714.7483825684,301147.4370956421,308.0409225463867,257.9111684799194,303.0087093353271,308.4805511474609,6.357500076293945,35.31999969482422,29.939998626708984,0.0003550320095486111,2977.58251953125,19.516708374023438,20.342098236083984,11.395215034484863,2.4978363513946533,1.4079498052597046,0.6516958475112915,0.9225350022315979,0.8819158673286438,1.6510059833526611,268.1654357910156,20.365604400634766,693.032470703125,287.5209045410156,2.5963447093963623,1.2969774007797241,589.85400390625,710.4618530273438,45.457210540771484
2025-02-10 14:51:30+01:00,10.0,2773.482666015625,119.61445617675781,8.131077289581299,8.140856266021729,5.915548086166382,2.955148696899414,2.976690888404846,279.7928799629211,276.81552972793577,277.42066993713377,356.621076965332,347.6177505493164,306.2493499755859,33.60274887084961,32.65351867675781,33.09874725341797,290.8803190231323,273.28236999511716,0.020091177940368653,0.019342406272888184,479.0751953125,479.5074157714844,24.016618728637695,21.899582862854004,285720.6344604492,1294860.7444763184,1225402.7366638184,1232543.8499450684,12.155760765075684,12.119139671325684,787292.3851013184,303466.7730331421,308.2528900146484,257.9111684799194,303.0037092208862,308.4805511474609,6.352499961853027,35.29999923706055,29.92999839782715,0.00035559149848090276,2985.0576171875,19.730443000793457,20.023866653442383,11.41405200958252,2.3203922510147095,1.4090232253074646,0.6499619483947754,0.9308284521102905,0.8792343139648438,1.702653706073761,267.24359130859375,20.16005229949951,692.96240234375,287.4931335449219,2.596403956413269,1.2968958020210266,589.8781433105469,710.46484375,
2025-02-10 14:51:32+01:00,10.0,2789.76806640625,120.472900390625,8.1312255859375,8.151739120483398,5.9231977462768555,2.9378342628479004,2.9812679290771484,279.8078798294067,276.81552972793577,277.40567007064817,356.621076965332,347.62274780273435,306.2493499755859,33.58774948120117,32.653778076171875,33.09874725341797,290.86031951904295,273.28236999511716,0.020107894897460937,0.019251338958740233,479.075439453125,479.508544921875,24.02019500732422,21.928115844726562,287780.5709838867,1289672.7561950684,1226440.3343200684,1233642.4827575684,12.143553733825684,12.122801780700684,791870.0218200684,305786.1089706421,308.46485748291013,257.9111684799194,302.9987091064453,308.4805511474609,6.340000152587891,35.279998779296875,29.939998626708984,0.0003552354600694445,2978.427734375,19.944177627563477,19.70563507080078,11.432888984680176,2.1429481506347656,1.4100966453552246,0.6482280492782593,0.9391219019889832,0.8765527606010437,1.7543014287948608,266.3217468261719,19.954500198364258,692.892333984375,287.4653625488281,2.596463203430176,1.296814203262329,589.9022827148438,710.4678344726562,44.81256103515625
2025-02-10 14:51:34+01:00,10.0,2784.92919921875,119.67939758300781,8.134428977966309,8.192912101745605,5.951243877410889,2.939600944519043,2.96073579788208,279.7778800964355,276.77552976608274,277.43566980361936,356.59107818603513,347.62274780273435,306.2593521118164,33.58774948120117,32.635955810546875,33.088748931884766,290.8703197479248,273.2523699939251,0.02021419143676758,0.019523012161254884,479.0639953613281,479.4849853515625,24.02639389038086,21.76910400390625,280380.0582885742,1286620.9983825684,1226928.6155700684,1223510.6468200684,12.180174827575684,12.120360374450684,793945.2171325684,311279.2730331421,308.38123931884763,257.13227500915525,302.9987091064453,308.4805511474609,6.352499961853027,35.279998779296875,29.94999885559082,0.00035554063585069447,3017.940185546875,19.59369468688965,20.355499267578125,11.315373420715332,2.02297306060791,1.3143128156661987,0.64677494764328,0.9326229095458984,0.8802623152732849,1.7516465187072754,264.3960876464844,19.939069747924805,692.9966430664062,287.4652404785156,2.5964865684509277,1.296810507774353,589.8369750976562,710.4851684570312,45.740936279296875
2025-02-10 14:51:36+01:00,10.0,2761.069091796875,119.77989196777344,8.082179069519043,8.21977424621582,5.969327926635742,2.9173479080200195,2.9670138359069824,279.79788007736204,276.7555297851562,277.4256700515747,356.59107818603513,347.5927490234375,306.2593521118164,33.597747802734375,32.62615966796875,33.088748931884766,290.92031898498533,273.2523699939251,0.020268125534057616,0.019497800827026367,479.1317138671875,479.5557861328125,23.996353149414062,21.968711853027344,283355.5221557617,1279540.9202575684,1222656.1546325684,1220458.8890075684,12.153319358825684,12.137450218200684,804565.3343200684,304199.1949081421,308.21328964233396,257.4117321014404,302.9987091064453,308.45055236816404,6.347499847412109,35.279998779296875,29.959999084472656,0.00035594753689236115,2950.484375,19.99371337890625,19.92961883544922,11.241600036621094,2.0381507873535156,1.3269503116607666,0.6450046300888062,0.9502943158149719,0.8841771483421326,1.6967830657958984,266.499267578125,20.382474899291992,692.97265625,287.4351501464844,2.59618878364563,1.2966614961624146,589.775390625,710.377197265625,43.138450622558594
2025-02-10 14:51:38+01:00,10.0,2765.934326171875,120.44315719604492,8.126818180084229,8.202316761016846,5.956581354141235,2.9511220455169678,2.9784027338027954,279.8078800678253,276.7355298042297,277.4106699466705,356.5760787963867,347.5877517700195,306.25435104370115,33.61774826049805,32.62715148925781,33.088748931884766,290.9053186416626,273.2623699918389,0.02022753810882568,0.019327339172363282,479.1314697265625,479.5461120605469,23.97775650024414,22.061006546020508,285224.72381591797,1281677.1507263184,1222900.2952575684,1222412.0140075684,12.150877952575684,12.146605491638184,799499.4163513184,303649.8785018921,308.1649574279785,257.56576290130613,302.9987091064453,308.45055236816404,6.359999656677246,35.25,29.94999885559082,0.0003557949490017361,3006.326904296875,19.903447151184082,19.83833599090576,11.241600036621094,2.196714162826538,1.3422111868858337,0.6432950496673584,0.9527812302112579,0.8876219391822815,1.724214792251587,266.1988220214844,20.207494735717773,692.9886169433594,287.4348907470703,2.5964226722717285,1.2967369556427002,589.7436828613281,710.3872375488281,
2025-02-10 14:51:39+01:00,10.0,2770.799560546875,121.1064224243164,8.171457290649414,8.184859275817871,5.9438347816467285,2.984896183013916,2.9897916316986084,279.81788005828855,276.7155298233032,277.39566984176633,356.56107940673826,347.58275451660154,306.2493499755859,33.63774871826172,32.628143310546875,33.088748931884766,290.8903182983398,273.27236998975275,0.02018695068359375,0.019156877517700194,479.1312255859375,479.53643798828125,23.95915985107422,22.153301239013672,287093.9254760742,1283813.3811950684,1223144.4358825684,1224365.1390075684,12.148436546325684,12.155760765075684,794433.4983825684,303100.5620956421,308.116625213623,257.71979370117185,302.9987091064453,308.45055236816404,6.359999656677246,35.25,29.94999885559082,0.0003557949490017361,3006.326904296875,19.813180923461914,19.747053146362305,11.241600036621094,2.3552775382995605,1.3574720621109009,0.6415854692459106,0.955268144607544,0.8910667300224304,1.7516465187072754,265.89837646484375,20.032514572143555,693.0045776367188,287.43463134765625,2.596656560897827,1.2968124151229858,589.7119750976562,710.3972778320312,43.693748474121094
