_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-24 11:06:28+01:00,10.0,546.8742065429688,30.0059871673584,1.9466639757156368,2.2252964973449707,1.9474204778671265,3.5570883750915527,4.066226482391357,280.3078798294067,280.1955298423767,287.3056701660156,332.1510757446289,318.7127555847168,305.4893516540527,31.25774955749512,29.6253662109375,29.468748092651367,271.5703200340271,279.8523696899414,0.006405297756195,0.0046946339607238,484.7283325195313,480.8149719238281,23.28681945800781,23.18895721435547,395507.550239563,1231933.4983825684,1211059.4749450684,1212158.1077575684,12.027586936950684,12.031249046325684,460082.9601287842,398559.5226287842,308.1418403625488,267.8828104972839,302.91870918273924,308.5005516052246,6.96999979019165,35.15999984741211,29.939998626708984,8.407849629720051e-05,1941.537841796875,19.69941711425781,19.93984031677246,5.6498613357543945,2.6274514198303223,3.3096413612365723,0.9790465235710144,0.8725970983505249,0.6863568425178528,5.105279922485352,274.5159606933594,20.016359329223636,632.7474365234375,285.3324279785156,2.4149625301361084,1.289897918701172,602.45263671875,,45.18
2025-01-24 11:06:30+01:00,10.0,546.8742065429688,30.0059871673584,1.9466639757156368,2.2252964973449707,1.9474204778671265,3.5570883750915527,4.066226482391357,280.3078798294067,280.1955298423767,287.3056701660156,332.1510757446289,318.7127555847168,305.4893516540527,31.25774955749512,29.6253662109375,29.468748092651367,271.5703200340271,279.8523696899414,0.006405297756195,0.0046946339607238,484.7283325195313,480.8149719238281,23.28681945800781,23.18895721435547,395507.550239563,1231933.4983825684,1211059.4749450684,1212158.1077575684,12.027586936950684,12.031249046325684,460082.9601287842,398559.5226287842,308.1418403625488,267.8828104972839,302.91870918273924,308.5005516052246,6.96750020980835,35.15999984741211,29.939998626708984,8.397676255967881e-05,2033.021728515625,19.69941711425781,19.93984031677246,5.6498613357543945,2.6274514198303223,3.3096413612365723,0.9790465235710144,0.8725970983505249,0.6863568425178528,5.105279922485352,274.5159606933594,20.016359329223636,632.7474365234375,285.3324279785156,2.4149625301361084,1.289897918701172,602.45263671875,660.6048583984375,45.18
2025-01-24 11:06:32+01:00,10.0,546.9843139648438,29.981788635253903,1.9609078168869016,2.228634119033813,1.9525562524795528,3.581681489944458,4.07591724395752,280.3078798294067,280.22553005218504,287.29566993713377,332.1610778808593,318.6127571105957,305.4893516540527,31.24774932861328,29.614166259765625,29.48874855041504,271.6403200864792,279.8523696899414,0.0064173126220703,0.0055635318756103,484.7550354003906,480.8122863769531,23.26488494873047,22.914196014404297,402068.8056945801,1214477.4436950684,1209838.7718200684,1218749.9046325684,12.034911155700684,12.052000999450684,478027.2960662842,409667.9210662842,308.3099540710449,267.7933682441711,302.8987087249756,308.4805511474609,6.977499961853027,35.15999984741211,29.90999984741211,8.397676255967881e-05,2003.78759765625,20.20378303527832,19.891645431518555,5.56663990020752,2.4968254566192627,3.266916990280152,1.0076812505722046,0.8891386389732361,0.6821886301040649,5.017724990844727,274.76177978515625,19.51230239868164,632.617919921875,285.33331298828125,2.417203903198242,1.2899034023284912,602.4308471679688,660.9189453125,45.18
2025-01-24 11:06:34+01:00,10.0,546.7354736328125,29.96607208251953,1.9595947265625,2.22751784324646,1.9520858526229856,3.5686287879943848,4.072896480560303,280.3078798294067,280.2355298042297,287.3056701660156,332.1510757446289,318.6227554321289,305.4893516540527,31.24774932861328,29.614166259765625,29.468748092651367,271.69032003879545,279.8723696708679,0.0064096846580505,0.004849268913269,484.771240234375,480.86920166015625,23.24438095092773,23.40684509277344,396651.9594192505,1207885.6468200684,1210815.3343200684,1206054.5921325684,12.032469749450684,12.031249046325684,456176.7101287842,395385.6945037842,308.213289642334,267.0894507408142,302.91870918273924,308.4905494689941,6.972499847412109,35.15999984741211,29.90999984741211,8.402762518988715e-05,2000.2724609375,20.63887596130371,19.78941345214844,5.596873760223389,2.064908266067505,3.2754011154174805,0.9998264908790588,0.8796854615211487,0.680591881275177,5.094086647033691,274.36572265625,19.81162643432617,632.8599853515625,285.3362121582031,2.417149782180786,1.2896746397018433,602.7650756835938,660.8182373046875,45.18
2025-01-24 11:06:36+01:00,10.0,546.6309814453125,29.96639442443848,1.966842770576477,2.223185777664185,1.951842784881592,3.584246158599853,4.109119415283203,280.3178800582885,280.2355298042297,287.29566993713377,332.1310752868652,319.05275573730466,305.4893516540527,31.217750549316406,29.615692138671875,29.468748092651367,271.5703200340271,279.8523696899414,0.0064096846580505,0.004849268913269,484.771240234375,480.8114013671875,23.24438095092773,23.04294204711914,396117.901802063,1224975.4905700684,1213989.1624450684,1206298.7327575684,12.019042015075684,12.032469749450684,473266.5538787842,405761.6710662842,308.1586517333984,267.3013543128967,302.8987087249756,308.4805511474609,6.974999904632568,35.13999938964844,29.90999984741211,8.438368055555556e-05,2025.279296875,19.949840545654297,20.209848403930664,5.714366912841797,2.4926066398620605,3.1947522163391118,1.0329800844192505,0.9053732752799988,0.6820393204689026,5.071366310119629,274.1745300292969,20.08491897583008,633.4234008789062,285.3333435058594,2.418390274047852,1.289897918701172,602.469970703125,660.749755859375,45.18
2025-01-24 11:06:38+01:00,10.0,546.6088256835938,29.97911548614502,1.9662800431251528,2.222575545310974,1.9466131925582888,3.592845678329468,4.090021848678589,280.3078800678253,280.2355298042297,287.3006700515747,332.1310752868652,318.9977554321289,305.4893516540527,31.232749938964844,29.6162109375,29.468748092651367,271.67032005786893,279.8523696899414,0.0063982479572296,0.0053298568725585,484.7552795410156,480.8096160888672,23.238182067871094,22.95614051818848,396766.4003372192,1224243.0686950684,1215637.1116638184,1209777.7366638184,12.016600608825684,12.039793968200684,475280.7140350342,405090.2843475342,307.9412845611572,267.4067317485809,302.89370861053465,308.4655517578125,6.977499961853027,35.15999984741211,29.899999618530277,8.443454318576389e-05,1951.1044921875,19.87362098693848,20.188629150390625,5.6509928703308105,2.5936808586120605,3.213860392570496,1.0112484097480774,0.8892739713191986,0.6827508211135864,5.054399728775024,273.3209686279297,20.02553081512451,633.1774291992188,285.3330993652344,2.4175727367401123,1.2898900508880615,602.489013671875,,45.18
2025-01-24 11:06:40+01:00,10.0,546.586669921875,29.99183654785156,1.965717315673828,2.221965312957764,1.9413836002349851,3.601445198059082,4.070924282073975,280.29788007736204,280.2355298042297,287.3056701660156,332.1310752868652,318.9427551269531,305.4893516540527,31.24774932861328,29.616729736328125,29.468748092651367,271.7703200817108,279.8523696899414,0.0063868112564086,0.0058104448318481,484.73931884765625,480.8078308105469,23.231983184814453,22.86933898925781,397414.8988723755,1223510.6468200684,1217285.0608825684,1213256.7405700684,12.014159202575684,12.047118186950684,477294.8741912842,404418.8976287842,307.723917388916,267.5121091842651,302.8887084960937,308.45055236816404,6.970000267028809,35.13999938964844,29.90999984741211,8.428194681803386e-05,2022.47607421875,19.797401428222656,20.167409896850582,5.587618827819824,2.6947550773620605,3.23296856880188,0.9895167350769044,0.8731746673583984,0.6834623217582703,5.03743314743042,272.4674072265625,19.966142654418945,632.9314575195312,285.3328552246094,2.416755199432373,1.2898821830749512,602.508056640625,660.5420532226562,45.18
2025-01-24 11:06:42+01:00,10.0,545.677490234375,29.974233627319336,1.955091118812561,2.2306716442108154,1.9511456489562988,3.5867583751678467,4.092331409454346,280.3078798294067,280.2355298042297,287.3156694412231,332.10107650756834,318.7527565002441,305.4893516540527,31.25774955749512,29.617095947265625,29.498748779296875,271.76032009124754,279.8523696899414,0.0064131178855895,0.0058026304244995,484.771240234375,480.83880615234375,23.23007583618164,22.92217063903809,393676.495552063,1219360.2561950684,1213989.1624450684,1207153.2249450684,12.037352561950684,12.056883811950684,459106.3976287842,398681.5929412842,307.9733261108398,267.4759801864624,302.8887084960937,308.4405502319336,6.972500324249268,35.13999938964844,29.90999984741211,8.555355495876736e-05,1982.830078125,20.11501693725586,20.02016258239746,5.635594367980957,2.288569927215576,3.2499454021453857,0.9888051748275756,0.888283371925354,0.6893120408058167,4.922510623931885,272.7132263183594,19.986251831054688,633.0584716796875,285.2779846191406,2.4185969829559326,1.2897374629974363,602.650390625,660.8695678710938,45.18
2025-01-24 11:06:44+01:00,10.0,545.4574584960938,29.957977294921875,1.970425248146057,2.223482608795166,1.9405556917190552,3.6153817176818848,4.079697132110596,280.3178800582885,280.24553003311155,287.32566967010496,332.10107650756834,318.9527572631836,305.4893516540527,31.217750549316406,29.606597900390625,29.48874855041504,271.5403200626373,279.88236989974973,0.006381299495697,0.0046968116760253,484.7760314941406,480.8499755859375,23.17047119140625,23.045753479003903,398711.895942688,1219482.3265075684,1210693.2640075684,1206054.5921325684,12.020262718200684,12.021483421325684,462158.1554412842,400268.5070037842,307.7409042358398,267.13797035217283,302.8887084960937,308.4405502319336,6.96999979019165,35.13999938964844,29.92999839782715,8.458713955349392e-05,2004.4996337890625,19.767391204833984,19.909711837768555,5.656986236572266,2.5210442543029785,3.251739501953125,0.9779107570648192,0.8732863068580627,0.6865929961204529,5.075606822967529,272.9180908203125,19.96012115478516,633.46435546875,285.2772827148437,2.418874263763428,1.2897143363952637,602.5226440429688,660.7022094726562,45.18
2025-01-24 11:06:46+01:00,10.0,545.3129272460938,29.946483612060547,1.9580357670784,2.22353994846344,1.9416529536247251,3.5963451862335205,4.084026336669922,280.3078800678253,280.24553003311155,287.3156699180603,332.10107650756834,318.9527572631836,305.4793514251709,31.20775032043457,29.600799560546875,29.478748321533203,271.4803200602531,279.8773697853088,0.0063836088180542,0.0047200689315795,484.7786407470703,480.8665161132813,23.177146911621094,23.14998722076416,398788.1898880005,1221801.6624450684,1208740.1390075684,1214233.3030700684,12.030638694763184,12.023924827575684,457946.7296600342,398437.4523162842,307.8930267333984,267.4746371746063,302.8887084960937,308.43055000305174,6.980000019073486,35.13999938964844,29.92999839782715,8.362071567111546e-05,2011.1295166015625,19.87972450256348,19.983055114746094,5.7018141746521,2.449244260787964,3.2559856176376343,0.9806114435195924,0.8765268921852112,0.6875647008419037,5.053788423538208,272.795166015625,19.868776321411133,633.1554565429688,285.27622985839844,2.4175736904144287,1.2896801829338074,602.4031982421875,,45.18
2025-01-24 11:06:48+01:00,10.0,545.1683959960938,29.93498992919922,1.9456462860107424,2.223597288131714,1.9427502155303955,3.577308654785156,4.088355541229248,280.29788007736204,280.24553003311155,287.3056701660156,332.10107650756834,318.9527572631836,305.46935119628904,31.19775009155273,29.595001220703125,29.468748092651367,271.42032005786893,279.8723696708679,0.0063859181404113,0.0047433261871337,484.78125,480.883056640625,23.183822631835938,23.25422096252441,398864.483833313,1224120.9983825684,1206787.0140075684,1222412.0140075684,12.041014671325684,12.026366233825684,453735.3038787842,396606.3976287842,308.045149230957,267.8113039970398,302.8887084960937,308.4205497741699,6.972499847412109,35.119998931884766,29.92999839782715,8.443454318576389e-05,1997.602783203125,19.99205780029297,20.056398391723636,5.746642112731934,2.377444267272949,3.260231733322144,0.9833121299743652,0.8797674775123596,0.6885364055633545,5.031970024108887,272.6722412109375,19.77743148803711,632.8465576171875,285.2751770019531,2.4162731170654297,1.289646029472351,602.2837524414062,660.419921875,45.18
2025-01-24 11:06:50+01:00,10.0,546.650634765625,30.014209747314453,1.9526983499526975,2.2090847492218018,1.9367886781692505,3.591595411300659,4.063166618347168,280.33788003921507,280.2355298042297,287.3156694412231,332.10107650756834,318.7527565002441,305.46935119628904,31.20775032043457,29.59246826171875,29.44874763488769,271.4303200483322,279.88236989974973,0.0063612585067749,0.0057782073020935,484.7521667480469,480.808837890625,23.193359375,23.00640106201172,398788.1898880005,1208618.0686950684,1206787.0140075684,1216430.5686950684,12.008055686950684,12.011717796325684,457153.2726287842,406372.0226287842,307.9690994262695,267.07125606536863,302.8787101745605,308.4405502319336,6.980000019073486,35.119998931884766,29.90999984741211,8.377331203884549e-05,1970.6826171875,20.43878173828125,20.644363403320312,5.613884925842285,2.370128870010376,3.2120065689086914,1.0257606506347656,0.8917539715766907,0.67647784948349,5.033478260040283,272.72686767578125,20.032379150390625,632.7486572265625,285.2799072265625,2.416924476623535,1.289799451828003,602.82666015625,660.7554931640625,45.18
2025-01-24 11:06:52+01:00,10.0,545.9520874023438,30.00376510620117,1.9444650411605835,2.2112324237823486,1.9387686252593996,3.564509630203247,4.05353593826294,280.3178800582885,280.2855299949646,287.3156694412231,332.10107650756834,318.6027549743652,305.44935073852537,31.20775032043457,29.59246826171875,29.44874763488769,271.3603199958801,279.88236989974973,0.0063711504936218,0.0051624093055725,484.8346557617188,480.8912353515625,23.190021514892575,23.11285972595215,387954.4496536255,1222900.2952575684,1213867.0921325684,1207519.4358825684,12.017821311950684,12.022704124450684,455200.1476287842,392089.7960662842,307.4521087646484,267.2107500076294,302.8787101745605,308.4305519104004,6.982499599456787,35.119998931884766,29.92999839782715,8.428194681803386e-05,1957.5118408203125,20.03827667236328,20.523696899414062,5.718114376068115,2.7431633472442627,3.1582422256469727,1.0143568515777588,0.8780654072761536,0.6757795214653015,4.908737659454346,272.795166015625,20.71810913085937,632.3539428710938,285.2208251953125,2.415205717086792,1.2895179986953735,602.5635986328125,660.5726928710938,45.18
2025-01-24 11:06:54+01:00,10.0,546.2024230957031,30.000572204589844,1.950961947441101,2.212401270866394,1.9399911761283877,3.5733591318130493,4.052217960357666,280.33287992477415,280.28052988052366,287.32066955566404,332.0910762786865,318.55775489807127,305.44935073852537,31.20275020599365,29.5823974609375,29.443748474121094,271.4803200006485,279.8773697853088,0.0063711504936218,0.005486902475357,484.8587493896485,480.8852081298828,23.190021514892575,22.985047340393063,389938.0922317505,1215942.2874450684,1209716.7015075684,1207641.5061950684,12.013548851013184,12.009886741638184,460449.1710662842,391723.5851287842,307.60497894287107,266.89684929847715,302.8787101745605,308.42555084228513,6.984999656677246,35.07999801635742,29.899999618530277,8.468886481391059e-05,1997.602783203125,20.321009635925293,20.322253227233887,5.71553635597229,2.4786319732666016,3.1717478036880493,1.016700267791748,0.8864993453025818,0.6761970221996307,4.927124738693237,273.70335388183594,20.571346282958984,632.5350952148438,285.2216796875,2.416645765304565,1.289545714855194,602.6251220703125,,45.18
2025-01-24 11:06:56+01:00,10.0,546.4527587890625,29.99737930297852,1.9574588537216189,2.2135701179504395,1.9412137269973757,3.582208633422852,4.050899982452393,280.34787979125974,280.27552976608274,287.32566967010496,332.08107604980466,318.5127548217773,305.44935073852537,31.19775009155273,29.57232666015625,29.43874931335449,271.60032000541685,279.8723696708679,0.0063711504936218,0.0058113956451416,484.8828430175781,480.8791809082031,23.190021514892575,22.857234954833984,391921.7348098755,1208984.2796325684,1205566.3108825684,1207763.5765075684,12.009276390075684,11.997069358825684,465698.1945037842,391357.3741912842,307.7578491210937,266.58294858932493,302.8787101745605,308.4205497741699,6.987500190734863,35.07999801635742,29.939998626708984,8.438368055555556e-05,2004.989013671875,20.603742599487305,20.12080955505371,5.712958335876465,2.2141005992889404,3.185253381729126,1.0190436840057373,0.89493328332901,0.67661452293396,4.945511817932129,274.6115417480469,20.424583435058597,632.7162475585938,285.2225341796875,2.418085813522339,1.2895734310150146,602.6866455078125,660.9796142578125,45.18
2025-01-24 11:06:58+01:00,10.0,546.119140625,30.007604598999023,1.9421766996383667,2.208202123641968,1.9367855787277224,3.6158604621887207,4.028476238250732,280.33788003921507,280.26553001403806,287.32566967010496,332.10107650756834,318.49275436401365,305.4293502807617,31.19775009155273,29.56951904296875,29.468748092651367,271.6303199768066,279.8923696517944,0.0063270888328552,0.0058113956451416,484.8828430175781,480.9088134765625,23.116111755371094,23.08189582824707,389632.9164505005,1215942.2874450684,1212768.4593200684,1219482.3265075684,11.981200218200684,12.034911155700684,464233.3507537842,400756.7882537842,307.9817756652832,267.1743601799011,302.8887084960937,308.4105514526367,6.984999656677246,35.07999801635742,29.90999984741211,8.428194681803386e-05,1992.35205078125,20.61986541748047,20.43268394470215,5.61057710647583,2.3104400634765625,3.195253610610962,0.9952276945114136,0.866318941116333,0.6762657761573792,5.064402580261231,272.9180908203125,20.20343971252441,632.6221313476562,285.11090087890625,2.4158217906951904,1.2893705368041992,602.795166015625,661.00048828125,45.18
2025-01-24 11:07:00+01:00,10.0,543.8616333007812,29.9165153503418,1.9363124370574951,2.2136738300323486,1.933861255645752,3.5612494945526123,4.071370124816895,280.34787979125974,280.27552976608274,287.34567012786863,332.10107650756834,318.842756652832,305.4293502807617,31.1877498626709,29.59310913085937,29.45874786376953,271.5203200817108,279.88236989974973,0.0063543329238891,0.004994785785675,484.82464599609375,480.90625,23.1781005859375,22.876855850219727,398940.7777786255,1224853.4202575684,1216430.5686950684,1215576.0765075684,11.998290061950684,12.014159202575684,460815.3820037842,393798.7804412842,308.0619873046875,267.2953328132629,302.8687099456787,308.38054885864256,6.992499828338623,35.07999801635742,29.899999618530277,8.448540581597222e-05,1993.420166015625,20.05016326904297,20.78706932067871,5.672510623931885,2.417445182800293,3.193989515304565,0.9908000826835632,0.8780539035797119,0.6824669241905212,4.89873743057251,272.30352783203125,19.97807884216309,633.5384521484375,285.16607666015625,2.420436382293701,1.2892645597457886,602.8947143554688,660.892333984375,45.18
2025-01-24 11:07:02+01:00,10.0,544.2147521972656,29.950881004333496,1.9462773203849792,2.211708068847656,1.93429434299469,3.576191663742065,4.067293405532837,280.34787979125974,280.28052988052366,287.3506697654724,332.10107650756834,318.8977569580078,305.4293502807617,31.1877498626709,29.591278076171875,29.453747749328613,271.455320084095,279.88236989974973,0.0063544998168945,0.004997197151184,484.79437255859375,480.9151916503906,23.16904067993164,22.91894149780273,393562.05463409424,1220825.0999450684,1214050.1976013184,1215209.8655700684,11.999510765075684,12.025755882263184,458129.8351287842,392883.2530975342,308.03878059387205,267.08293786048887,302.8687099456787,308.3855499267578,6.984999656677246,35.07999801635742,29.939998626708984,8.458713955349392e-05,2031.330810546875,20.15697288513184,20.57203960418701,5.6752660274505615,2.461813449859619,3.2364946603775024,1.0094697177410126,0.8797471225261688,0.6763235330581665,4.927873134613037,273.2868194580078,20.015175819396973,633.2196350097656,285.16578674316406,2.419365406036377,1.2892460823059082,602.8057556152344,,45.18
2025-01-24 11:07:04+01:00,10.0,544.56787109375,29.985246658325195,1.9562422037124636,2.209742307662964,1.934727430343628,3.5911338329315186,4.063216686248779,280.34787979125974,280.2855299949646,287.3556694030761,332.10107650756834,318.9527572631836,305.4293502807617,31.1877498626709,29.58944702148437,29.44874763488769,271.3903200864792,279.88236989974973,0.0063546667098999,0.0049996085166931,484.76409912109375,480.9241333007813,23.15998077392578,22.961027145385746,388183.331489563,1216796.7796325684,1211669.8265075684,1214843.6546325684,12.000731468200684,12.037352561950684,455444.2882537842,391967.7257537842,308.0155738830566,266.8705429077148,302.8687099456787,308.390550994873,6.984999656677246,35.099998474121094,29.92999839782715,8.402762518988715e-05,1971.6171875,20.263782501220703,20.357009887695312,5.678021430969238,2.5061817169189453,3.2789998054504395,1.028139352798462,0.8814403414726257,0.6701801419258118,4.9570088386535645,274.2701110839844,20.05227279663086,632.9008178710938,285.1654968261719,2.4182944297790527,1.2892276048660278,602.716796875,660.7783203125,45.18
2025-01-24 11:07:06+01:00,10.0,546.1376953125,29.99904441833496,1.938655138015747,2.20979642868042,1.933166027069092,3.5658657550811768,4.066508293151856,280.36787977218626,280.3155302047729,287.365669631958,332.10107650756834,318.7527565002441,305.44935073852537,31.147750854492188,29.574493408203125,29.41874885559082,271.3203200340271,279.88236989974973,0.0063529863357543,0.005001808643341,484.7807922363281,480.9088134765625,23.16474914550781,23.105609893798828,392226.9105911255,1218383.6936950684,1212158.1077575684,1213500.8811950684,12.014159202575684,12.004393577575684,462036.0851287842,396362.2570037842,307.9817756652832,267.15616550445554,302.8687099456787,308.4105514526367,6.984999656677246,35.07999801635742,29.92999839782715,8.402762518988715e-05,1953.1068115234373,20.02792739868164,20.52980232238769,5.6513776779174805,2.5019593238830566,3.184204578399658,1.0047212839126587,0.8779716491699219,0.6795535087585449,4.878951549530029,273.0409851074219,20.300479888916016,633.0014038085938,285.16552734375,2.418511390686035,1.2893584966659546,602.5819091796875,661.0630493164062,45.18
2025-01-24 11:07:08+01:00,10.0,542.9412231445312,29.95246124267578,1.9339582920074463,2.203866958618164,1.9314661026000977,3.5517537593841557,4.032903671264648,280.3878797531128,280.3155302047729,287.365669631958,332.0510772705078,318.6027549743652,305.44935073852537,31.13775062561035,29.5589599609375,29.44874763488769,271.2703200817108,279.8723696708679,0.0063358960151672,0.0050053334236145,484.82513427734375,480.87200927734375,23.139476776123047,23.023595809936523,392150.616645813,1203246.9749450684,1200317.2874450684,1206664.9436950684,11.989745140075684,12.009276390075684,460815.3820037842,398071.2413787842,308.0155738830566,266.7605852127075,302.848709487915,308.3705505371093,6.982500076293945,35.04999923706055,29.90999984741211,8.428194681803386e-05,2029.19482421875,19.96573638916016,20.49928092956543,5.765562534332275,2.709526300430298,3.236747980117798,1.019987940788269,0.8973163962364197,0.6736915111541748,4.999504566192627,274.830078125,21.10951232910156,632.5359497070312,285.22003173828125,2.4161794185638428,1.289492130279541,602.5282592773438,660.6547241210938,45.18
2025-01-24 11:07:10+01:00,10.0,544.964599609375,30.0290584564209,1.925777554512024,2.1979222297668457,1.926968097686768,3.5393378734588623,4.039505481719971,280.3578800201416,280.33553018569944,287.365669631958,332.0510772705078,318.532755279541,305.4293502807617,31.13775062561035,29.5701904296875,29.41874885559082,271.4503200292587,279.8723696708679,0.006323175907135,0.0058212513923645,484.8098754882813,480.9442443847656,23.12183380126953,22.813133239746094,388183.331489563,1216552.6390075684,1208862.2093200684,1220947.1702575684,12.008055686950684,11.999510765075684,466064.4054412842,391601.5148162842,307.6771987915039,266.73004188537595,302.848709487915,308.3705505371093,6.989999771118164,35.07999801635742,29.92999839782715,8.397676255967881e-05,2005.1669921875,20.57034492492676,19.98971176147461,5.718683242797852,2.379373073577881,3.295010089874268,1.0126653909683228,0.886878252029419,0.675297200679779,4.9700026512146,274.31109619140625,20.580650329589844,632.672119140625,285.1098327636719,2.417649745941162,1.2891861200332642,602.7266235351562,660.9207763671875,45.18
2025-01-24 11:07:12+01:00,10.0,544.6650695800781,30.028688430786133,1.929867923259735,2.197396755218506,1.9242603778839111,3.5415682792663574,4.032533884048462,280.35287990570066,280.31552996635435,287.365669631958,332.0510772705078,318.6477550506592,305.41935005187986,31.14275074005127,29.5701904296875,29.433748245239254,271.5553200483322,279.88236966133115,0.0063187689781188,0.0058237180709838,484.8208465576172,480.9735107421875,23.108243942260746,22.95895290374756,387191.5102005005,1220886.1351013184,1212402.2483825684,1214233.3030700684,12.006834983825684,11.991576194763184,463073.6827850342,390747.0226287842,307.7132991790771,266.8460642337799,302.86370983123777,308.36555137634275,6.994999885559082,35.06999969482422,29.92999839782715,8.377331203884549e-05,2014.288818359375,20.244932174682617,20.053054809570312,5.737211227416992,2.5547250509262085,3.2608789205551147,1.007579267024994,0.8757785558700562,0.6731258034706116,4.937987565994263,274.36572265625,20.637574195861816,632.958251953125,285.0945281982422,2.418010354042053,1.289097785949707,602.5948486328125,,45.18
2025-01-24 11:07:14+01:00,10.0,544.3655395507812,30.028318405151367,1.9339582920074463,2.196871280670166,1.921552658081055,3.5437986850738525,4.025562286376953,280.34787979125974,280.29552974700925,287.365669631958,332.0510772705078,318.7627548217773,305.409349822998,31.147750854492188,29.5701904296875,29.44874763488769,271.6603200674057,279.8923696517944,0.0063143620491027,0.0058261847496032,484.8318176269531,481.0027770996094,23.094654083251957,23.104772567749023,386199.688911438,1225219.6311950684,1215942.2874450684,1207519.4358825684,12.005614280700684,11.983641624450684,460082.9601287842,389892.5304412842,307.7493995666504,266.9620865821838,302.8787101745605,308.3605522155761,6.990000247955322,35.06999969482422,29.90999984741211,8.499404907226563e-05,2019.183349609375,19.91951942443848,20.116397857666016,5.755739212036133,2.730077028274536,3.226747751235962,1.002493143081665,0.8646788597106934,0.6709544062614441,4.905972480773926,274.4203491210937,20.69449806213379,633.244384765625,285.0792236328125,2.4183709621429443,1.28900945186615,602.4630737304688,660.4871215820312,45.18
2025-01-24 11:07:16+01:00,10.0,543.771240234375,29.979961395263672,1.9514799118041992,2.198585271835327,1.9210251569747925,3.583986759185791,4.037807464599609,280.3178800582885,280.26553001403806,287.365669631958,332.01107635498045,319.04275741577146,305.3993515014648,31.13775062561035,29.568267822265625,29.43874931335449,271.60032000541685,279.88236989974973,0.0063143620491027,0.0058261847496032,484.8318176269531,480.9371643066406,23.094654083251957,23.012351989746094,393371.319770813,1225341.7015075684,1223266.5061950684,1219360.2561950684,11.999510765075684,11.988524436950684,469482.3741912842,404663.0382537842,308.09140625,267.7634757995605,302.848709487915,308.3405517578125,6.992499828338623,35.06999969482422,29.899999618530277,8.407849629720051e-05,1987.76904296875,19.78539276123047,20.464399337768555,5.652717113494873,2.713242530822754,3.171435594558716,0.9939485192298888,0.8611440658569336,0.6740919947624207,4.952757358551025,274.8710327148437,19.77752494812012,633.1173095703125,285.0833435058594,2.41753888130188,1.2891451120376587,602.7540893554688,660.6509399414062,45.18
2025-01-24 11:07:18+01:00,10.0,545.3517456054688,30.001707077026367,1.9292906522750852,2.200911521911621,1.9281896352767944,3.5503876209259038,4.050239562988281,280.34787979125974,280.26553001403806,287.3556694030761,332.00107803344724,318.782755279541,305.37935104370115,31.147750854492188,29.5648193359375,29.44874763488769,271.6803200483322,279.8923696517944,0.0063252477645874,0.0049985446929931,484.81939697265625,481.0435180664063,23.151397705078125,23.01149177551269,390243.2680130005,1217162.9905700684,1205444.2405700684,1207641.5061950684,11.994627952575684,11.970213890075684,469482.3741912842,403198.1945037842,307.9183982849121,267.1440357208252,302.8687099456787,308.330549621582,7.0,35.029998779296875,29.88999938964844,8.41802215576172e-05,1959.6031494140625,20.60091209411621,20.003812789916992,5.609951019287109,2.1889023780822754,3.235252618789673,1.0198333263397217,0.8890050053596497,0.6740254163742065,4.815073013305664,275.3627014160156,20.11248779296875,633.0435180664062,285.0228576660156,2.4186437129974365,1.2888140678405762,602.5020141601562,660.5748901367188,45.18
2025-01-24 11:07:20+01:00,10.0,545.2245483398438,30.007827758789062,1.9304320216178892,2.20533299446106,1.932158708572388,3.5458887815475464,4.050826549530029,280.3428799152374,280.2555300235748,287.3556694030761,332.00607719421384,318.70275535583494,305.37935104370115,31.147750854492188,29.555252075195312,29.443748474121094,271.61032005548475,279.8923696517944,0.0063408188819885,0.0049859337806701,484.8546905517578,481.0279083251953,23.13685417175293,23.0889196395874,393180.5849075317,1210449.1233825684,1204345.6077575684,1207824.6116638184,11.994627952575684,11.979369163513184,462768.5070037842,398437.4523162842,307.78930511474607,267.1925553321838,302.85370960235593,308.330549621582,7.002500057220459,35.029998779296875,29.90999984741211,8.479059007432726e-05,1992.97509765625,20.35771942138672,19.998812675476078,5.642460346221924,2.356421709060669,3.209728598594665,1.0120573043823242,0.8821046650409698,0.6750721037387848,4.783830881118774,274.9803009033203,20.3182430267334,632.8421020507812,285.01026916503906,2.4169050455093384,1.2888463139533997,602.5278625488281,,45.18
2025-01-24 11:07:22+01:00,10.0,545.0973510742188,30.01394844055176,1.9315733909606931,2.209754467010498,1.936127781867981,3.541389942169189,4.051413536071777,280.33788003921507,280.24553003311155,287.3556694030761,332.01107635498045,318.6227554321289,305.37935104370115,31.147750854492188,29.545684814453125,29.43874931335449,271.5403200626373,279.8923696517944,0.0063563899993896,0.0049733228683471,484.8899841308594,481.0122985839844,23.12231063842773,23.16634750366211,396117.901802063,1203735.2561950684,1203246.9749450684,1208007.7171325684,11.994627952575684,11.988524436950684,456054.6398162842,393676.7101287842,307.66021194458006,267.24107494354246,302.8387092590332,308.330549621582,7.009999752044678,35.029998779296875,29.899999618530277,8.641824510362412e-05,2003.654296875,20.114526748657227,19.99381256103516,5.674969673156738,2.5239410400390625,3.184204578399658,1.0042812824249268,0.87520432472229,0.676118791103363,4.752588748931885,274.597900390625,20.523998260498047,632.6406860351562,284.9976806640625,2.41516637802124,1.2888785600662231,602.5537109375,660.3651123046875,45.18
2025-01-24 11:07:24+01:00,10.0,542.4332275390625,29.940954208374023,1.916353464126587,2.209310293197632,1.932811975479126,3.554186582565308,4.052697658538818,280.3578800201416,280.27552976608274,287.32566967010496,332.0310768127441,318.6127571105957,305.37935104370115,31.11775016784668,29.54623413085937,29.43874931335449,271.44032003879545,279.8923696517944,0.0063473896980285,0.0050083389282226,484.84564208984375,480.97064208984375,23.136615753173828,23.124486923217773,395507.550239563,1224120.9983825684,1214721.5843200684,1201049.7093200684,12.004393577575684,12.012938499450684,459594.6788787842,400512.6476287842,308.0029014587402,267.6020578384399,302.848709487915,308.290552520752,7.012499809265137,35.02000045776367,29.92999839782715,8.580787658691406e-05,1994.6214599609373,20.08035659790039,20.096397399902344,5.638237476348877,2.4939422607421875,3.268242835998535,0.9878995418548584,0.8768025636672974,0.6825618147850037,5.024986743927002,274.8847045898437,20.19556999206543,633.1476440429688,285.08172607421875,2.416634321212769,1.2890758514404297,602.5999755859375,660.46044921875,45.18
2025-01-24 11:07:26+01:00,10.0,545.8150634765625,29.99327278137207,1.9326292276382449,2.223339080810547,1.939650297164917,3.539433717727661,4.067904472351074,280.33788003921507,280.26553001403806,287.32566967010496,332.0510772705078,318.99275436401365,305.3993515014648,31.11775016784668,29.540985107421875,29.41874885559082,271.37031998634336,279.88236989974973,0.0063797173500061,0.0050064129829406,484.8561401367188,480.99029541015625,23.15998077392578,23.22317123413086,392379.4984817505,1226684.4749450684,1219360.2561950684,1213867.0921325684,11.982420921325684,11.998290061950684,455078.0773162842,396606.3976287842,308.10401382446287,266.8338903427124,302.848709487915,308.3205513000488,7.012499809265137,35.029998779296875,29.90999984741211,8.489232381184896e-05,2040.3634033203125,20.16291046142578,19.555971145629883,5.548861980438232,2.69692063331604,3.255481243133545,0.990212082862854,0.8592327833175659,0.6777054667472839,4.982758045196533,274.0379638671875,20.175243377685547,633.4977416992188,284.9965515136719,2.419600248336792,1.28877854347229,602.6298828125,660.6356811523438,45.18
2025-01-24 11:07:28+01:00,10.0,544.5543823242188,30.01054573059082,1.9280824661254885,2.2130355834960938,1.9366278648376465,3.5338101387023926,4.056075096130371,280.34787979125974,280.27552976608274,287.3556694030761,332.00107803344724,318.82275619506834,305.36935272216795,31.11775016784668,29.54013061523437,29.408748626708984,271.42032005786893,279.9123696327209,0.006355447769165,0.0056687641143798,484.8341979980469,480.979736328125,23.12231063842773,23.09146881103516,399093.3656692505,1229614.1624450684,1206787.0140075684,1208618.0686950684,11.987303733825684,11.971434593200684,458740.1866912842,396606.3976287842,307.9817756652832,267.1501006126404,302.8387092590332,308.3205513000488,7.012499809265137,35.02000045776367,29.88999938964844,8.48414527045356e-05,2007.747802734375,20.18317985534668,20.37742042541504,5.6953535079956055,2.388209819793701,3.268242835998535,1.0103468894958496,0.885066568851471,0.6755497455596924,5.021008491516113,273.3687744140625,19.897754669189453,633.1549682617188,285.0824279785156,2.419087171554565,1.2891145944595337,602.6261596679688,660.8847045898438,45.18
2025-01-24 11:07:30+01:00,10.0,543.5365295410156,29.930877685546875,1.9345073103904724,2.207701802253723,1.9332388639450075,3.5494112968444824,4.050640344619751,280.36787977218626,280.27552976608274,287.3556694030761,332.00107803344724,318.7427562713623,305.3843521118164,31.11775016784668,29.54013061523437,29.403748512268063,271.45532002449033,279.90236964225767,0.0063455331325531,0.0057457845211029,484.83013916015625,480.9975891113281,23.08940887451172,23.133739471435547,395736.4320755005,1230773.8304138184,1213928.1272888184,1209899.8069763184,11.982420921325684,11.989745140075684,467407.1788787842,396850.5382537842,307.8040050506592,267.2046519756317,302.8437093734741,308.3205513000488,7.027499675750732,35.02000045776367,29.899999618530277,8.48414527045356e-05,2012.5087890625,20.22561454772949,20.400680541992188,5.688720464706421,2.381859302520752,3.251861810684204,1.0106450915336609,0.8829645216464996,0.6747611463069916,4.984872579574585,273.1365966796875,20.228093147277832,632.8491821289062,285.0535125732422,2.4176217317581177,1.2889933586120603,602.6456604003906,,45.18
2025-01-24 11:07:32+01:00,10.0,542.5186767578125,29.85120964050293,1.9409321546554563,2.2023680210113525,1.929849863052368,3.5650124549865723,4.045205593109131,280.3878797531128,280.27552976608274,287.3556694030761,332.00107803344724,318.6627563476562,305.3993515014648,31.11775016784668,29.54013061523437,29.39874839782715,271.49031999111173,279.8923696517944,0.0063356184959411,0.0058228049278259,484.8260803222656,481.0154418945313,23.056507110595703,23.176010131835938,392379.4984817505,1231933.4983825684,1221069.2405700684,1211181.5452575684,11.977538108825684,12.008055686950684,476074.1710662842,397094.6788787842,307.62623443603513,267.259203338623,302.848709487915,308.3205513000488,7.014999866485596,35.02000045776367,29.90999984741211,8.458713955349392e-05,1998.6260986328125,20.268049240112305,20.423940658569336,5.682087421417236,2.3755087852478027,3.235480785369873,1.0109432935714722,0.8808624744415283,0.6739725470542908,4.948736667633057,272.9044189453125,20.55843162536621,632.5433959960938,285.02459716796875,2.41615629196167,1.2888721227645874,602.6651611328125,660.332763671875,45.18
2025-01-24 11:07:34+01:00,10.0,544.7157592773438,30.007781982421875,1.9444721937179563,2.202171802520752,1.9301356077194212,3.572437524795532,4.045890331268311,280.3978799819946,280.29552974700925,287.365669631958,331.9810775756836,318.64275588989256,305.3993515014648,31.11775016784668,29.540252685546875,29.43874931335449,271.69032003879545,279.9123696327209,0.0063356184959411,0.0058228049278259,484.8260803222656,480.9724426269531,23.056507110595703,23.289350509643555,389098.858833313,1221557.5218200684,1218139.5530700684,1204589.7483825684,12.004393577575684,11.983641624450684,477661.0851287842,405517.5304412842,307.7493995666504,266.7911290168762,302.82870903015134,308.330549621582,7.0124993324279785,35.02000045776367,29.899999618530277,8.448540581597222e-05,1962.27294921875,20.326622009277344,19.90951919555664,5.7506537437438965,2.3331515789031982,3.1247615814208984,1.0203425884246826,0.8806948661804199,0.672005832195282,4.890632152557373,272.6449279785156,20.662281036376957,632.860595703125,285.0811462402344,2.416579246520996,1.2890721559524536,602.6444091796875,660.0826416015625,45.18
2025-01-24 11:07:36+01:00,10.0,544.4505615234375,29.975339889526367,1.9313987493515012,2.201888084411621,1.925131916999817,3.5566859245300293,4.054793834686279,280.3578800201416,280.2855299949646,287.365669631958,331.9810775756836,318.99275436401365,305.3993515014648,31.097749710083008,29.520538330078125,29.43874931335449,271.8603199958801,279.9123696327209,0.0063179273605346,0.0057873525619506,484.94482421875,480.9241943359375,23.084163665771484,22.65020179748535,392684.6742630005,1213622.9515075684,1210082.9124450684,1197387.5999450684,11.982420921325684,11.975096702575684,462280.2257537842,397460.8898162842,307.93107452392576,266.8522166252136,302.848709487915,308.3205513000488,7.017499923706055,35.0,29.939998626708984,8.489232381184896e-05,2020.6961669921875,20.51317977905273,20.58423614501953,5.630535125732422,2.316200017929077,3.2652533054351807,1.0083661079406738,0.8855857849121094,0.6757523417472839,4.910227298736572,272.5493469238281,19.925819396972656,633.5972290039062,285.0829162597656,2.4216468334198,1.2891719341278076,602.8435668945312,660.968017578125,45.18
2025-01-24 11:07:38+01:00,10.0,544.2597045898438,29.972647666931152,1.9325936436653135,2.20509934425354,1.928159773349762,3.5629749298095703,4.05669093132019,280.3578800201416,280.2855299949646,287.36066951751707,331.9810775756836,318.8877548217773,305.389351272583,31.097749710083008,29.526763916015625,29.43874931335449,271.81532003879545,279.9073697566986,0.0063298766613006,0.0054890463352203,484.925033569336,480.930892944336,23.107290267944336,22.807333946228027,393371.319770813,1216491.6038513184,1210510.1585388184,1197997.9515075684,11.984251976013184,11.970213890075684,464660.5968475342,397827.1007537842,307.9247364044189,267.1279689311981,302.848709487915,308.3055519104004,7.029999732971191,35.02000045776367,29.90999984741211,8.519750807020398e-05,1961.56103515625,20.3057279586792,20.44328212738037,5.648084402084351,2.299240827560425,3.271001100540161,1.001008689403534,0.8798333406448364,0.6768200695514679,4.922988176345825,273.48484802246094,19.939851760864254,633.447021484375,285.08302307128906,2.419926762580872,1.289158046245575,602.7679443359375,,45.18
2025-01-24 11:07:40+01:00,10.0,544.06884765625,29.969955444335938,1.933788537979126,2.208310604095459,1.931187629699707,3.5692639350891118,4.058588027954102,280.3578800201416,280.2855299949646,287.3556694030761,331.9810775756836,318.782755279541,305.37935104370115,31.097749710083008,29.532989501953125,29.43874931335449,271.7703200817108,279.90236988067625,0.0063418259620666,0.0051907401084899,484.9052429199219,480.9375915527344,23.130416870117188,22.964466094970703,394057.9652786255,1219360.2561950684,1210937.4046325684,1198608.3030700684,11.986083030700684,11.965331077575684,467040.9679412842,398193.3116912842,307.9183982849121,267.4037212371826,302.848709487915,308.290552520752,7.019999504089356,35.0,29.92999839782715,8.48414527045356e-05,2013.0428466796875,20.098276138305664,20.30232810974121,5.665633678436279,2.2822816371917725,3.2767488956451416,0.993651270866394,0.8740808963775635,0.6778877973556519,4.935749053955078,274.4203491210937,19.95388412475586,633.2968139648438,285.0831298828125,2.418206691741944,1.2891441583633425,602.6923217773438,660.5807495117188,45.18
2025-01-24 11:07:42+01:00,10.0,545.2406616210938,30.019306182861328,1.9348703622817995,2.221949338912964,1.9463753700256348,3.547491312026977,4.075092792510986,280.34787979125974,280.29552974700925,287.34567012786863,331.9810775756836,318.6027549743652,305.37935104370115,31.11775016784668,29.533660888671875,29.43874931335449,271.6403200864792,279.9123696327209,0.0063891906738281,0.0049637746810913,484.8594665527344,481.01953125,23.135662078857425,23.062894821166992,396575.665473938,1210204.9827575684,1203857.3265075684,1201415.9202575684,11.976317405700684,12.001952171325684,465087.8429412842,397705.0304412842,307.68569412231443,267.2953328132629,302.8187088012695,308.290552520752,7.019999504089356,35.0099983215332,29.92999839782715,8.504491170247395e-05,2025.4127197265625,20.27591323852539,19.663633346557617,5.688636779785156,2.2950034141540527,3.2482423782348637,1.0066403150558472,0.8849298357963562,0.6801179647445679,4.974010944366455,273.7101745605469,19.970121383666992,632.8499755859375,285.0830383300781,2.4184587001800537,1.2891349792480469,602.693359375,660.987060546875,45.18
2025-01-24 11:07:44+01:00,10.0,545.2409057617188,29.99723052978516,1.9324697256088257,2.227173328399658,1.951019287109375,3.5423200130462646,4.082527160644531,280.3178800582885,280.26553001403806,287.34567012786863,331.9810775756836,318.49275436401365,305.37935104370115,31.11775016784668,29.5101318359375,29.41874885559082,271.8403200149536,279.8923696517944,0.0064087414741516,0.0057933621406555,484.9200134277344,481.0292663574219,23.14281463623047,23.150634765625,397491.192817688,1216186.4280700684,1205932.5218200684,1204833.8890075684,11.989745140075684,11.956786155700684,469848.5851287842,402587.8429412842,307.97754898071287,267.4037212371826,302.82870903015134,308.290552520752,7.012500286102295,34.96999740600586,29.92999839782715,8.458713955349392e-05,1948.879638671875,19.91756820678711,19.563879013061523,5.63250732421875,2.5730676651000977,3.2069711685180664,0.9940820932388306,0.8793817758560181,0.6829462051391602,4.982510089874268,273.8194580078125,19.749591827392575,632.1483154296875,285.02374267578125,2.4144365787506104,1.2888435125350952,602.2473754882812,660.3671264648438,45.18
2025-01-24 11:07:46+01:00,10.0,545.5247802734375,30.008310317993164,1.933788537979126,2.2138850688934326,1.9408823251724243,3.548144817352295,4.062070369720459,280.34787979125974,280.2355298042297,287.3156694412231,332.00107803344724,318.4427551269531,305.37935104370115,31.11775016784668,29.527008056640625,29.408748626708984,271.6503200769424,279.8923696517944,0.0063738713264465,0.0046960253715515,484.9309997558594,481.0116882324219,23.128986358642575,23.294584274291992,388869.9769973755,1219604.3968200684,1216308.4983825684,1202270.4124450684,11.995848655700684,12.001952171325684,456176.7101287842,392333.9366912842,307.9606498718261,267.3675917625427,302.82870903015134,308.28055038452146,7.017499923706055,35.0,29.939998626708984,8.519750807020398e-05,1989.1484375,20.0543155670166,19.496326446533203,5.610729217529297,2.650068759918213,3.310760498046875,1.0019255876541138,0.8780830502510071,0.6785710453987122,4.98850679397583,274.2564697265625,19.522409439086918,632.1226196289062,285.07867431640625,2.4143404960632324,1.2889909744262695,602.1553344726562,660.172119140625,45.18
2025-01-24 11:07:48+01:00,10.0,545.3628540039062,30.038996696472168,1.9458348155021667,2.223350763320923,1.948095619678497,3.570381283760071,4.079590797424316,280.34787979125974,280.2505299091339,287.3306697845459,332.00107803344724,318.54275550842283,305.389351272583,31.107749938964844,29.527008056640625,29.413748741149902,271.5603200435638,279.90236964225767,0.0063984751701354,0.0047051808834075,484.8918914794922,480.9803009033203,23.146629333496094,22.90729331970215,393180.5849075317,1223022.3655700684,1217834.3772888184,1204345.6077575684,11.990965843200684,12.001952171325684,456909.1320037842,397338.8195037842,307.99656143188474,267.22852125167844,302.83370914459226,308.27555122375486,7.009999752044678,35.0,29.939998626708984,8.443454318576389e-05,2028.2603759765625,19.934855461120605,19.79136276245117,5.622558355331421,2.608124017715454,3.253325223922729,1.0030893683433533,0.8781800270080566,0.6802396476268768,4.948828458786011,273.921875,19.74325466156006,632.9394226074219,285.05372619628906,2.4183013439178467,1.2890002727508545,602.3743286132812,,45.18
2025-01-24 11:07:50+01:00,10.0,545.200927734375,30.06968307495117,1.9578810930252075,2.232816457748413,1.9553089141845703,3.5926177501678467,4.097111225128174,280.34787979125974,280.26553001403806,287.34567012786863,332.00107803344724,318.64275588989256,305.3993515014648,31.097749710083008,29.527008056640625,29.41874885559082,271.4703200101852,279.9123696327209,0.0064230790138244,0.0047143363952636,484.852783203125,480.9489135742188,23.16427230834961,22.520002365112305,397491.192817688,1226440.3343200684,1219360.2561950684,1206420.8030700684,11.986083030700684,12.001952171325684,457641.5538787842,402343.7023162842,308.03247299194334,267.0894507408142,302.8387092590332,308.27055206298826,7.012499809265137,34.96999740600586,29.94999885559082,8.448540581597222e-05,2011.6634521484373,19.81539535522461,20.08639907836914,5.634387493133545,2.5661792755126958,3.195889949798584,1.0042531490325928,0.8782770037651062,0.6819082498550415,4.909150123596191,273.5872802734375,19.964099884033203,633.7562255859375,285.0287780761719,2.422262191772461,1.2890095710754397,602.5933227539062,661.2216186523438,45.18
2025-01-24 11:07:52+01:00,10.0,544.7914428710938,30.022151947021484,1.9210350513458248,2.2348291873931885,1.9553757905960083,3.578988552093506,4.11961555480957,280.36787977218626,280.26553001403806,287.32566967010496,332.00107803344724,318.9527572631836,305.37935104370115,31.077749252319336,29.523223876953125,29.388748168945312,271.33032002449033,279.90236988067625,0.0064230790138244,0.0047143363952636,484.852783203125,480.958740234375,23.16427230834961,22.67255973815918,383605.694770813,1211059.4749450684,1209838.7718200684,1207153.2249450684,11.972655296325684,12.031249046325684,462158.1554412842,383544.8741912842,308.1586517333984,266.9984764099121,302.82870903015134,308.290552520752,7.024999618530273,34.95000076293945,29.94999885559082,8.499404907226563e-05,2022.56494140625,19.9597110748291,20.61986541748047,5.59777307510376,2.523512363433838,3.2584619522094727,1.012556791305542,0.8818613290786743,0.6818258166313171,4.883593559265137,274.8983459472656,19.93001365661621,633.0188598632812,285.0815124511719,2.4208877086639404,1.2889893054962158,602.795166015625,660.937744140625,45.18
