_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-24 11:07:54+01:00,10.0,543.76708984375,29.91116523742676,1.9384958744049072,2.218489170074463,1.9428982734680176,3.5568273067474365,4.076857089996338,280.36787977218626,280.26553001403806,287.34567012786863,331.9810775756836,318.73275604248045,305.36935272216795,31.077749252319336,29.49468994140625,29.388748168945312,271.4703200101852,279.9123696327209,0.0063714656829833,0.0052365136146545,484.8995361328125,481.0174560546875,23.136615753173828,22.768592834472656,393295.0258255005,1214721.5843200684,1205322.1702575684,1206420.8030700684,12.010497093200684,11.926268577575684,456298.7804412842,399169.8741912842,307.6814445495605,266.60756101608274,302.8387092590332,308.290552520752,7.027499198913574,34.96999740600586,29.939998626708984,8.545182969835069e-05,1992.663818359375,20.7302188873291,20.822406768798828,5.744232654571533,2.2513668537139893,3.244405746459961,1.0041744709014893,0.8996323347091675,0.6798720955848694,4.907854080200195,275.7450866699219,20.18769836425781,633.2188110351562,285.0274353027344,2.420195817947388,1.2887011766433716,602.8439331054688,660.96435546875,45.18
2025-01-24 11:07:56+01:00,10.0,545.26171875,30.04436492919922,1.9455358982086184,2.2045624256134038,1.9299464225769043,3.578472137451172,4.054906368255615,280.34787979125974,280.26553001403806,287.3156694412231,331.9610771179199,318.592756652832,305.3493522644043,31.057750701904297,29.50250244140625,29.39874839782715,271.7003200292587,279.90236988067625,0.0063396377563476,0.0055620903968811,484.9529418945313,481.0436096191406,23.13232421875,22.933130264282227,388564.8012161255,1212646.3890075684,1206787.0140075684,1216064.3577575684,11.982420921325684,11.984862327575684,473632.7648162842,394164.9913787842,307.94375076293943,267.0288013458252,302.82870903015134,308.290552520752,7.024999618530273,34.959999084472656,29.94999885559082,8.463800218370225e-05,1931.793212890625,20.43612098693848,19.969711303710938,5.649835586547852,2.395861387252808,3.286971092224121,0.9941389560699464,0.8735482692718506,0.6781280636787415,4.962990760803223,275.0758972167969,20.126724243164062,632.1201782226562,284.942626953125,2.4140400886535645,1.2886651754379272,602.7520751953125,660.3748779296875,45.18
2025-01-24 11:07:58+01:00,10.0,544.8339538574219,30.02300453186035,1.941401302814484,2.205750823020935,1.9321224093437197,3.568309545516968,4.054178476333618,280.357879781723,280.26553001403806,287.33566942214964,331.9560779571533,318.532755279541,305.3593524932861,31.067749977111816,29.497955322265625,29.408748626708984,271.8453200101852,279.89736976623533,0.006345513343811,0.00579993891716,484.98583984375,481.0584564208984,23.107051849365234,23.082985877990723,392188.7636184693,1210998.4397888184,1205810.4515075684,1216064.3577575684,11.984862327575684,11.977538108825684,471862.7452850342,398437.4523162842,307.84868850708006,267.15303483009336,302.83370914459226,308.290552520752,7.029999732971191,34.95000076293945,29.939998626708984,8.545182969835069e-05,2002.3193359375,20.16383552551269,20.451088905334476,5.672096252441406,2.617409825325012,3.2429119348526,0.997140884399414,0.8723047375679016,0.6772369742393494,4.886982202529907,275.03492736816406,20.34868621826172,632.0324096679688,284.92796325683594,2.413718342781067,1.2885976433753967,602.6673583984375,,45.18
2025-01-24 11:08:00+01:00,10.0,544.4061889648438,30.001644134521484,1.937266707420349,2.206939220428467,1.934298396110535,3.558146953582764,4.053450584411621,280.36787977218626,280.26553001403806,287.3556694030761,331.9510787963867,318.47275390625,305.36935272216795,31.077749252319336,29.493408203125,29.41874885559082,271.99031999111173,279.8923696517944,0.0063513889312744,0.0060377874374389,485.0187377929688,481.07330322265625,23.08177947998047,23.23284149169922,395812.726020813,1209350.4905700684,1204833.8890075684,1216064.3577575684,11.987303733825684,11.970213890075684,470092.7257537842,402709.9132537842,307.7536262512207,267.27726831436155,302.8387092590332,308.290552520752,7.027499675750732,34.939998626708984,29.94999885559082,8.585873921712239e-05,1989.281982421875,19.891550064086918,20.932466506958008,5.694356918334961,2.838958263397217,3.198852777481079,1.0001428127288818,0.8710612058639526,0.6763458847999573,4.810973644256592,274.99395751953125,20.57064819335937,631.9446411132812,284.9132995605469,2.4133965969085693,1.2885301113128662,602.5826416015625,660.1592407226562,45.18
2025-01-24 11:08:02+01:00,10.0,544.5970458984375,29.982967376708984,1.9569748640060425,2.2115466594696045,1.9395544528961184,3.593665599822998,4.061145305633545,280.3878797531128,280.26553001403806,287.34567012786863,331.9810775756836,318.42275466918943,305.36935272216795,31.077749252319336,29.50726318359375,29.408748626708984,271.8603199958801,279.9123696327209,0.0063694581985473,0.0049618000984191,484.9724731445313,481.0469055175781,23.087024688720703,22.8809757232666,400085.1631164551,1213989.1624450684,1211791.8968200684,1212158.1077575684,11.990965843200684,11.955565452575684,468261.6710662842,406127.8820037842,307.78320159912107,267.3555487632751,302.848709487915,308.31054916381834,7.029999732971191,34.939998626708984,29.939998626708984,8.479059007432726e-05,2011.574462890625,19.9416446685791,19.899518966674805,5.685309410095215,2.751659154891968,3.23717999458313,1.0071603059768677,0.8740729689598083,0.6759944558143616,4.999504566192627,273.2868347167969,20.09248733520508,632.3869018554688,284.94189453125,2.416426420211792,1.2886402606964111,602.5635986328125,660.635986328125,45.18
2025-01-24 11:08:04+01:00,10.0,544.8570556640625,29.933273315429688,1.934947371482849,2.2296974658966064,1.954566240310669,3.5465047359466557,4.086742877960205,280.3878797531128,280.26553001403806,287.34567012786863,331.9510787963867,318.49275436401365,305.3493522644043,31.077749252319336,29.50726318359375,29.39874839782715,271.8103200435638,279.93236961364744,0.0064124569892883,0.0056609168052673,484.90380859375,481.0223693847656,23.13518524169922,22.805265426635746,394973.4926223755,1225829.9827575684,1214599.5140075684,1210571.1936950684,11.986083030700684,11.976317405700684,476196.2413787842,407958.9366912842,308.0830024719238,267.01667108535764,302.8387092590332,308.27055206298826,7.03249979019165,34.939998626708984,29.939998626708984,8.50957743326823e-05,2014.82275390625,20.32877540588379,20.06639862060547,5.753045558929443,2.1679024696350098,3.229949712753296,1.0091629028320312,0.8903249502182007,0.6815921068191528,4.91895055770874,272.6995544433594,19.65785026550293,632.7134399414062,285.0000305175781,2.4191620349884038,1.2886910438537598,602.548095703125,660.7385864257812,45.18
2025-01-24 11:08:06+01:00,10.0,545.1192016601562,29.951814651489254,1.9390050172805784,2.235144257545471,1.9566192626953125,3.546167016029358,4.090847492218018,280.397879743576,280.2755300045013,287.3306697845459,331.9560779571533,318.7177547454834,305.3493522644043,31.08774948120117,29.506576538085938,29.39874839782715,271.91032000780103,279.9373697280884,0.0064124569892883,0.0056609168052673,484.91835021972656,481.0315246582031,23.13518524169922,22.85656261444092,395316.81537628174,1223205.4710388184,1214843.6546325684,1212951.5647888184,11.987914085388184,11.987914085388184,473754.8351287842,404785.1085662842,308.00915184020994,267.36317028999326,302.8387092590332,308.2805522918701,7.042499542236328,34.939998626708984,29.90999984741211,8.448540581597222e-05,1989.0150146484373,20.30966091156006,19.9799919128418,5.6722495555877686,2.250851392745972,3.2150490283966064,1.0110227465629578,0.892052948474884,0.6820098161697388,4.852903127670288,272.77467346191406,19.64290332794189,633.1838989257812,284.9575653076172,2.419999957084656,1.288672149181366,602.502685546875,,45.18
2025-01-24 11:08:08+01:00,10.0,545.38134765625,29.970355987548828,1.943062663078308,2.240591049194336,1.958672285079956,3.5458292961120605,4.09495210647583,280.4078797340393,280.2855299949646,287.3156694412231,331.9610771179199,318.9427551269531,305.3493522644043,31.097749710083008,29.505889892578125,29.39874839782715,272.01031997203825,279.9423698425293,0.0064124569892883,0.0056609168052673,484.9328918457031,481.0406799316406,23.13518524169922,22.907859802246094,395660.138130188,1220580.9593200684,1215087.7952575684,1215331.9358825684,11.989745140075684,11.999510765075684,471313.4288787842,401611.2804412842,307.93530120849607,267.7096694946289,302.8387092590332,308.290552520752,7.034999370574951,34.939998626708984,29.92999839782715,8.499404907226563e-05,1997.9586181640625,20.290546417236328,19.893585205078125,5.591453552246094,2.3338003158569336,3.200148344039917,1.0128825902938845,0.8937809467315674,0.6824275255203247,4.786855697631836,272.84979248046875,19.62795639038086,633.6543579101562,284.91510009765625,2.420837879180908,1.2886532545089722,602.457275390625,660.6188354492188,45.18
2025-01-24 11:08:10+01:00,10.0,545.9426879882812,30.00278854370117,1.9324697256088257,2.2357685565948486,1.955992341041565,3.5544357299804688,4.1158294677734375,280.4078797340393,280.3155302047729,287.32566967010496,331.9510787963867,318.8627571105957,305.3493522644043,31.077749252319336,29.50717163085937,29.41874885559082,271.92032005786893,279.9423698425293,0.006424831867218,0.0057437686920166,484.9328918457031,481.0460205078125,23.1170654296875,22.92189598083496,399474.8115539551,1221801.6624450684,1205078.0296325684,1202026.2718200684,11.986083030700684,11.999510765075684,468749.9523162842,406005.8116912842,307.9606498718261,267.3314622879028,302.82870903015134,308.290552520752,7.034999847412109,34.90999984741211,29.939998626708984,8.448540581597222e-05,1994.0430908203125,19.575824737548828,19.839454650878903,5.607020854949951,2.811114549636841,3.2912256717681885,0.9889808893203736,0.8800930380821228,0.6836827397346497,4.813917636871338,272.97271728515625,19.87377548217773,632.9005737304688,284.9119567871094,2.4171996116638184,1.288642168045044,602.3128051757812,660.18017578125,45.18
2025-01-24 11:08:12+01:00,10.0,545.9375,29.95601272583008,1.9395846128463743,2.2394161224365234,1.960409164428711,3.549679756164551,4.0984086990356445,280.3978799819946,280.3155302047729,287.3156694412231,331.9810775756836,318.6627563476562,305.3493522644043,31.057750701904297,29.51055908203125,29.39874839782715,271.76032009124754,279.9423698425293,0.0064351181983947,0.0050079908370971,484.9119262695313,481.0657348632813,23.131370544433597,22.801742553710938,402526.5693664551,1220458.8890075684,1214965.7249450684,1205200.0999450684,11.994627952575684,11.994627952575684,457519.4835662842,409301.7101287842,307.74514999389646,267.38565626144407,302.8387092590332,308.28055038452146,7.029999256134033,34.91999816894531,29.90999984741211,8.458713955349392e-05,1969.5257568359373,19.84147834777832,19.81542015075684,5.542164325714111,2.4636025428771973,3.3222599029541016,0.988723874092102,0.8817070126533508,0.685960590839386,4.928950786590576,273.682861328125,19.39318084716797,632.8480834960938,284.9137878417969,2.4181554317474365,1.2885457277297974,602.3555297851562,660.8012084960938,45.18
2025-01-24 11:08:14+01:00,10.0,544.2006225585938,29.95050048828125,1.920983076095581,2.239489793777466,1.9636310338974,3.526053667068481,4.110687255859375,280.3978799819946,280.3155302047729,287.3056701660156,331.9810775756836,318.54275741577146,305.3393501281738,31.057750701904297,29.5029296875,29.388748168945312,271.5403200626373,279.93236961364744,0.0064466552734375,0.0046822786331176,484.90618896484375,481.0033874511719,23.163318634033203,22.935937881469727,393829.083442688,1209716.7015075684,1206054.5921325684,1214599.5140075684,11.995848655700684,11.989745140075684,456664.9913787842,398559.5226287842,307.9057258605957,267.3314622879028,302.8387092590332,308.28055038452146,7.034999847412109,34.90999984741211,29.939998626708984,8.438368055555556e-05,1996.712890625,19.91368865966797,19.61961555480957,5.672007083892822,2.472064733505249,3.3422584533691406,1.0051730871200562,0.8851389288902283,0.6853902339935303,4.964695453643799,274.2427978515625,19.781517028808597,632.3299560546875,285.0253601074219,2.4172911643981934,1.2888970375061035,602.4780883789062,660.580810546875,45.18
2025-01-24 11:08:16+01:00,10.0,544.4844360351562,29.973042488098145,1.9327061176300049,2.2415093183517456,1.9647555947303768,3.545026659965515,4.112144708633423,280.40287985801695,280.32053008079527,287.3056701660156,331.97107734680174,318.51275672912595,305.3393501281738,31.057750701904297,29.495574951171875,29.37374782562256,271.52032002210615,279.93236961364744,0.0064519379138946,0.0049081783294677,484.9159698486328,481.0247039794922,23.118257522583008,22.890223503112797,392989.8500442505,1209106.3499450684,1206848.0491638184,1216003.3226013184,11.995238304138184,11.994017601013184,462036.0851287842,397033.6437225342,307.9838565826416,267.4488245487213,302.8387092590332,308.30055084228513,7.025000095367432,34.89999771118164,29.939998626708984,8.499404907226563e-05,2033.3330078125,19.77464199066162,19.76160049438477,5.63881778717041,2.567097544670105,3.2875906229019165,0.9955909550189972,0.8813643753528595,0.6873967945575714,4.926361083984375,273.6418914794922,19.95231533050537,632.35791015625,284.9831237792969,2.417122602462769,1.2887696027755735,602.4763488769531,,45.18
2025-01-24 11:08:18+01:00,10.0,544.7682495117188,29.99558448791504,1.9444291591644287,2.2435288429260254,1.9658801555633545,3.563999652862549,4.113602161407471,280.4078797340393,280.3255299568176,287.3056701660156,331.9610771179199,318.48275604248045,305.3393501281738,31.057750701904297,29.48822021484375,29.358747482299805,271.500319981575,279.93236961364744,0.0064572205543518,0.0051340780258178,484.9257507324219,481.0460205078125,23.07319641113281,22.84450912475586,392150.616645813,1208495.9983825684,1207641.5061950684,1217407.1311950684,11.994627952575684,11.998290061950684,467407.1788787842,395507.7648162842,308.0619873046875,267.5661868095398,302.8387092590332,308.3205513000488,7.022499561309815,34.89999771118164,29.94999885559082,8.504491170247395e-05,1971.5726318359373,19.635595321655277,19.90358543395996,5.605628490447998,2.662130355834961,3.2329227924346924,0.9860088229179382,0.8775898218154907,0.6894033551216125,4.888026714324951,273.0409851074219,20.12311363220215,632.3858642578125,284.9408874511719,2.416954040527344,1.288642168045044,602.474609375,660.6854248046875,45.18
2025-01-24 11:08:20+01:00,10.0,543.5145263671875,30.01673126220703,1.9479763507843015,2.226882219314575,1.9524555206298828,3.570340633392334,4.087051868438721,280.3878797531128,280.3155302047729,287.3056701660156,331.9510787963867,318.4527572631836,305.3493522644043,31.04775047302246,29.48028564453125,29.358747482299805,271.6803200483322,279.9123696327209,0.0064022092819213,0.0055389146804809,484.9862976074219,481.0545959472656,23.072242736816406,22.65020179748535,394744.610786438,1205200.0999450684,1205322.1702575684,1219604.3968200684,11.979979515075684,12.017821311950684,473388.6241912842,399658.1554412842,308.20068206787107,267.1440357208252,302.8187088012695,308.3205513000488,7.032499313354492,34.88999938964844,29.92999839782715,8.606219821506077e-05,1969.5257568359373,20.402212142944336,20.026199340820312,5.669576168060303,2.291367769241333,3.2842049598693848,0.9975361227989196,0.888408362865448,0.6818129420280457,4.937666893005371,274.2701110839844,20.341453552246094,632.7456665039062,284.9153747558594,2.4199564456939697,1.2885688543319702,602.5171508789062,660.968017578125,45.18
2025-01-24 11:08:22+01:00,10.0,544.5455932617188,29.98560333251953,1.9362685680389404,2.2196223735809326,1.9408848285675049,3.5526723861694336,4.072571277618408,280.36787977218626,280.29552974700925,287.3156694412231,331.9410766601562,318.9327568054199,305.3493522644043,31.02775001525879,29.48028564453125,29.36874771118164,271.8103200435638,279.9123696327209,0.0063707118034362,0.0055355343818664,485.0177612304688,481.0707092285156,23.108959197998047,23.12120056152344,396270.489692688,1208618.0686950684,1204467.6780700684,1209594.6311950684,11.990965843200684,11.981200218200684,477172.8038787842,402465.7726287842,308.01980056762693,266.94384756088255,302.82870903015134,308.3205513000488,7.029999732971191,34.89999771118164,29.92999839782715,8.407849629720051e-05,1999.782958984375,19.98792839050293,20.284473419189453,5.683841705322266,2.65260648727417,3.2331113815307617,1.0098223686218262,0.8768980503082275,0.6754388213157654,4.819653034210205,274.3384094238281,19.98818588256836,633.2954711914062,284.88507080078125,2.417938470840454,1.288479924201965,602.6459350585938,660.2911376953125,45.18
2025-01-24 11:08:24+01:00,10.0,543.6163940429688,29.920581817626957,1.944372296333313,2.219640016555786,1.9423428773880005,3.5374531745910645,4.062377452850342,280.36787977218626,280.2855299949646,287.32566967010496,331.9410766601562,318.83275451660154,305.3493522644043,31.04775047302246,29.47723388671875,29.388748168945312,271.8603199958801,279.9123696327209,0.0063707118034362,0.0055355343818664,485.0177612304688,481.0444030761719,23.108959197998047,22.831666946411133,391158.7953567505,1219726.4671325684,1211425.6858825684,1202636.6233825684,11.971434593200684,11.959227561950684,473388.6241912842,396728.4679412842,307.8761505126953,266.9802812576294,302.8387092590332,308.3205513000488,7.022499561309815,34.88999938964844,29.94999885559082,8.438368055555556e-05,2042.7216796875,20.383939743041992,20.60762023925781,5.616860389709473,2.243149280548096,3.296971321105957,1.0089601278305054,0.8923113346099854,0.6815487742424011,4.924891948699951,274.76177978515625,19.978185653686523,633.3568115234375,284.9436340332031,2.420196771621704,1.2885342836380005,602.6775512695312,660.7481079101562,45.18
2025-01-24 11:08:26+01:00,10.0,543.6163940429688,29.920581817626957,1.944372296333313,2.219640016555786,1.9423428773880005,3.5374531745910645,4.062377452850342,280.36787977218626,280.2855299949646,287.32566967010496,331.9410766601562,318.83275451660154,305.3493522644043,31.04775047302246,29.47723388671875,29.388748168945312,271.8603199958801,279.9123696327209,0.0063707118034362,0.0055355343818664,485.0177612304688,481.0444030761719,23.108959197998047,22.831666946411133,391158.7953567505,1219726.4671325684,1211425.6858825684,1202636.6233825684,11.971434593200684,11.959227561950684,473388.6241912842,396728.4679412842,307.8761505126953,266.9802812576294,302.8387092590332,308.3205513000488,7.029999732971191,34.86000061035156,29.94999885559082,8.458713955349392e-05,1997.2022705078125,20.383939743041992,20.60762023925781,5.616860389709473,2.243149280548096,3.296971321105957,1.0089601278305054,0.8923113346099854,0.6815487742424011,4.924891948699951,274.76177978515625,19.978185653686523,633.3568115234375,284.9436340332031,2.420196771621704,1.2885342836380005,602.6775512695312,,45.18
