_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 14:22:48+01:00,10.0,794.0303344726562,45.11510848999024,2.223191738128662,2.742464303970337,2.443777084350586,2.803126811981201,3.457855224609375,281.667879486084,281.08553018569944,284.6456693649292,328.35107650756834,315.8627571105957,302.7893489837646,30.217750549316406,29.431884765625,29.45874786376953,270.08032002449033,278.6223696708679,0.0078218011856079,0.0063602652549743,484.52044677734375,485.0962524414063,22.24111557006836,22.147640228271484,321426.1770248413,1155883.6936950684,1156249.9046325684,1152709.8655700684,11.408690452575684,11.387938499450684,441772.4132537842,329467.7495956421,305.49391784667966,260.74328365325925,301.6887096405029,305.8705505371093,8.184999465942383,31.849998474121094,30.0,0.0001276691012912,2020.918701171875,23.88210678100586,23.38552474975586,6.149634838104248,2.8703722953796387,2.0834949016571045,1.2425587177276611,0.8952484726905823,0.5365858674049377,2.806020498275757,265.4886474609375,24.32312393188477,627.8161010742188,278.0717163085937,2.409454822540283,1.2664234638214111,600.7362060546875,,45.18
2025-01-27 14:22:50+01:00,10.0,794.0303344726562,45.11510848999024,2.223191738128662,2.742464303970337,2.443777084350586,2.803126811981201,3.457855224609375,281.667879486084,281.08553018569944,284.6456693649292,328.35107650756834,315.8627571105957,302.7893489837646,30.217750549316406,29.431884765625,29.45874786376953,270.08032002449033,278.6223696708679,0.0078218011856079,0.0063602652549743,484.52044677734375,485.0962524414063,22.24111557006836,22.147640228271484,321426.1770248413,1155883.6936950684,1156249.9046325684,1152709.8655700684,11.408690452575684,11.387938499450684,441772.4132537842,329467.7495956421,305.49391784667966,260.74328365325925,301.6887096405029,305.8705505371093,8.179999351501465,31.85999870300293,30.09000015258789,0.000126956999037,1995.02197265625,23.88210678100586,23.38552474975586,6.149634838104248,2.8703722953796387,2.0834949016571045,1.2425587177276611,0.8952484726905823,0.5365858674049377,2.806020498275757,265.4886474609375,24.32312393188477,627.8161010742188,278.0717163085937,2.409454822540283,1.2664234638214111,600.7362060546875,654.7100830078125,45.18
2025-01-27 14:22:52+01:00,10.0,793.4721984863281,45.01093101501465,2.22758424282074,2.7393622398376465,2.44050395488739,2.807496428489685,3.4525113105773926,281.6878794670105,281.0905300617218,284.62566938400266,328.3760761260986,315.6277565002441,302.8793491363525,30.192749977111816,29.41448974609375,29.44874858856201,269.99532010555265,278.6173697948456,0.0078234338760375,0.0062371325492858,484.5523834228516,484.9629669189453,22.266864776611328,22.263535499572757,318641.44802093506,1161682.0335388184,1156616.1155700684,1148071.1936950684,11.411131858825684,11.401976585388184,443359.3273162842,327514.6245956421,305.5556186676025,260.64725437164304,301.7137092590332,305.90055122375486,8.182499885559082,31.86999893188477,30.209999084472656,0.0001268552737765,2017.67041015625,23.896957397460938,23.72697257995605,6.186535120010376,2.887743592262268,2.118932247161865,1.2509685754776,0.8958252668380737,0.5351476967334747,2.8943514823913574,266.44464111328125,24.1175537109375,628.2924499511719,278.3072052001953,2.4102859497070312,1.267197847366333,600.6396179199219,,45.18
2025-01-27 14:22:54+01:00,10.0,792.9140625,44.90675354003906,2.2319767475128174,2.736260175704956,2.4372308254241943,2.811866044998169,3.44716739654541,281.707879447937,281.0955299377441,284.6056694030761,328.4010757446289,315.39275588989256,302.9693492889404,30.167749404907227,29.3970947265625,29.43874931335449,269.91032018661497,278.6123699188232,0.0078250665664672,0.0061139998435974,484.5843200683594,484.8296813964844,22.292613983154297,22.379430770874023,315856.7190170288,1167480.3733825684,1156982.3265075684,1143432.5218200684,11.413573265075684,11.416014671325684,444946.2413787842,325561.4995956421,305.61731948852537,260.55122509002683,301.73870887756345,305.9305519104004,8.179999351501465,31.920000076293945,30.279998779296875,0.0001256853908962,1981.005615234375,23.911808013916016,24.06842041015625,6.223435401916504,2.905114889144897,2.154369592666626,1.259378433227539,0.8964020609855652,0.5337095260620117,2.982682466506958,267.400634765625,23.911983489990234,628.768798828125,278.5426940917969,2.4111170768737797,1.2679722309112549,600.5430297851562,654.5185546875,45.18
2025-01-27 14:22:56+01:00,10.0,792.7516479492188,44.98200988769531,2.238853454589844,2.733743190765381,2.435004711151123,2.815476417541504,3.437826156616211,281.7378801345825,281.12553014755247,284.59567012786863,328.4610771179199,315.6227554321289,303.1293491363525,30.13775062561035,29.35076904296875,29.408748626708984,270.2503201007843,278.58236970901487,0.0078170652389526,0.0068512949943542,484.6658630371094,484.5560607910156,22.35078811645508,22.027162551879883,316161.8947982788,1153076.0765075684,1148803.6155700684,1148681.5452575684,11.440428733825684,11.412352561950684,458251.9054412842,321533.1792831421,305.6744789123535,261.0261224746704,301.7587093353271,306.040552520752,8.192499160766602,31.920000076293945,30.32999992370605,0.0001261431715223,1945.764892578125,24.647735595703125,24.01702690124512,6.183281898498535,2.341252565383911,2.26487398147583,1.25286602973938,0.8998722434043884,0.5350292325019836,2.967446804046631,267.2913818359375,23.68941879272461,628.1679077148438,278.9049987792969,2.4109325408935547,1.2692497968673706,600.8709716796875,655.0751342773438,45.18
2025-01-27 14:22:58+01:00,10.0,794.7939758300781,44.97368240356445,2.246770739555359,2.725625157356262,2.4250296354293823,2.824170589447021,3.426096200942993,281.72787990570066,281.1405297756195,284.5806697845459,328.4810775756836,315.55775489807127,303.1843494415283,30.132750511169437,29.334518432617188,29.39874839782715,270.4103200674057,278.5673696041107,0.0077953050136566,0.0070876162052154,484.7135467529297,484.4793090820313,22.351980209350582,22.040095329284668,318946.62380218506,1158264.0647888184,1143981.8382263184,1146789.4554138184,11.444090843200684,11.428221702575684,448547.3155975342,319457.9839706421,305.80160942077634,260.4180077552795,301.7737096786499,306.0655521392822,8.177499771118164,31.959999084472656,30.44999885559082,0.000125176756117,2021.14111328125,23.95161819458008,23.773162841796875,6.205716848373413,2.684994697570801,2.332670927047729,1.2397730350494385,0.8852352499961853,0.5344842672348022,3.0132715702056885,266.9294738769531,23.89976978302002,628.465576171875,279.0421142578125,2.412672519683838,1.2697818279266355,600.6235656738281,,45.18
2025-01-27 14:23:00+01:00,10.0,796.8363037109375,44.9653549194336,2.254688024520874,2.717507123947144,2.4150545597076416,2.832864761352539,3.4143662452697754,281.7178796768188,281.1555294036865,284.5656694412231,328.50107803344724,315.49275436401365,303.2393497467041,30.12775039672852,29.318267822265625,29.388748168945312,270.5703200340271,278.5523694992065,0.0077735447883605,0.0073239374160766,484.76123046875,484.4025573730469,22.353172302246094,22.053028106689453,321731.3528060913,1163452.0530700684,1139160.0608825684,1144897.3655700684,11.447752952575684,11.444090843200684,438842.7257537842,317382.7886581421,305.9287399291992,259.80989303588865,301.78871002197263,306.0905517578125,8.192499160766602,31.959999084472656,30.5,0.000125176756117,1961.4720458984373,23.25550079345703,23.529298782348636,6.228151798248291,3.0287368297576904,2.400467872619629,1.226680040359497,0.8705982565879822,0.5339393019676208,3.059096336364746,266.56756591796875,24.11012077331543,628.7632446289062,279.1792297363281,2.414412498474121,1.2703138589859009,600.3761596679688,655.2161254882812,45.18
2025-01-27 14:23:02+01:00,10.0,797.5501098632812,45.06609725952149,2.2562644481658936,2.710722684860229,2.414923429489136,2.8289458751678467,3.398753881454468,281.69788017272947,281.185530090332,284.5256694793701,328.5510772705078,315.73275604248045,303.35934867858884,30.077749252319336,29.292205810546875,29.33874893188477,270.4703201293945,278.5523694992065,0.007772437095642,0.0065787057876586,484.8031921386719,484.3381042480469,22.400379180908203,22.51130104064941,319213.6526107788,1177612.2093200684,1140380.7640075684,1145873.9280700684,11.456297874450684,11.473387718200684,443481.3976287842,324951.1480331421,305.9155906677246,260.7078556060791,301.8387092590332,306.1105522155761,8.192499160766602,32.0,30.549999237060547,0.0001242611948649,1982.607666015625,23.84760093688965,23.02009010314941,6.227212429046631,2.821310520172119,2.44683575630188,1.2644315958023071,0.8898599147796631,0.528871476650238,3.229754447937012,265.66619873046875,23.431102752685547,627.8447265625,279.4280700683594,2.407299041748047,1.2707825899124146,600.1480712890625,654.6436157226562,45.18
2025-01-27 14:23:04+01:00,10.0,797.806640625,45.04203414916992,2.2700746059417725,2.7276415824890137,2.426076412200928,2.8410093784332275,3.41365647315979,281.667879486084,281.1555294036865,284.50566997528074,328.6110786437988,315.5227569580078,303.42934837341306,30.04775047302246,29.2513427734375,29.32874870300293,270.240320110321,278.5023697853088,0.0078207216262817,0.0063493366241455,484.8594665527344,484.1388244628906,22.57061004638672,22.378604888916016,314483.4280014038,1165771.3890075684,1158203.0296325684,1158935.4515075684,11.496581077575684,11.488036155700684,439819.2882537842,323974.5855331421,305.83667984008787,261.12456645965574,301.85870971679685,306.1805519104004,8.187499046325684,32.040000915527344,30.61999893188477,0.0001239560106065,2037.382080078125,23.42298126220703,23.68121337890625,6.085320472717285,2.6951823234558105,2.582700252532959,1.2322909832000732,0.8828770518302917,0.5367438793182373,3.318026065826416,264.2868347167969,23.413293838500977,628.5376586914062,279.7069702148437,2.4097201824188232,1.2717558145523071,600.2427368164062,654.998291015625,45.18
2025-01-27 14:23:06+01:00,10.0,798.3053588867188,45.0277271270752,2.2673888206481934,2.736248254776001,2.4319626092910767,2.842615365982056,3.430448293685913,281.6378797531128,281.1255296707153,284.4856699943542,328.6460784912109,315.89275588989256,303.45934906005857,30.007750511169437,29.23554992675781,29.308748245239254,270.28032007217405,278.4973696708679,0.0078349504470825,0.0065615375041961,484.8995208740234,484.08241271972656,22.58920669555664,22.373687744140625,316581.5114974976,1161254.7874450684,1155395.4124450684,1160461.3304138184,11.510008811950684,11.518553733825684,444518.9952850342,326538.0620956421,305.7402214050293,260.94101037979124,301.8787092208862,306.2205509185791,8.192499160766602,32.06999969482422,30.65999984741211,0.0001239051479763,1951.949951171875,23.792988777160645,23.93940544128418,6.126633644104004,2.4226291179656982,2.6048938035964966,1.2426249384880066,0.8979596197605133,0.5390497148036957,3.3317975997924805,264.4575500488281,23.781014442443848,628.7528991699219,279.7770233154297,2.4107911586761475,1.2720128297805786,600.30908203125,,45.18
2025-01-27 14:23:08+01:00,10.0,798.8040771484375,45.01342010498047,2.2647030353546143,2.7448549270629883,2.4378488063812256,2.844221353530884,3.447240114212036,281.6078800201416,281.0955299377441,284.4656700134277,328.681078338623,316.2627548217773,303.4893497467041,29.967750549316406,29.219757080078125,29.288747787475582,270.3203200340271,278.492369556427,0.0078491792678833,0.0067737383842468,484.9395751953125,484.0260009765625,22.60780334472656,22.368770599365234,318679.5949935913,1156738.1858825684,1152587.7952575684,1161987.2093200684,11.523436546325684,11.549071311950684,449218.7023162842,329101.5386581421,305.6437629699707,260.75745429992674,301.8987087249756,306.2605499267578,8.184999465942383,32.06999969482422,30.670000076293945,0.0001231421830919,1981.36181640625,24.162996292114254,24.19759750366211,6.167946815490723,2.150075912475586,2.627087354660034,1.25295889377594,0.9130421876907348,0.541355550289154,3.345569133758545,264.6282653808594,24.14873504638672,628.9681396484375,279.8470764160156,2.411862134933472,1.27226984500885,600.3754272460938,655.126708984375,45.18
2025-01-27 14:23:10+01:00,10.0,801.1497802734375,45.04965972900391,2.23992919921875,2.730558156967163,2.426831007003784,2.8042914867401123,3.418537139892578,281.6078800201416,281.08553018569944,284.4556697845459,328.7410758972168,315.8827575683593,303.5393489837646,29.9377498626709,29.192291259765625,29.25874900817871,270.62031998634336,278.45236959457395,0.0078211874961853,0.007137834072113,484.98822021484375,483.9288330078125,22.583484649658203,22.537721633911133,320358.0617904663,1163452.0530700684,1160034.0843200684,1165161.0374450684,11.544188499450684,11.522215843200684,459716.7491912842,327636.6949081421,306.15124359130857,260.49410762786863,301.9587100982666,306.330549621582,8.194999694824219,32.13999938964844,30.689998626708984,0.0001220740339491,2026.703125,24.118654251098636,23.180496215820312,6.298378467559815,2.3769803047180176,2.7491626739501958,1.2688384056091309,0.907461404800415,0.5350897312164307,3.4437830448150635,265.4203796386719,23.91444396972656,629.4750366210938,280.0399475097656,2.413857698440552,1.272834539413452,600.1131591796875,655.5126953125,45.18
2025-01-27 14:23:12+01:00,10.0,801.2719116210938,45.04985237121582,2.2385953664779663,2.7368825674057007,2.431489944458008,2.79762601852417,3.420329689979553,281.6078800201416,281.0805300712585,284.4456700325012,328.7660774230957,316.13775672912595,303.5893491744995,29.917750358581543,29.1689453125,29.248748779296875,270.6603200674057,278.4473697185516,0.0078410799503326,0.0067617399692535,485.0413818359375,483.8888702392578,22.54867553710937,22.523999214172363,318679.5949935913,1173583.8890075684,1161132.7171325684,1161437.8929138184,11.547850608825684,11.524657249450684,450805.6163787842,324340.7964706421,306.0792945861816,260.9389137268066,301.98370971679685,306.3555492401123,8.197500228881836,32.16999816894531,30.689998626708984,0.0001227352735731,1989.8604736328125,23.980026245117188,23.121066093444824,6.287036657333374,2.46502697467804,2.8638291358947754,1.2637038230895996,0.9051912724971772,0.5363616347312927,3.4822471141815186,267.8240051269531,23.51262187957764,629.4572448730469,280.1375274658203,2.4142608642578125,1.2731683850288391,600.1269226074219,,45.18
2025-01-27 14:23:14+01:00,10.0,801.39404296875,45.05004501342773,2.2372615337371826,2.7432069778442383,2.4361488819122314,2.7909605503082275,3.4221222400665283,281.6078800201416,281.0755299568176,284.4356702804565,328.7910789489746,316.39275588989256,303.63934936523435,29.897750854492188,29.14559936523437,29.23874855041504,270.700320148468,278.4423698425293,0.0078609724044799,0.006385645866394,485.0945434570313,483.8489074707031,22.513866424560547,22.510276794433597,317001.1281967163,1183715.7249450684,1162231.3499450684,1157714.7483825684,11.551512718200684,11.527098655700684,441894.4835662842,321044.8980331421,306.00734558105466,261.3837198257446,302.0087093353271,306.38054885864256,8.19749927520752,32.209999084472656,30.69999885559082,0.0001223792266845,2029.7734375,23.841398239135746,23.061635971069336,6.275694847106934,2.553073644638061,2.9784955978393555,1.2585692405700684,0.9029211401939392,0.5376335382461548,3.5207111835479736,270.2276306152344,23.11079978942871,629.439453125,280.235107421875,2.414664030075073,1.273502230644226,600.1406860351562,655.9216918945312,45.18
2025-01-27 14:23:16+01:00,10.0,800.5286865234375,44.96042251586914,2.2205655574798584,2.751928329467773,2.445309638977051,2.7701492309570312,3.433022737503052,281.5878795623779,281.0355299949646,284.4356702804565,328.8610786437988,315.9627555847168,303.69934883117674,29.88775062561035,29.098846435546875,29.18874931335449,270.6603199481964,278.43236961364744,0.0079060449600219,0.0066350102424621,485.1675109863281,483.6842346191406,22.612571716308597,22.516725540161133,324630.5227279663,1172973.5374450684,1157836.8186950684,1165283.1077575684,11.544188499450684,11.544188499450684,439819.2882537842,317138.6480331421,306.0335067749023,260.87082328796384,302.0587085723877,306.4205497741699,8.19999885559082,32.23999786376953,30.709999084472656,0.0001211076185438,1994.488037109375,23.361129760742188,23.126495361328125,6.188006401062012,2.570046186447144,3.00469183921814,1.2223153114318848,0.8852671384811401,0.5446758270263672,3.6381795406341553,269.70867919921875,23.563188552856445,628.3565673828125,280.4293518066406,2.4089527130126958,1.2741252183914185,600.1488037109375,655.3511962890625,45.18
2025-01-27 14:23:18+01:00,10.0,805.07470703125,45.03876876831055,2.1992316246032715,2.753042221069336,2.4397549629211426,2.751384258270264,3.42977237701416,281.5878795623779,281.02552976608274,284.405669593811,328.931078338623,316.1927551269531,303.7693485260009,29.88775062561035,29.074249267578125,29.178749084472656,270.78032007217405,278.40236988067625,0.0078873662948608,0.0073996624946594,485.218994140625,483.5934448242188,22.597789764404297,22.61310577392578,326537.8713607788,1187255.7640075684,1173828.0296325684,1174316.3108825684,11.582030296325684,11.564940452575684,463867.1398162842,323486.3042831421,306.53346862792966,260.5369457244873,302.16870918273924,306.5005516052246,8.202499389648438,32.279998779296875,30.689998626708984,0.0001213110775417,2021.8975830078125,23.37929916381836,23.06752586364746,6.292718410491943,2.4291796684265137,3.0446927547454834,1.2429184913635254,0.9024503231048584,0.5428847670555115,3.8396434783935542,268.5888061523437,23.24594497680664,629.7564697265625,280.65216064453125,2.413300037384033,1.2748702764511108,600.1426391601562,655.4589233398438,45.18
2025-01-27 14:23:20+01:00,10.0,805.0255432128906,45.01923561096192,2.196036219596863,2.74760901927948,2.4372259378433228,2.7388710975646973,3.4195592403411865,281.60287990570066,281.0155297756195,284.4006694793701,328.9560779571533,316.0627559661865,303.8043493270874,29.857749938964844,29.074249267578125,29.163748741149902,270.92032005786893,278.39736976623533,0.0078842313289642,0.0073986051082611,485.2538146972656,483.5165557861328,22.633790969848636,22.515686988830566,323714.9953842163,1182617.0921325684,1173278.7132263184,1172058.0101013184,11.599120140075684,11.572875022888184,462097.1202850342,324157.6910018921,306.4553932189941,260.74285497665403,302.1937088012695,306.52555122375486,8.202500343322754,32.31999969482422,30.689998626708984,0.0001203446536593,2040.0074462890625,23.305996894836422,23.114054679870605,6.265116691589356,2.3941798210144043,3.1605604887008667,1.2289503812789917,0.8947551548480988,0.5440760552883148,3.874483227729797,268.5068664550781,23.422908782958984,629.0056457519531,280.7495422363281,2.4106431007385254,1.275190830230713,600.2090148925781,,45.18
2025-01-27 14:23:22+01:00,10.0,804.9763793945312,44.99970245361328,2.192840814590454,2.742175817489624,2.434696912765503,2.726357936859131,3.409346103668213,281.6178802490234,281.0055297851562,284.3956693649292,328.9810775756836,315.9327568054199,303.8393501281738,29.827749252319336,29.074249267578125,29.14874839782715,271.0603200435638,278.3923696517944,0.0078810963630676,0.0073975477218627,485.2886352539063,483.4396667480469,22.66979217529297,22.41826820373535,320892.1194076538,1177978.4202575684,1172729.3968200684,1169799.7093200684,11.616209983825684,11.580809593200684,460327.1007537842,324829.0777206421,306.37731781005857,260.9487642288208,302.2187084197998,306.55055084228513,8.19749927520752,32.349998474121094,30.670000076293945,0.0001199886067708,2006.1014404296875,23.23269462585449,23.16058349609375,6.237514972686768,2.359179973602295,3.27642822265625,1.214982271194458,0.8870599865913391,0.5452673435211182,3.90932297706604,268.4249267578125,23.599872589111328,628.2548217773438,280.846923828125,2.4079861640930176,1.275511384010315,600.275390625,655.388916015625,45.18
2025-01-27 14:23:24+01:00,10.0,806.536865234375,45.04108810424805,2.175855159759521,2.7456860542297363,2.4346024990081787,2.697176694869995,3.4035356044769287,281.6078800201416,281.02552976608274,284.3556694030761,329.0310768127441,316.1027549743652,303.92934837341306,29.787750244140625,29.05841064453125,29.138748168945312,271.0003201007843,278.3723696708679,0.0078810963630676,0.0073975477218627,485.2886352539063,483.3621826171875,22.66979217529297,22.487756729125977,326995.6350326538,1176391.5061950684,1168212.7952575684,1173705.9593200684,11.621092796325684,11.633299827575684,460815.3820037842,333251.9292831421,306.71045913696287,261.68971290588377,302.32870903015134,306.6505493164062,8.194999694824219,32.369998931884766,30.649999618530277,0.0001195308261447,2002.2303466796875,23.49873924255371,22.4935245513916,6.294902324676514,2.330926418304444,3.348608016967773,1.229079008102417,0.8966462016105652,0.5430827140808105,3.96108078956604,268.739013671875,22.83633804321289,629.49609375,281.039306640625,2.4117839336395264,1.276047945022583,599.8541259765625,655.6148071289062,45.18
2025-01-27 14:23:26+01:00,10.0,809.5017700195312,45.086727142333984,2.1515982151031494,2.7491822242736816,2.440206289291382,2.6589527130126958,3.397449493408203,281.6178802490234,281.0055297851562,284.3356698989868,329.09107818603513,316.1827568054199,303.9893497467041,29.787750244140625,29.03671264648437,29.11874771118164,271.01032009124754,278.3423699378967,0.0079143223762512,0.0066487083435058,485.2948303222656,483.2393493652344,22.712230682373047,22.67990493774414,326614.1653060913,1183715.7249450684,1176879.7874450684,1175292.8733825684,11.679686546325684,11.673583030700684,457763.6241912842,332519.5074081421,306.576700592041,261.8005250930786,302.4387096405029,306.72054901123045,8.192500114440918,32.43000030517578,30.61999893188477,0.0001189713202582,1991.4622802734373,22.9067440032959,22.242712020874023,6.185360431671143,2.794793128967285,3.4528229236602783,1.2310882806777954,0.881344199180603,0.5412758588790894,3.9423787593841553,268.6024475097656,23.16485023498535,629.0034790039062,281.2612609863281,2.409825563430786,1.2767490148544312,599.8534545898438,655.5047607421875,45.18
2025-01-27 14:23:28+01:00,10.0,811.0223388671875,45.033348083496094,2.129642963409424,2.762825489044189,2.448507070541382,2.6304240226745605,3.412498235702514,281.5878795623779,280.9855298042297,284.32566967010496,329.1610778808593,316.1327575683593,304.079349899292,29.787750244140625,29.000946044921875,29.08874893188477,271.23032011985777,278.33236970901487,0.0079553341865539,0.0074223017692565,485.3796997070313,483.1038818359375,22.876739501953125,22.967981338500977,324783.1106185913,1186401.2718200684,1172363.1858825684,1174804.5921325684,11.689452171325684,11.706542015075684,465576.1241912842,339721.6558456421,306.8399032592773,260.87082328796384,302.5287097930908,306.81054916381834,8.1875,32.45000076293945,30.61999893188477,0.0001186152733696,1969.5703125,22.47732925415039,22.674976348876957,6.16331958770752,2.77794885635376,3.448484420776367,1.1949617862701416,0.8733669519424438,0.5500593781471252,4.176519870758057,268.93023681640625,22.46744155883789,628.7762451171875,281.48388671875,2.407660007476806,1.277476191520691,599.7258911132812,655.2442626953125,45.18
2025-01-27 14:23:30+01:00,10.0,811.7742004394531,45.02619934082031,2.1184972524642944,2.7646141052246094,2.449111223220825,2.631293296813965,3.410753607749939,281.58287992477415,280.9655298233032,284.31066980361936,329.1910766601562,316.1127571105957,304.119349861145,29.782750129699707,28.987350463867188,29.083748817443848,271.23032011985777,278.3173696041107,0.0079598495960235,0.0071685769557952,485.432861328125,483.0036926269531,22.90678024291992,22.85152816772461,330657.73248672485,1187683.0101013184,1173156.6429138184,1177123.9280700684,11.704710960388184,11.719359397888184,462585.4015350342,337829.5660018921,306.8656810760498,261.35991468429563,302.5637096405029,306.8605503082275,8.194999694824219,32.47999954223633,30.57999992370605,0.0001174453989664,1956.3995361328125,22.513792991638184,22.58533000946045,6.190540790557861,2.7630364894866943,3.5725464820861816,1.2018389701843262,0.8756537437438965,0.5504840612411499,4.229843378067017,268.7185516357422,22.31269836425781,628.9291381835938,281.6091766357422,2.409003257751465,1.2780185341835022,599.7014465332031,,45.18
2025-01-27 14:23:32+01:00,10.0,812.5260620117188,45.01905059814453,2.107351541519165,2.7664027214050293,2.449715375900269,2.632162570953369,3.4090089797973637,281.5778802871704,280.9455298423767,284.29566993713377,329.2210754394531,316.092756652832,304.159349822998,29.77775001525879,28.9737548828125,29.07874870300293,271.23032011985777,278.3023694992065,0.0079643650054931,0.0069148521423339,485.4860229492188,482.9035034179688,22.93682098388672,22.73507499694824,336532.3543548584,1188964.7483825684,1173950.0999450684,1179443.2640075684,11.719969749450684,11.732176780700684,459594.6788787842,335937.4761581421,306.89145889282224,261.8490060806274,302.598709487915,306.9105514526367,8.1899995803833,32.529998779296875,30.53999900817871,0.0001165807088216,2033.066162109375,22.550256729125977,22.495683670043945,6.217761993408203,2.748124122619629,3.696608543395996,1.2087161540985107,0.8779405355453491,0.5509087443351746,4.283166885375977,268.5068664550781,22.15795516967773,629.08203125,281.7344665527344,2.410346508026123,1.2785608768463137,599.677001953125,655.793212890625,45.18
2025-01-27 14:23:34+01:00,10.0,814.1961669921875,44.98036193847656,2.118702888488769,2.782458782196045,2.455963373184204,2.6005489826202397,3.41920804977417,281.59787979125974,280.9655298233032,284.285669708252,329.2710784912109,316.79275741577146,304.2593482971191,29.77775001525879,28.962799072265625,29.068748474121094,271.1403199672699,278.29236974716184,0.0079960322380065,0.0067004132270812,485.4793701171875,482.74798583984375,23.053646087646484,22.975866317749023,331954.7176361084,1193725.4905700684,1181884.6702575684,1190429.5921325684,11.743163108825684,11.746825218200684,455444.2882537842,338989.2339706421,306.91292037963865,261.7104906082153,302.6887096405029,307.0105499267578,8.194999694824219,32.55999755859375,30.5,0.0001171402147081,2030.796875,22.481861114501957,22.434232711791992,6.1718525886535645,2.5435333251953125,3.76569390296936,1.1901432275772097,0.8732309937477112,0.5512033700942993,4.5321431159973145,267.400634765625,22.766338348388672,629.5438232421875,282.04156494140625,2.410861730575561,1.2793219089508057,599.6240234375,655.864990234375,45.18
2025-01-27 14:23:36+01:00,10.0,816.220703125,44.95880508422852,2.111053943634033,2.7946722507476807,2.471916913986206,2.5899932384490967,3.42870569229126,281.6078800201416,280.9455298423767,284.25566997528074,329.33107604980466,316.48275604248045,304.3693489074707,29.767749786376957,28.935302734375,29.02874755859375,271.1603199481964,278.28236951828,0.0080515584945678,0.0074342489242553,485.57568359375,482.6011962890625,23.143291473388672,22.923707962036133,328750.3957748413,1192870.9983825684,1186157.1311950684,1189941.3108825684,11.790770530700684,11.787108421325684,465331.9835662842,334838.8433456421,306.96442260742185,261.5372461318969,302.8087085723877,307.1205505371093,8.192499160766602,32.57999801635742,30.489999771118164,0.0001169876183403,1943.0062255859373,22.33146095275879,22.248863220214844,6.157741069793701,2.696857452392578,3.916392326354981,1.1925854682922363,0.8800967335700989,0.5549569129943848,4.5881667137146,268.02886962890625,22.73331451416016,629.2896118164062,282.3192443847656,2.40918517112732,1.2801909446716309,599.6546020507812,655.5545654296875,45.18
2025-01-27 14:23:38+01:00,10.0,817.6913452148438,45.09553909301758,2.132185935974121,2.786831855773926,2.469350099563598,2.6082239151000977,3.414440870285034,281.6078800201416,280.9455298423767,284.23566951751707,329.3610786437988,316.1827568054199,304.4993499755859,29.74774932861328,28.935302734375,29.038747787475582,271.4303200483322,278.2623695373535,0.0080515584945678,0.0074342489242553,485.57568359375,482.432373046875,23.143291473388672,23.26224136352539,333785.7723236084,1199340.7249450684,1189330.9593200684,1186523.3421325684,11.806639671325684,11.807860374450684,456664.9913787842,328002.9058456421,306.9386695861816,262.1170934677124,302.848709487915,307.21055068969724,8.180000305175781,32.63999938964844,30.420000076293945,0.000115359963311,2012.5087890625,22.241987228393555,22.073638916015625,6.215236663818359,2.8974242210388184,3.947918653488159,1.2016355991363523,0.8786659240722656,0.552149772644043,4.646920204162598,268.1927490234375,22.304168701171875,628.5750122070312,282.5685119628906,2.405758142471313,1.2812649011611938,599.477294921875,655.4555053710938,45.18
2025-01-27 14:23:40+01:00,10.0,817.6343078613281,45.03508377075195,2.1254650354385376,2.789034843444824,2.4673964977264404,2.599180221557617,3.4133461713790894,281.6128801345825,280.95552983283994,284.2306698799133,329.37607803344724,316.4377559661865,304.53934993743894,29.73775005340576,28.933074951171875,29.048748016357425,271.4303200483322,278.2673696517944,0.0080529174804687,0.0074599184989929,485.5878448486328,482.3327331542969,23.164033889770508,23.10465908050537,329360.73541641235,1202270.4124450684,1192199.6116638184,1187133.6936950684,11.823119163513184,11.818236351013184,455017.0421600342,327819.8003768921,306.98802795410154,261.89993991851804,302.88870944976804,307.2555507659912,8.177499771118164,32.66999816894531,30.38999938964844,0.0001156651475694,2028.08251953125,22.02839756011963,22.062061309814453,6.173533201217651,2.971518278121948,4.00382125377655,1.1937974095344543,0.8723801672458649,0.5523071587085724,4.697080850601196,268.08349609375,21.856534957885746,629.084228515625,282.750732421875,2.4075722694396973,1.2817318439483645,599.5425415039062,,45.18
2025-01-27 14:23:42+01:00,10.0,817.5772705078125,44.97462844848633,2.118744134902954,2.7912378311157227,2.4654428958892822,2.5901365280151367,3.4122514724731445,281.6178802490234,280.9655298233032,284.22567024230955,329.3910774230957,316.6927551269531,304.579349899292,29.72775077819824,28.93084716796875,29.058748245239254,271.4303200483322,278.27236976623533,0.0080542764663696,0.0074855880737304,485.6000061035156,482.2330932617188,23.184776306152344,22.94707679748535,324935.6985092163,1205200.0999450684,1195068.2640075684,1187744.0452575684,11.839598655700684,11.828612327575684,453369.0929412842,327636.6949081421,307.03738632202146,261.6827863693237,302.92870941162107,307.30055084228513,8.182498931884766,32.709999084472656,30.38999938964844,0.0001152582380506,1989.949462890625,21.814807891845703,22.05048370361328,6.131829738616943,3.045612335205078,4.059723854064941,1.1859592199325562,0.8660944104194641,0.5524645447731018,4.747241497039795,267.9742431640625,21.40890121459961,629.5934448242188,282.9329528808594,2.409386396408081,1.282198786735535,599.6077880859375,655.6953735351562,45.18
2025-01-27 14:23:44+01:00,10.0,820.3252563476562,45.02483367919922,2.1229848861694336,2.794600248336792,2.4696028232574463,2.5880963802337646,3.406851530075073,281.6478799819946,280.9655298233032,284.2156700134277,329.4410766601562,317.05275573730466,304.69934883117674,29.74774932861328,28.917236328125,29.00874900817871,271.2703200817108,278.2623695373535,0.0080699253082275,0.0067501029968261,485.6433715820313,482.0374450683594,23.24962615966797,23.044584274291992,334243.5359954834,1211181.5452575684,1193725.4905700684,1203491.1155700684,11.853026390075684,11.890868186950684,451293.8976287842,337036.1089706421,307.1318077087402,262.12396755218504,303.03871002197263,307.4205497741699,8.184999465942383,32.75,30.32999992370605,0.0001146478695339,2003.164794921875,22.42877197265625,22.641387939453125,6.197681903839111,2.5863842964172363,4.1684441566467285,1.2086875438690186,0.8864958882331848,0.5514214038848877,4.981715202331543,268.5068664550781,22.82497215270996,628.8541259765625,283.2398681640625,2.406973361968994,1.283197045326233,599.6098022460938,655.600341796875,45.18
2025-01-27 14:23:46+01:00,10.0,822.8317260742188,45.06332778930664,2.1185264587402344,2.785712480545044,2.4659533500671387,2.591094732284546,3.387683391571045,281.5878795623779,280.9455298423767,284.1856702804565,329.4810775756836,316.4427551269531,304.7893489837646,29.72775077819824,28.89984130859375,29.00874900817871,271.0703200340271,278.22236957550047,0.008072057723999,0.0065401091575622,485.67486572265625,481.9633483886719,23.317813873291016,23.08057403564453,332412.4813079834,1189086.8186950684,1206420.8030700684,1209350.4905700684,11.907958030700684,11.888426780700684,465576.1241912842,337158.1792831421,307.2856086730957,261.4325689315796,303.0887092590332,307.53055038452146,8.1875,32.790000915527344,30.32999992370605,0.0001146478695339,1991.017333984375,21.979433059692383,22.08213996887207,6.2281813621521,2.9824447631835938,4.373922824859619,1.201066493988037,0.8737094402313232,0.5491240620613098,5.010278224945068,267.6874389648437,22.746124267578125,628.537353515625,283.4317321777344,2.404348850250244,1.2837400436401367,599.3079223632812,655.3363647460938,45.18
2025-01-27 14:23:48+01:00,10.0,824.0536499023438,45.06103515625,2.1358253955841064,2.7866597175598145,2.4697394371032715,2.5971407890319824,3.3885483741760254,281.5878795623779,280.9155301094055,284.1756700515747,329.50107803344724,316.4327568054199,304.8693489074707,29.72775077819824,28.886383056640625,28.98874855041504,271.0903200149536,278.22236957550047,0.0080767230987548,0.0066817498207092,485.7311401367188,481.76849365234375,23.314476013183597,23.212615966796875,334548.7117767334,1210571.1936950684,1206664.9436950684,1207397.3655700684,11.925047874450684,11.917723655700684,462158.1554412842,343383.7652206421,307.32830276489256,261.9589952468872,303.16870918273924,307.6205505371093,8.1875,32.790000915527344,30.279998779296875,0.000114444410536,2014.2442626953125,22.892498016357425,22.253910064697266,6.32636833190918,2.382227659225464,4.4038262367248535,1.2261686325073242,0.9056593775749208,0.5510401725769043,5.1257429122924805,267.7010803222656,22.226675033569336,628.9210815429688,283.7403564453125,2.406416893005371,1.284755825996399,599.550048828125,655.5625610351562,45.18
2025-01-27 14:23:50+01:00,10.0,824.1464538574219,45.104936599731445,2.1458425521850586,2.790999174118042,2.467710375785828,2.60728657245636,3.391186475753784,281.5928796768188,280.90553011894224,284.1806701660156,329.5260776519775,316.67775573730466,304.9143489837646,29.722750663757324,28.886383056640625,28.98874855041504,271.1303199768066,278.20736970901487,0.0080813012123107,0.0071406741142272,485.7437744140625,481.6978912353516,23.37026596069336,23.18214702606201,336303.4725189209,1207397.3655700684,1202941.7991638184,1204650.7835388184,11.932372093200684,11.928099632263184,463317.8234100342,338806.1285018921,307.4942573547363,262.03460731506345,303.183709526062,307.6705497741699,8.182499885559082,32.880001068115234,30.239999771118164,0.0001137831793891,2010.195068359375,22.34907341003418,22.19546794891357,6.262574911117554,2.705072045326233,4.442972898483276,1.208684504032135,0.8882080316543579,0.5517834424972534,5.191884279251099,267.5440368652344,22.021288871765137,629.2664184570312,283.86572265625,2.4074642658233643,1.2851523160934448,599.4548645019531,,45.18
2025-01-27 14:23:52+01:00,10.0,824.2392578125,45.14883804321289,2.1558597087860107,2.795338630676269,2.465681314468384,2.6174323558807373,3.393824577331543,281.59787979125974,280.895530128479,284.1856702804565,329.5510772705078,316.92275466918943,304.95934906005857,29.717750549316406,28.886383056640625,28.98874855041504,271.17031993865965,278.1923698425293,0.0080858793258666,0.0075995984077453,485.7564086914063,481.6272888183594,23.426055908203125,23.15167808532715,338058.2332611084,1204223.5374450684,1199218.6546325684,1201904.2015075684,11.939696311950684,11.938475608825684,464477.4913787842,334228.4917831421,307.66021194458006,262.1102193832397,303.19870986938474,307.72054901123045,8.179999351501465,32.89999771118164,30.229999542236328,0.0001132236735026,1985.0548095703125,21.805648803710938,22.137025833129883,6.198781490325928,3.027916431427002,4.482119560241699,1.1912003755569458,0.8707566857337952,0.5525267124176025,5.258025646209717,267.3869934082031,21.815902709960938,629.6117553710938,283.9910888671875,2.4085116386413574,1.2855488061904907,599.3596801757812,655.70361328125,45.18
2025-01-27 14:23:54+01:00,10.0,825.0795288085938,45.020050048828125,2.183237314224243,2.7878835201263428,2.460211038589477,2.646558284759521,3.389634370803833,281.5778802871704,280.9155301094055,284.1856702804565,329.621076965332,317.29275741577146,305.0593494415283,29.717750549316406,28.87127685546875,28.978748321533203,271.5403200626373,278.2123698234558,0.0080858793258666,0.0075995984077453,485.7564086914063,481.4317321777344,23.426055908203125,22.967334747314453,333099.1268157959,1224853.4202575684,1215576.0765075684,1212524.3186950684,11.990965843200684,11.965331077575684,463378.8585662842,338378.8824081421,307.7366584777832,262.27425422668455,303.26870956420896,307.830549621582,8.182499885559082,32.959999084472656,30.209999084472656,0.0001124098459879,1965.83251953125,23.14225578308105,22.66921043395996,6.157132625579834,2.143778085708618,4.5758891105651855,1.2414535284042358,0.9106954336166382,0.5486646890640259,5.292113304138184,268.1381225585937,22.871734619140625,630.2546997070312,284.24591064453125,2.4132840633392334,1.2865098714828491,599.7501220703125,656.0711059570312,45.18
2025-01-27 14:23:56+01:00,10.0,826.7411499023438,45.04790115356445,2.20253849029541,2.789085626602173,2.45746111869812,2.66489315032959,3.374567747116089,281.5878795623779,280.9255298614502,284.1856702804565,329.6510757446289,317.5227569580078,305.13934936523435,29.717750549316406,28.85711669921875,28.968748092651367,271.60032000541685,278.1923698425293,0.0080572614669799,0.0069837803840637,485.8322143554688,481.3072509765625,23.55051040649414,23.15252113342285,325393.4621810913,1223022.3655700684,1199706.9358825684,1202636.6233825684,11.998290061950684,11.970213890075684,465576.1241912842,334838.8433456421,308.0113510131836,261.0823759078979,303.29870834350584,307.9305519104004,8.1875,33.0,30.189998626708984,0.0001116977437337,1962.5843505859373,22.80560111999512,22.33662414550781,6.348921298980713,2.4189019203186035,4.661000728607178,1.231557846069336,0.8991896510124207,0.546995997428894,5.4610090255737305,268.5478210449219,21.7476806640625,630.8746337890625,284.4950561523437,2.41262435913086,1.2872122526168823,599.4630737304688,655.9139404296875,45.18
2025-01-27 14:23:58+01:00,10.0,827.9063110351562,44.97341537475586,2.207033157348633,2.7960875034332275,2.463449478149414,2.666398286819458,3.378056526184082,281.5778802871704,280.935530090332,284.1856702804565,329.7210754394531,317.6627563476562,305.21935119628904,29.717750549316406,28.857635498046875,28.978748321533203,272.0203200817108,278.18236961364744,0.0080859642028808,0.0081378622055053,485.81884765625,481.2013854980469,23.66876602172852,23.299724578857425,332336.1873626709,1211669.8265075684,1200317.2874450684,1204589.7483825684,11.992186546325684,11.975096702575684,467651.3195037842,337036.1089706421,307.4945777893066,262.03460731506345,303.3187088012695,308.02055206298826,8.184999465942383,33.02000045776367,30.15999984741211,0.0001112908342149,2031.9537353515625,22.690980911254883,21.679672241210938,6.340481758117676,2.418043613433838,4.675011157989502,1.224848985671997,0.8986548781394958,0.5493508577346802,5.491969108581543,268.01519775390625,22.072322845458984,629.4210815429688,284.7169494628906,2.406843662261963,1.2878761291503906,599.2036743164062,655.828125,45.18
2025-01-27 14:24:00+01:00,10.0,828.594970703125,45.06666946411133,2.2149910926818848,2.794792652130127,2.47199821472168,2.6851999759674072,3.3753862380981445,281.5578798294067,280.935530090332,284.16566982269285,329.76107635498045,316.8627571105957,305.29934921264646,29.72775077819824,28.869903564453125,28.978748321533203,272.1303199768066,278.18236961364744,0.0081252527236938,0.0073489480018615,485.8183898925781,481.0823059082031,23.820877075195312,23.517465591430664,336150.8846282959,1227416.8968200684,1201660.0608825684,1210082.9124450684,12.038573265075684,11.993407249450684,465087.8429412842,328002.9058456421,307.8803771972656,262.240142250061,303.32870903015134,308.1005500793457,8.180000305175781,33.06999969482422,30.13999938964844,0.0001113925594753,2003.9656982421875,22.31662368774414,21.983110427856445,6.268332004547119,2.635728597640991,4.8208441734313965,1.2245187759399414,0.8897051215171814,0.5491500496864319,5.382990837097168,267.1548156738281,22.541364669799805,628.8489379882812,284.8851623535156,2.401573896408081,1.2884559631347656,599.41552734375,655.4930419921875,45.18
2025-01-27 14:24:02+01:00,10.0,829.8884582519531,45.077545166015625,2.227952241897583,2.8060672283172607,2.4814717769622803,2.695643901824951,3.3887795209884644,281.5728796958923,280.94052996635435,284.155669593811,329.7860759735107,316.7527565002441,305.3343509674072,29.732749938964844,28.86860656738281,28.973748207092285,272.1403200268745,278.18236961364744,0.0081583986282348,0.0073432927131652,485.8217315673828,481.04075622558594,23.85568618774414,23.602638244628903,337257.14683532715,1223510.6468200684,1204833.8890075684,1214965.7249450684,12.049559593200684,12.022704124450684,467590.2843475342,336059.5464706421,307.79365196228025,262.41698064804075,303.348709487915,308.140550994873,8.170000076293945,33.13999938964844,30.099998474121094,0.0001113925594753,1992.752685546875,22.234305381774902,22.005769729614254,6.275993347167969,2.4986772537231445,4.827203035354614,1.2062796354293823,0.891294002532959,0.555764228105545,5.492016315460205,267.5576934814453,22.25755786895752,628.6963195800781,284.98231506347656,2.401872158050537,1.2887364029884338,599.2198791503906,,45.18
2025-01-27 14:24:04+01:00,10.0,831.1819458007812,45.08842086791992,2.240913391113281,2.8173418045043945,2.490945339202881,2.706087827682495,3.402172803878784,281.5878795623779,280.9455298423767,284.1456693649292,329.811075592041,316.64275588989256,305.36935272216795,29.737749099731445,28.8673095703125,28.968748092651367,272.1503200769424,278.18236961364744,0.0081915445327758,0.0073376374244689,485.8250732421875,480.9992065429688,23.89049530029297,23.68781089782715,338363.4090423584,1219604.3968200684,1208007.7171325684,1219848.5374450684,12.060545921325684,12.052000999450684,470092.7257537842,344116.1870956421,307.7069267272949,262.5938190460205,303.3687099456787,308.1805519104004,8.172499656677246,33.16999816894531,30.11999893188477,0.0001106804572211,2033.9560546875,22.151987075805664,22.02842903137207,6.283654689788818,2.361625909805298,4.833561897277832,1.1880404949188232,0.8928828835487366,0.5623784065246582,5.601041793823242,267.9605712890625,21.973751068115234,628.543701171875,285.0794677734375,2.402170419692993,1.289016842842102,599.0242309570312,655.4325561523438,45.18
2025-01-27 14:24:06+01:00,10.0,831.3113403320312,44.992034912109375,2.291661500930786,2.825892210006714,2.4916813373565674,2.7571892738342285,3.399943590164185,281.59787979125974,280.9255298614502,284.13567008972166,329.85107650756834,317.23275604248045,305.4293502807617,29.737749099731445,28.8673095703125,28.978748321533203,271.99031999111173,278.1723698616028,0.0082045574188232,0.0068380231857299,485.8584289550781,480.8794860839844,23.914337158203125,23.54320907592773,335464.2391204834,1216918.8499450684,1219238.1858825684,1223754.7874450684,12.077635765075684,12.097167015075684,465942.3351287842,340209.9370956421,308.23850479125974,262.3015436172485,303.3687099456787,308.2605499267578,8.177499771118164,33.2599983215332,30.09000015258789,0.0001107821909586,2034.00048828125,21.87110710144043,21.39957046508789,6.235840797424316,2.507288932800293,4.914043426513672,1.2001409530639648,0.8854928016662598,0.5574974417686462,5.663045883178711,267.11383056640625,21.86141586303711,629.6509399414062,285.2214050292969,2.406810522079468,1.2896534204483032,599.0099487304688,655.7263793945312,45.18
2025-01-27 14:24:08+01:00,10.0,831.8778076171875,45.00473403930664,2.3116085529327397,2.8278439044952397,2.487287759780884,2.7675557136535645,3.3896918296813965,281.5878795623779,280.895530128479,284.13567008972166,329.8810752868652,317.6627563476562,305.4893516540527,29.72775077819824,28.860809326171875,28.978748321533203,271.85032000541685,278.13236989974973,0.0082045574188232,0.0068380231857299,485.8584289550781,480.7198181152344,23.914337158203125,23.5340633392334,344695.8065032959,1229370.0218200684,1229247.9515075684,1224609.2796325684,12.105711936950684,12.109374046325684,464721.6320037842,341186.4995956421,308.4397720336914,263.07199611663816,303.3687099456787,308.3405517578125,8.179999351501465,33.279998779296875,30.06999969482422,0.0001109856499565,1992.797119140625,21.22465705871582,22.14949607849121,6.202564239501953,2.7703773975372314,5.070446491241455,1.2063461542129517,0.8747387528419495,0.5525599122047424,5.723818302154541,267.8786315917969,21.93010711669922,629.9989013671875,285.3314514160156,2.4073543548583984,1.289836883544922,598.9130249023438,655.9122924804688,45.18
2025-01-27 14:24:10+01:00,10.0,833.0194702148438,44.96234893798828,2.3201498985290527,2.8465681076049805,2.51338529586792,2.787327766418457,3.4197442531585693,281.5878795623779,280.895530128479,284.115669631958,329.9110778808593,317.1127571105957,305.53935089111326,29.74774932861328,28.853271484375,28.968748092651367,272.0203200817108,278.13236989974973,0.0082837171554565,0.0076419925689697,485.850341796875,480.6659240722656,23.92435073852539,23.677467346191406,334243.5359954834,1237304.5921325684,1225829.9827575684,1221069.2405700684,12.114256858825684,12.125243186950684,479370.0695037842,351318.3355331421,307.8803771972656,262.29472103118894,303.3687099456787,308.390550994873,8.1875,33.31999969482422,30.06999969482422,0.0001100192260742,1995.6893310546875,22.039573669433597,21.36631965637207,6.199826240539551,2.264757871627808,5.062003612518311,1.1952276229858398,0.9018434286117554,0.5652920603752136,5.886950969696045,267.5918273925781,21.800949096679688,628.376220703125,285.55816650390625,2.401580810546875,1.2906503677368164,599.2258911132812,655.7356567382812,45.18
2025-01-27 14:24:12+01:00,10.0,833.6668090820312,44.95895767211914,2.344912052154541,2.851797819137573,2.515426278114319,2.81176233291626,3.4196202754974365,281.5878795623779,280.8805300235748,284.1056698799133,329.9410766601562,317.04775657653806,305.57435073852537,29.732749938964844,28.855941772460938,28.973748207092285,272.0403200626373,278.1173697948456,0.0082990646362304,0.0075921063423156,485.8734588623047,480.62071228027344,23.91695976257324,23.566919326782227,335464.2391204834,1231017.9710388184,1219604.3968200684,1221984.7679138184,12.121581077575684,12.121581077575684,472839.3077850342,345764.1363143921,308.11826553344724,262.28107633590696,303.3687099456787,308.4405502319336,8.177499771118164,33.439998626708984,30.06999969482422,0.0001098666381835,1984.343017578125,21.657490730285645,21.315863609313965,6.201981544494629,2.4580622911453247,5.098650932312012,1.179954707622528,0.8903411626815796,0.5670033395290375,5.8531999588012695,267.7147521972656,21.693798065185547,628.8617553710938,285.64097595214844,2.4045345783233643,1.2909660339355469,599.0518493652344,,45.18
