_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 14:24:14+01:00,10.0,834.3141479492188,44.95556640625,2.3696742057800293,2.857027530670166,2.5174672603607178,2.8361968994140625,3.419496297836304,281.5878795623779,280.86552991867063,284.09567012786863,329.9710754394531,316.98275604248045,305.6093505859375,29.717750549316406,28.858612060546875,28.978748321533203,272.0603200435638,278.1023696899414,0.0083144121170043,0.0075422201156616,485.8965759277344,480.5755004882813,23.909568786621094,23.456371307373047,336684.9422454834,1224731.3499450684,1213378.8108825684,1222900.2952575684,12.128905296325684,12.117918968200684,466308.5460662842,340209.9370956421,308.3561538696289,262.267431640625,303.3687099456787,308.4905494689941,8.184999465942383,33.48999786376953,30.06999969482422,0.0001102735477023,1988.7481689453125,21.27540779113769,21.26540756225586,6.204136848449707,2.651366710662842,5.135298252105713,1.1646817922592163,0.8788388967514038,0.5687146186828613,5.819448947906494,267.8376770019531,21.586647033691406,629.3472900390625,285.7237854003906,2.407488346099853,1.2912817001342771,598.8778076171875,656.0760498046875,45.18
2025-01-27 14:24:16+01:00,10.0,834.9869995117188,45.004661560058594,2.407423973083496,2.858307361602783,2.521479845046997,2.8833377361297607,3.423354387283325,281.5578798294067,280.7855299949646,284.07566967010496,330.0310768127441,317.092756652832,305.659349822998,29.72775077819824,28.85675048828125,28.93874931335449,271.92032005786893,278.1023696899414,0.0083318557739257,0.006873924255371,485.870361328125,480.5436401367188,24.106502532958984,23.535022735595703,341415.1668548584,1232177.6390075684,1219238.1858825684,1225585.8421325684,12.163084983825684,12.144774436950684,467040.9679412842,348632.7886581421,308.38123931884763,263.038557434082,303.3687099456787,308.55055084228513,8.180000305175781,33.5099983215332,30.06999969482422,0.000109968363444,1985.544189453125,21.27540779113769,21.23847198486328,6.191889762878418,2.416921854019165,5.244843482971191,1.1715450286865234,0.8836082220077515,0.5693054795265198,5.994372367858887,268.2883605957031,21.87328338623047,629.0856323242188,285.7813720703125,2.404261589050293,1.2913475036621094,598.9166870117188,656.0841674804688,45.18
2025-01-27 14:24:18+01:00,10.0,834.6214599609375,45.12364959716797,2.4248697757720947,2.865433931350708,2.520240545272827,2.902495145797729,3.4298369884490967,281.5578798294067,280.76553001403806,284.0656694412231,330.09107818603513,317.49275436401365,305.69935073852537,29.72775077819824,28.85675048828125,28.928749084472656,271.7903200626373,278.0523699760437,0.0083207101821899,0.0068816270828247,485.8989868164063,480.5022277832031,24.12748336791992,23.68407249450684,341949.2244720459,1230346.5843200684,1218505.7640075684,1219116.1155700684,12.185057640075684,12.159422874450684,461181.5929412842,343872.0464706421,308.2469123840332,262.19238605499265,303.32870903015134,308.6205505371093,8.172499656677246,33.619998931884766,30.06999969482422,0.0001096631791856,1992.663818359375,21.853111267089844,21.04736328125,6.211816787719727,2.4342856407165527,5.251677513122559,1.1856703758239746,0.901218056678772,0.5695185661315918,5.953813076019287,267.3186950683594,21.45862197875977,630.2838134765625,285.9186096191406,2.407654047012329,1.2917108535766602,598.8580322265625,655.9771118164062,45.18
2025-01-27 14:24:20+01:00,10.0,834.8350219726562,44.98186492919922,2.458285331726074,2.8748764991760254,2.532003402709961,2.9508988857269287,3.418701171875,281.5478796005249,280.77552976608274,284.04566993713377,330.1410774230957,317.30275573730466,305.71935119628904,29.717750549316406,28.842071533203125,28.93874931335449,271.9003200769424,278.0523699760437,0.0083207101821899,0.0068816270828247,485.8989868164063,480.3825988769531,24.12748336791992,23.498674392700195,341338.8729095459,1239013.5765075684,1218627.8343200684,1216186.4280700684,12.181395530700684,12.182616233825684,468749.9523162842,348266.5777206421,308.6070083618164,262.4107011795044,303.32870903015134,308.6605514526367,8.167499542236328,33.66999816894531,30.06999969482422,0.0001109856499565,2014.1552734375,21.70289802551269,21.50609970092773,6.21081018447876,2.6478166580200195,5.282714366912842,1.1784980297088623,0.8846174478530884,0.5743290185928345,5.994372367858887,266.7587585449219,21.2221794128418,629.617919921875,286.00360107421875,2.4060161113739014,1.2921799421310425,599.0154418945312,656.2980346679688,45.18
2025-01-27 14:24:22+01:00,10.0,835.1948547363281,45.0146713256836,2.461086392402649,2.874643325805664,2.531111001968384,2.950537085533142,3.4302111864089966,281.5378798484802,280.7655297756195,284.035669708252,330.1760772705078,317.42775573730466,305.7393516540527,29.722750663757324,28.842788696289062,28.93374919891357,272.0353200674057,278.0323697566986,0.0083436450958251,0.007279606103897,485.9066162109375,480.3562774658203,24.07097816467285,23.66400718688965,340156.31675720215,1233825.5882263184,1219055.0804138184,1221191.3108825684,12.185667991638184,12.185057640075684,473876.9054412842,346435.5230331421,308.5840133666992,262.52595987319944,303.3137086868286,308.6905502319336,8.172499656677246,33.71999740600586,30.06999969482422,0.0001094088575575,2027.1480712890625,21.567216873168945,21.580660820007324,6.22361159324646,2.7052249908447266,5.266404628753662,1.175584077835083,0.888777107000351,0.5746295750141144,6.018317461013794,267.3801574707031,21.101261138916016,629.4647827148438,286.0591735839844,2.4049997329711914,1.292262852191925,598.9525756835938,,45.18
2025-01-27 14:24:24+01:00,10.0,835.5546875,45.04747772216797,2.463887453079224,2.8744101524353027,2.530218601226806,2.9501752853393555,3.441721200942993,281.5278800964355,280.7555297851562,284.0256694793701,330.2110771179199,317.55275573730466,305.7593521118164,29.72775077819824,28.843505859375,28.928749084472656,272.17032005786893,278.0123695373535,0.0083665800094604,0.0076775851249694,485.9142456054688,480.3299560546875,24.01447296142578,23.8293399810791,338973.7606048584,1228637.5999450684,1219482.3265075684,1226196.1936950684,12.189940452575684,12.187499046325684,479003.8585662842,344604.4683456421,308.561018371582,262.6412185668945,303.29870834350584,308.72054901123045,8.169999122619629,33.80999755859375,30.06999969482422,0.0001087984890407,1974.1533203125,21.431535720825195,21.655221939086918,6.23641300201416,2.7626333236694336,5.250094890594482,1.1726701259613037,0.8929367661476135,0.5749301314353943,6.042262554168701,268.0015563964844,20.980342864990234,629.3116455078125,286.11474609375,2.403983354568481,1.2923457622528076,598.8897094726562,656.068115234375,45.18
2025-01-27 14:24:26+01:00,10.0,833.017333984375,44.91468811035156,2.5306618213653564,2.870002508163452,2.5228214263916016,3.02150297164917,3.426661252975464,281.47787990570066,280.72553005218504,284.04566993713377,330.26107635498045,317.6627563476562,305.7693504333496,29.737749099731445,28.8477783203125,28.95874786376953,272.38032003641126,278.02236976623533,0.0083509006500244,0.0076430058479309,485.9275817871094,480.3191528320313,23.997783660888672,23.530838012695312,343703.9852142334,1249999.9046325684,1233886.6233825684,1230834.8655700684,12.189940452575684,12.185057640075684,485229.4445037842,350341.7730331421,308.627912902832,262.9243034362793,303.2787097930908,308.77055206298826,8.175000190734863,33.869998931884766,30.06999969482422,0.0001087984890407,1994.532470703125,21.09420394897461,20.92680549621582,6.183332443237305,2.9345295429229736,5.250094890594482,1.173531174659729,0.8796194195747375,0.5706527829170227,6.040678977966309,267.0455627441406,21.229061126708984,630.794921875,286.1727905273437,2.41018295288086,1.292588710784912,598.968994140625,656.55224609375,45.18
2025-01-27 14:24:28+01:00,10.0,836.5333862304688,45.01665878295898,2.516063451766968,2.905963659286499,2.547693967819214,2.9980647563934326,3.462658166885376,281.4678796768188,280.7055300712585,284.0256694793701,330.33107604980466,318.08275451660154,305.81934967041013,29.74774932861328,28.84088134765625,28.978748321533203,272.6503200173378,278.0023697853088,0.0084277009963989,0.0078314895629882,485.9509582519531,480.3074645996094,24.115562438964844,23.829734802246094,337447.8816986084,1241699.1233825684,1234130.7640075684,1230712.7952575684,12.191161155700684,12.205809593200684,486206.0070037842,354370.0933456421,308.32256546020506,262.6412185668945,303.2487091064453,308.78055038452146,8.164999008178711,33.96999740600586,30.09000015258789,0.0001087984890407,2014.8671875,21.26932907104492,21.222143173217773,6.227196216583252,2.541707992553711,5.27794885635376,1.168715476989746,0.8933203816413879,0.5778505206108093,6.1173834800720215,267.4962463378906,21.15513229370117,630.9832763671875,286.1723022460937,2.408268690109253,1.2927240133285522,598.7954711914062,656.2797241210938,45.18
2025-01-27 14:24:30+01:00,10.0,838.871826171875,44.992279052734375,2.521167278289795,2.9054744243621826,2.5513899326324463,3.062260627746582,3.468168973922729,281.4678796768188,280.6755298614502,284.0256694793701,330.3610786437988,317.80275573730466,305.80935134887693,29.767749786376957,28.8570556640625,28.968748092651367,272.83032002449033,278.0023697853088,0.008434829711914,0.0079182405471801,485.9366455078125,480.28900146484375,24.085044860839844,23.67945098876953,336837.5301361084,1240844.6311950684,1224609.2796325684,1229247.9515075684,12.203368186950684,12.200926780700684,476074.1710662842,346923.8042831421,308.43141021728513,262.9915117263794,303.2187084197998,308.8405517578125,8.15999984741211,34.0099983215332,30.11999893188477,0.0001076794772677,1968.724853515625,21.83995246887207,21.141380310058597,6.17577075958252,2.1879162788391118,5.3409833908081055,1.1725386381149292,0.9139423966407776,0.5823461413383484,6.134184837341309,268.0971374511719,21.479248046875,630.7203369140625,286.2588195800781,2.4089057445526123,1.2928175926208496,599.0442504882812,656.5809936523438,45.18
2025-01-27 14:24:32+01:00,10.0,839.0066528320312,45.01142692565918,2.5438449382781982,2.9167885780334477,2.559328436851501,3.059310913085937,3.483361840248108,281.45787992477415,280.6755298614502,284.0256694793701,330.40607872009275,317.98275604248045,305.8193515777588,29.767749786376957,28.86865234375,28.973748207092285,272.7603200316429,278.0023697853088,0.008465760231018,0.007531721830368,485.90087890625,480.27662658691406,24.11484718322754,23.686532020568848,339393.37730407715,1241821.1936950684,1223327.5413513184,1224548.2444763184,12.200926780700684,12.196654319763184,475280.7140350342,349670.3863143921,308.49203338623045,263.2016276359558,303.20870914459226,308.8405517578125,8.154999732971191,34.06999969482422,30.11999893188477,0.0001077812025282,1997.6917724609373,21.39010524749756,20.84433364868164,6.203439950942993,2.3741495609283447,5.358270406723023,1.16815984249115,0.9077297151088716,0.584199070930481,6.083464860916138,267.41429138183594,21.099729537963867,630.8106689453125,286.271484375,2.408801317214966,1.2928727865219116,598.8493957519531,,45.18
2025-01-27 14:24:34+01:00,10.0,839.1414794921875,45.030574798583984,2.5665225982666016,2.928102731704712,2.5672669410705566,3.056361198425293,3.4985547065734863,281.44788017272947,280.6755298614502,284.0256694793701,330.4510787963867,318.1627563476562,305.8293518066406,29.767749786376957,28.8802490234375,28.978748321533203,272.69032003879545,278.0023697853088,0.008496690750122,0.0071452031135559,485.8651123046875,480.2642517089844,24.144649505615234,23.693613052368164,341949.2244720459,1242797.7561950684,1222045.8030700684,1219848.5374450684,12.198485374450684,12.192381858825684,474487.2570037842,352416.9683456421,308.55265655517576,263.4117435455322,303.19870986938474,308.8405517578125,8.144999504089355,34.189998626708984,30.11999893188477,0.0001080355241563,1996.2679443359373,20.940258026123047,20.547286987304688,6.231109142303467,2.560382843017578,5.37555742263794,1.1637810468673706,0.9015170335769652,0.5860520005226135,6.032744884490967,266.7314453125,20.72021102905273,630.9010009765625,286.2841491699219,2.40869688987732,1.2929279804229736,598.654541015625,656.6026611328125,45.18
2025-01-27 14:24:36+01:00,10.0,839.131591796875,44.97151565551758,2.576340675354004,2.929231643676758,2.564379930496216,3.0653538703918457,3.485226631164551,281.43787994384763,280.65552988052366,283.97567024230955,330.5210784912109,317.9427551269531,305.8293518066406,29.767749786376957,28.8802490234375,28.978748321533203,272.5303200125694,277.97236957550047,0.008496690750122,0.0071395120620727,485.8851318359375,480.2687683105469,24.144649505615234,24.1692008972168,342483.2820892334,1239013.5765075684,1217773.3421325684,1230468.6546325684,12.196043968200684,12.185057640075684,468872.0226287842,348632.7886581421,308.6111892700195,263.20541133880613,303.1587089538574,308.9105514526367,8.147500038146973,34.209999084472656,30.15999984741211,0.0001074760182698,1967.87939453125,20.626903533935547,20.36872100830078,6.146501064300537,2.816192388534546,5.32197904586792,1.116654634475708,0.8802988529205322,0.592831015586853,6.0805768966674805,268.8756103515625,20.39839553833008,630.291015625,286.3106384277344,2.4052858352661133,1.2929705381393433,598.6764526367188,656.1453857421875,45.18
2025-01-27 14:24:38+01:00,10.0,840.0313110351562,45.02596664428711,2.6033031940460205,2.925931453704834,2.56686806678772,3.1056978702545166,3.490587949752808,281.44788017272947,280.6655301094055,284.00566997528074,330.561075592041,318.1327575683593,305.8393501281738,29.77775001525879,28.87640380859375,28.95874786376953,272.17032005786893,277.97236957550047,0.00849960231781,0.0071395120620727,485.8851318359375,480.2408447265625,24.13654327392578,23.66287422180176,342712.1639251709,1232177.6390075684,1220825.0999450684,1218994.0452575684,12.229002952575684,12.218016624450684,461547.8038787842,347290.0152206421,308.69873275756834,263.38525810241697,303.1587089538574,308.9205497741699,8.147500038146973,34.2599983215332,30.15999984741211,0.0001076286061604,1994.2655029296875,21.165407180786133,20.9268741607666,6.19342851638794,2.457512617111206,5.37555742263794,1.154792308807373,0.9030550718307496,0.5895509123802185,6.174559116363525,269.3262939453125,21.18578338623047,630.8171997070312,286.3393859863281,2.4091336727142334,1.293083667755127,598.6106567382812,656.9892578125,45.18
2025-01-27 14:24:40+01:00,10.0,840.0132141113281,45.05660438537598,2.6189866065979004,2.923836588859558,2.5658833980560303,3.120534658432007,3.4837934970855717,281.45787992477415,280.645530128479,283.99067010879514,330.5960754394531,318.1527561187744,305.8593505859375,29.782750129699707,28.867401123046875,28.95874786376953,272.20532002449033,277.9623695850372,0.0084970645904541,0.0069012095928192,485.9147033691406,480.21043395996094,24.107933044433597,23.801947593688965,346069.0975189209,1234985.2561950684,1225341.7015075684,1224792.3851013184,12.230834007263184,12.224120140075684,470764.1124725342,353210.4253768921,308.69041481018064,263.0976532936096,303.13870944976804,308.9455493927002,8.142499923706055,34.369998931884766,30.209999084472656,0.0001091036732991,2005.83447265625,21.121671676635746,20.576658248901367,6.145514249801636,2.528715014457702,5.380239486694336,1.1592737436294556,0.8995126783847809,0.5875026881694794,6.145971298217773,268.4932098388672,20.8549919128418,630.6546325683594,286.3817749023437,2.408090591430664,1.2932296991348269,598.6207885742188,,45.18
2025-01-27 14:24:42+01:00,10.0,839.9951171875,45.08724212646485,2.6346700191497803,2.9217417240142822,2.564898729324341,3.135371446609497,3.476999044418335,281.4678796768188,280.62553014755247,283.97567024230955,330.6310752868652,318.17275466918943,305.87935104370115,29.787750244140625,28.8583984375,28.95874786376953,272.24031999111173,277.95236959457395,0.0084945268630981,0.0066629071235656,485.94427490234375,480.1800231933594,24.079322814941406,23.94102096557617,349426.0311126709,1237792.8733825684,1229858.3030700684,1230590.7249450684,12.232665061950684,12.230223655700684,479980.4210662842,359130.8355331421,308.68209686279295,262.8100484848022,303.1187099456787,308.97054901123045,8.142499923706055,34.41999816894531,30.170000076293945,0.0001078829277886,1965.254150390625,21.07793617248535,20.226442337036133,6.097599983215332,2.599917411804199,5.384921550750732,1.163755178451538,0.8959702849388123,0.5854544639587402,6.1173834800720215,267.6601257324219,20.524200439453125,630.4920654296875,286.4241638183594,2.4070475101470947,1.2933757305145264,598.6309204101562,656.66845703125,45.18
2025-01-27 14:24:44+01:00,10.0,839.3477172851562,45.00871658325195,2.661936521530152,2.9385228157043457,2.574305534362793,3.1760528087615967,3.4979937076568604,281.4278797149658,280.60553016662595,283.9556697845459,330.681078338623,318.0027565002441,305.87935104370115,29.77775001525879,28.863006591796875,28.968748092651367,272.33032002449033,277.95236959457395,0.0085307559967041,0.0076713953018188,485.9261474609375,480.17913818359375,24.024009704589844,23.53946685791016,347213.5066986084,1250121.9749450684,1236205.9593200684,1235595.6077575684,12.220458030700684,12.233885765075684,460571.2413787842,337524.3902206421,308.31836166381834,263.12536277770994,303.098709487915,309.0005516052246,8.137499809265137,34.46999740600586,30.209999084472656,0.0001121555243598,2025.2347412109373,20.94373893737793,20.97065544128418,6.097599983215332,2.7277989387512207,5.396533489227295,1.1449124813079834,0.896166205406189,0.5938370823860168,6.202310562133789,269.6676940917969,21.098411560058597,630.8851318359375,286.4229431152344,2.412374496459961,1.2934330701828003,598.6023559570312,657.292236328125,45.18
2025-01-27 14:24:46+01:00,10.0,839.5734252929688,45.05525207519531,2.694885015487671,2.9329755306243896,2.562204122543335,3.211775064468384,3.495532512664795,281.47787990570066,280.5955299377441,283.9556697845459,330.6910766601562,318.6827568054199,305.88934936523435,29.767749786376957,28.88525390625,28.968748092651367,272.1103199958801,277.9223698616028,0.0084864320755004,0.0066509451866149,485.8612976074219,480.16607666015625,23.98109436035156,23.58850860595703,339355.2303314209,1246704.0061950684,1227783.1077575684,1222778.2249450684,12.226561546325684,12.229002952575684,469604.4445037842,343749.9761581421,308.35197296142576,262.51256408691404,303.0887092590332,309.0005516052246,8.135000228881836,34.57999801635742,30.229999542236328,0.0001073234219021,1916.842529296875,21.32768821716309,20.312334060668945,6.097599983215332,2.273733377456665,5.334572792053223,1.156066656112671,0.904733180999756,0.590038537979126,6.083766460418701,268.5478210449219,21.42279052734375,631.7554321289062,286.4519958496094,2.411959648132324,1.2934601306915283,598.5419921875,657.2640380859375,45.18
2025-01-27 14:24:47+01:00,10.0,839.5734252929688,45.05525207519531,2.694885015487671,2.9329755306243896,2.562204122543335,3.211775064468384,3.495532512664795,281.47787990570066,280.5955299377441,283.9556697845459,330.6910766601562,318.6827568054199,305.88934936523435,29.767749786376957,28.88525390625,28.968748092651367,272.1103199958801,277.9223698616028,0.0084864320755004,0.0066509451866149,485.8612976074219,480.16607666015625,23.98109436035156,23.58850860595703,339355.2303314209,1246704.0061950684,1227783.1077575684,1222778.2249450684,12.226561546325684,12.229002952575684,469604.4445037842,343749.9761581421,308.35197296142576,262.51256408691404,303.0887092590332,309.0005516052246,8.135000228881836,34.57999801635742,30.229999542236328,0.0001073234219021,1916.842529296875,21.32768821716309,20.312334060668945,6.097599983215332,2.273733377456665,5.334572792053223,1.156066656112671,0.904733180999756,0.590038537979126,6.083766460418701,268.5478210449219,21.42279052734375,631.7554321289062,286.4519958496094,2.411959648132324,1.2934601306915283,598.5419921875,,45.18
