_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 10:43:24+01:00,10.0,1150.309814453125,60.1296501159668,4.0998215675354,4.314064025878906,3.4910128116607666,3.5716207027435303,3.755117654800415,279.82787981033323,279.38552989959715,282.865669631958,340.2510818481445,330.8727554321289,305.22934951782224,32.27774810791016,31.18359375,31.44874763488769,278.85031976699827,277.26237001419065,0.011540223121643,0.0108253030776977,481.6603698730469,481.2088317871094,22.514820098876957,22.373029708862305,343551.3973236084,1229003.8108825684,1206176.6624450684,1204833.8890075684,11.947020530700684,11.922606468200684,578735.3038787842,359741.1870956421,307.9268516540527,262.9982322692871,303.04870834350584,308.2305511474609,6.952499866485596,34.95000076293945,30.01000022888184,0.0001896725294325,2013.754638671875,20.109569549560547,20.01520538330078,7.369469165802002,2.165946245193481,1.9179846048355105,0.8219707012176514,0.9047507047653198,0.8104427456855774,2.601625442504883,272.9044189453125,19.9415283203125,658.4652099609375,284.63677978515625,2.4970734119415283,1.287693977355957,596.8178100585938,677.5889282226562,45.18
2025-01-29 10:43:26+01:00,10.0,1151.09326171875,60.07448959350586,4.109961986541748,4.304263114929199,3.479806900024414,3.5797414779663086,3.742966413497925,279.8078798294067,279.38552989959715,282.84567012786863,340.22108306884763,330.82275619506834,305.2393516540527,32.24774932861328,31.179962158203125,31.428749084472656,278.8403200149536,277.2523697853088,0.0115165519714355,0.0102035818099975,481.6746826171875,481.239501953125,22.62592315673828,22.68451690673828,341033.6971282959,1232055.5686950684,1206054.5921325684,1205444.2405700684,11.966551780700684,11.915282249450684,561401.3195037842,342529.2730331421,307.8001007080078,263.15204563140867,303.03871002197263,308.20055236816404,6.94249963760376,34.95000076293945,30.01999855041504,0.0001900794474283,1987.947021484375,20.02540779113769,19.63994598388672,7.326585292816162,2.344654083251953,1.9606516361236568,0.8085777759552002,0.8941405415534973,0.8094104528427124,2.6814699172973637,271.9211120605469,19.540184020996094,658.3253784179688,284.6356201171875,2.497377634048462,1.2876911163330078,596.7703247070312,677.9283447265625,45.18
2025-01-29 10:43:28+01:00,10.0,1150.1283569335938,60.042306900024414,4.1098313331604,4.30483865737915,3.485565543174744,3.5804063081741333,3.744255661964417,279.8078798294067,279.3805300235748,282.8356698989868,340.22108306884763,330.5977558135986,305.2493499755859,32.24774932861328,31.183151245117188,31.438748359680176,278.7903200626373,277.2373699188232,0.0115323667526245,0.0103435163497924,481.6541748046875,481.2450714111328,22.588014602661133,22.629697799682617,343780.2791595459,1232238.6741638184,1207092.1897888184,1202331.4476013184,11.942748069763184,11.917113304138184,564697.2179412842,345397.9253768921,307.85291328430174,263.3183115959167,303.03871002197263,308.20055236816404,6.932499885559082,34.959999084472656,30.0,0.0001904863654242,1980.02685546875,19.88948631286621,19.551745414733887,7.354756116867065,2.375133514404297,1.9763134717941284,0.8090617656707764,0.8988319635391235,0.8117926716804504,2.7162961959838867,271.5592041015625,19.78126335144043,657.8772583007812,284.6214599609375,2.494763970375061,1.2876492738723757,596.6537170410156,,45.18
2025-01-29 10:43:30+01:00,10.0,1149.1634521484375,60.01012420654297,4.109700679779053,4.305414199829102,3.491324186325073,3.581071138381958,3.745544910430908,279.8078798294067,279.37553014755247,282.82566967010496,340.22108306884763,330.3727554321289,305.2593482971191,32.24774932861328,31.18634033203125,31.44874763488769,278.740320110321,277.2223700523376,0.0115481815338134,0.0104834508895874,481.6336669921875,481.2506408691406,22.550106048583984,22.574878692626957,346526.8611907959,1232421.7796325684,1208129.7874450684,1199218.6546325684,11.918944358825684,11.918944358825684,567993.1163787842,348266.5777206421,307.9057258605957,263.4845775604248,303.03871002197263,308.20055236816404,6.922499656677246,34.939998626708984,30.0,0.0001898251342773,2010.2841796875,19.753564834594727,19.46354484558105,7.382926940917969,2.4056129455566406,1.9919753074646,0.8095457553863525,0.9035233855247498,0.8141748905181885,2.75112247467041,271.1972961425781,20.02234268188477,657.4291381835938,284.6072998046875,2.49215030670166,1.2876074314117432,596.537109375,677.1287841796875,45.18
2025-01-29 10:43:32+01:00,10.0,1150.4508056640625,60.120094299316406,4.11738395690918,4.291663646697998,3.473376035690308,3.588064670562744,3.7399394512176514,279.8078798294067,279.40552988052366,282.82566967010496,340.2110809326172,330.4627555847168,305.21935119628904,32.23774719238281,31.18243408203125,31.428749084472656,278.8903197288513,277.2523697853088,0.0115064153671264,0.0108958015441894,481.6369934082031,481.2271728515625,22.556781768798828,22.438861846923828,343093.6336517334,1226684.4749450684,1208129.7874450684,1206664.9436950684,11.955565452575684,11.918944358825684,583007.7648162842,350341.7730331421,307.8338989257812,263.2921308517456,303.04870834350584,308.20055236816404,6.907500267028809,34.939998626708984,30.0,0.0001921648830837,2031.2861328125,19.29767608642578,19.716806411743164,7.31671667098999,2.725728750228882,1.8624696731567385,0.8011469841003418,0.8875359296798706,0.8116832971572876,2.698448896408081,272.2352294921875,19.70697784423828,657.755615234375,284.6076354980469,2.494493007659912,1.2876003980636597,596.6229248046875,677.2682495117188,45.18
2025-01-29 10:43:34+01:00,10.0,1148.1512451171875,60.04043960571289,4.085029125213623,4.294796943664551,3.4737677574157715,3.55893349647522,3.7416858673095694,279.8078798294067,279.38552989959715,282.8156694412231,340.2110809326172,330.6327537536621,305.2393516540527,32.23774719238281,31.170440673828125,31.44874763488769,278.81031980514524,277.24237003326414,0.0114981250762939,0.0102223348617553,481.6837158203125,481.2351684570313,22.527217864990234,22.343870162963867,348663.0916595459,1224609.2796325684,1197021.3890075684,1205200.0999450684,11.948241233825684,11.927489280700684,569213.8195037842,362182.5933456421,308.0240234375,263.1053499221801,303.03871002197263,308.20055236816404,6.889999866485596,34.939998626708984,30.01000022888184,0.000189570804172,2005.968017578125,19.44683074951172,19.61328887939453,7.296707630157471,2.670841217041016,2.0290274620056152,0.7988515496253967,0.890677809715271,0.8130001425743103,2.685640573501587,271.67529296875,19.32109260559082,658.155029296875,284.6071472167969,2.4969475269317627,1.287583827972412,596.5611572265625,677.43212890625,45.18
2025-01-29 10:43:36+01:00,10.0,1149.0514526367188,60.00731658935547,4.0933837890625,4.298402786254883,3.475314974784851,3.5682650804519653,3.740322113037109,279.7878798484802,279.3955298900604,282.81066980361936,340.2210792541504,330.68275489807127,305.2343505859375,32.22774696350098,31.170440673828125,31.438748359680176,278.715319776535,277.2323700428009,0.0114981250762939,0.0102223348617553,481.70159912109375,481.2347869873047,22.527217864990234,22.15760612487793,346832.0369720459,1225280.6663513184,1200073.1468200684,1204894.9241638184,11.940306663513184,11.936644554138184,570983.8390350342,357543.9214706421,307.850611114502,262.9879430770874,303.03871002197263,308.1905521392822,6.880000114440918,34.91999816894531,30.01999855041504,0.0001899777221679,1966.054931640625,19.30288028717041,19.72368049621582,7.346817493438721,2.637799620628357,1.9821041226387024,0.8089282810688019,0.8863174915313721,0.8128796517848969,2.699179172515869,271.5523834228516,19.370752334594727,658.1360473632812,284.6065826416016,2.4980413913726807,1.2875568270683289,596.6069946289062,,45.18
2025-01-29 10:43:38+01:00,10.0,1149.95166015625,59.97419357299805,4.101738452911377,4.302008628845215,3.4768621921539307,3.577596664428711,3.738958358764648,279.7678798675537,279.40552988052366,282.8056701660156,340.2310775756836,330.73275604248045,305.22934951782224,32.21774673461914,31.170440673828125,31.428749084472656,278.6203197479248,277.2223700523376,0.0114981250762939,0.0102223348617553,481.719482421875,481.2344055175781,22.527217864990234,21.971342086791992,345000.9822845459,1225952.0530700684,1203124.9046325684,1204589.7483825684,11.932372093200684,11.945799827575684,572753.8585662842,352905.2495956421,307.6771987915039,262.8705362319946,303.03871002197263,308.1805519104004,6.869999885559082,34.90999984741211,30.01999855041504,0.0001905880906846,1985.94482421875,19.1589298248291,19.83407211303711,7.396927356719971,2.6047580242156982,1.9351807832717896,0.819005012512207,0.8819571733474731,0.8127591609954834,2.712717771530152,271.4294738769531,19.420412063598636,658.1170654296875,284.60601806640625,2.499135255813598,1.2875298261642456,596.65283203125,677.9214477539062,45.18
2025-01-29 10:43:40+01:00,10.0,1151.842529296875,60.16057586669922,4.0989089012146,4.30759334564209,3.486156702041626,3.564939498901367,3.7464382648468018,279.7678798675537,279.40552988052366,282.785669708252,340.2510818481445,330.80275573730466,305.20934906005857,32.20774841308594,31.15789794921875,31.41874885559082,278.5203198432922,277.2023700714111,0.0115177545547485,0.0102387218475341,481.719482421875,481.2454223632813,22.53246307373047,22.205665588378903,338592.2908782959,1227050.6858825684,1206054.5921325684,1203491.1155700684,11.944579124450684,11.927489280700684,561401.3195037842,343994.1167831421,308.10401382446287,262.95118656158445,303.03871002197263,308.21055068969724,6.862499713897705,34.89999771118164,30.01999855041504,0.000191351047092,1992.2633056640625,20.408838272094727,19.57327651977539,7.438385963439941,2.195948839187622,1.926641702651977,0.8255835771560669,0.9236602187156676,0.8100159764289856,2.808182001113892,269.9271850585937,19.693660736083984,658.3564453125,284.6065368652344,2.496551275253296,1.287562608718872,596.6056518554688,677.6723022460938,45.18
2025-01-29 10:43:42+01:00,10.0,1150.7188720703125,60.17378044128418,4.101967096328735,4.295562982559204,3.474019408226013,3.574811577796936,3.743501305580139,279.75787987709043,279.38552989959715,282.785669708252,340.24107971191404,330.82775535583494,305.20934906005857,32.20774841308594,31.152740478515625,31.39874839782715,278.5353199481964,277.1973699569702,0.0114866156578063,0.0101092071533203,481.7197265625,481.2523651123047,22.52674102783203,22.347736358642575,341949.2244720459,1229675.1976013184,1206725.9788513184,1203735.2561950684,11.936644554138184,11.927489280700684,570922.8038787842,350341.7730331421,307.8141616821289,263.00825634002683,303.04370918273924,308.1955513000488,6.854999542236328,34.90999984741211,30.01000022888184,0.000190435502794,1991.46240234375,20.049510955810547,19.781078338623047,7.426587820053101,2.315025329589844,1.90528416633606,0.8171854019165039,0.9105380773544312,0.8103696405887604,2.738456010818481,270.71246337890625,19.888586044311523,658.2891540527344,284.5921936035156,2.495850920677185,1.28750479221344,596.5858764648438,,45.18
2025-01-29 10:43:44+01:00,10.0,1149.59521484375,60.18698501586914,4.105025291442871,4.283532619476318,3.4618821144104004,3.584683656692505,3.740564346313477,279.7478798866272,279.36552991867063,282.785669708252,340.2310775756836,330.8527549743652,305.20934906005857,32.20774841308594,31.1475830078125,31.37874794006348,278.55032005310056,277.1923698425293,0.0114554767608642,0.0099796924591064,481.719970703125,481.2593078613281,22.521018981933597,22.48980712890625,345306.1580657959,1232299.7093200684,1207397.3655700684,1203979.3968200684,11.928709983825684,11.927489280700684,580444.2882537842,356689.4292831421,307.5243095397949,263.0653261184692,303.04870834350584,308.1805519104004,6.84999942779541,34.90999984741211,30.0,0.0001906389533148,1960.6710205078125,19.690183639526367,19.988880157470703,7.41478967666626,2.434101819992065,1.8839266300201416,0.8087872266769409,0.8974159359931946,0.8107233047485352,2.6687300205230717,271.49774169921875,20.083511352539062,658.2218627929688,284.5778503417969,2.495150566101074,1.2874469757080078,596.5661010742188,677.240478515625,45.18
2025-01-29 10:43:46+01:00,10.0,1147.20556640625,59.99220275878906,4.1086015701293945,4.231688499450684,3.425755500793457,3.5660479068756104,3.690604686737061,279.7178796768188,279.3255299568176,282.785669708252,340.22108306884763,330.83275451660154,305.20934906005857,32.21774673461914,31.13714599609375,31.41874885559082,278.70031967163084,277.1723698616028,0.0113193588256835,0.0109277276992797,481.74810791015625,481.3052062988281,22.48144149780273,22.405933380126957,349273.4432220459,1223632.7171325684,1203613.1858825684,1192382.7171325684,11.937254905700684,11.931151390075684,568237.2570037842,359619.1167831421,307.8043273925781,263.0786670684814,303.03871002197263,308.1805519104004,6.840000152587891,34.89999771118164,30.0,0.0001899777221679,1988.169677734375,19.81078147888184,19.208154678344727,7.441634654998779,2.477724313735962,1.9679876565933228,0.8255276083946228,0.9057796597480774,0.7974592447280884,2.7755215167999268,272.4264221191406,20.599639892578125,658.4520874023438,284.6068420410156,2.497065782546997,1.287572741508484,596.6046142578125,677.5816040039062,45.18
2025-01-29 10:43:48+01:00,10.0,1149.4833984375,60.00444793701172,4.090494632720947,4.281248569488525,3.459661960601806,3.56093168258667,3.7269904613494873,279.73787965774534,279.3055299758911,282.7756694793701,340.2510818481445,330.83275451660154,305.1893486022949,32.187747955322266,31.14974975585937,31.39874839782715,278.5903200149536,277.1723698616028,0.0114522047042846,0.0102295446395874,481.7209167480469,481.3005676269531,22.489547729492188,22.684053421020508,340194.4637298584,1240844.6311950684,1206298.7327575684,1206909.0843200684,11.942137718200684,11.931151390075684,564086.8663787842,350585.9136581421,307.80855026245115,262.89069881439207,303.0287097930908,308.1705497741699,6.835000038146973,34.89999771118164,30.01000022888184,0.000190689815945,2015.9794921875,19.453418731689453,19.95867156982422,7.303090572357178,2.76417088508606,2.007856130599976,0.805377721786499,0.8868746161460876,0.8072049617767334,2.765521287918091,271.9347839355469,19.743831634521484,658.2257690429688,284.54913330078125,2.49517822265625,1.2873313426971436,596.4771728515625,676.9854736328125,45.18
2025-01-29 10:43:50+01:00,10.0,1147.743896484375,60.019287109375,4.082151889801025,4.271746873855591,3.4536211490631104,3.5575625896453857,3.722792625427246,279.7278796672821,279.2905298709869,282.7756694793701,340.2510818481445,330.83275451660154,305.1893486022949,32.17774772644043,31.145065307617188,31.403748512268063,278.5553199291229,277.1673699855804,0.0114282989501953,0.0104392170906066,481.7197265625,481.2954559326172,22.480010986328125,22.44170093536377,340270.7576751709,1238281.1546325684,1207885.6468200684,1208984.2796325684,11.936034202575684,11.923216819763184,562377.8820037842,350097.6324081421,307.8296760559082,263.24060859680174,303.0337099075317,308.1705497741699,6.832499980926514,34.89999771118164,30.01000022888184,0.0001902828979492,1982.3406982421875,19.662317276000977,19.98725700378418,7.346959829330444,2.6224682331085205,1.97370719909668,0.8117294013500214,0.8919961750507355,0.8055158853530884,2.723538398742676,271.62066650390625,19.891742706298828,658.3397216796875,284.5225982666016,2.496084213256836,1.287289321422577,596.6398315429688,,45.18
2025-01-29 10:43:52+01:00,10.0,1146.00439453125,60.03412628173828,4.073809146881104,4.262245178222656,3.447580337524414,3.5541934967041016,3.718594789505005,279.7178796768188,279.27552976608274,282.7756694793701,340.2510818481445,330.83275451660154,305.1893486022949,32.167747497558594,31.140380859375,31.408748626708984,278.5203198432922,277.1623701095581,0.0114043931961059,0.0106488895416259,481.7185363769531,481.2903442382813,22.470474243164062,22.19934844970703,340347.0516204834,1235717.6780700684,1209472.5608825684,1211059.4749450684,11.929930686950684,11.915282249450684,560668.8976287842,349609.3511581421,307.8508018493652,263.5905183792114,303.03871002197263,308.1705497741699,6.809999942779541,34.90999984741211,30.01000022888184,0.0001904863654242,1970.816162109375,19.8712158203125,20.01584243774414,7.390829086303711,2.480765581130981,1.939558267593384,0.8180810809135437,0.8971177339553833,0.8038268089294434,2.6815555095672607,271.3065490722656,20.03965377807617,658.4536743164062,284.4960632324219,2.496990203857422,1.2872473001480105,596.802490234375,677.6023559570312,45.18
2025-01-29 10:43:54+01:00,10.0,1147.45947265625,60.058197021484375,4.103616237640381,4.275688648223877,3.455650329589844,3.5693514347076416,3.713119983673096,279.73787965774534,279.26553001403806,282.7756694793701,340.2310775756836,330.82275619506834,305.1893486022949,32.167747497558594,31.144256591796875,31.37874794006348,278.42031993865965,277.1623701095581,0.0114301643371582,0.010010323524475,481.6942138671875,481.253662109375,22.445201873779297,22.273426055908203,345229.8641204834,1232421.7796325684,1212280.1780700684,1213256.7405700684,11.928709983825684,11.898192405700684,569702.1007537842,354980.4449081421,307.61349334716795,262.95118656158445,303.0287097930908,308.1605514526367,6.797499656677246,34.88999938964844,30.03999900817871,0.0001907915412055,1957.0224609375,19.891380310058597,20.15122413635254,7.350898265838623,2.289627313613892,2.031976222991944,0.8093143701553345,0.8993770480155945,0.8083243370056152,2.6601779460906982,270.1730041503906,19.784156799316406,658.622802734375,284.5521850585937,2.496649742126465,1.2874343395233154,596.637939453125,677.769287109375,45.18
2025-01-29 10:43:56+01:00,10.0,1146.990234375,60.04107284545898,4.100643157958984,4.247208595275879,3.4353277683258057,3.58162260055542,3.70963716506958,279.7178796768188,279.26553001403806,282.7756694793701,340.22108306884763,330.80275573730466,305.21935119628904,32.20774841308594,31.13922119140625,31.37874794006348,278.60031976699827,277.1623701095581,0.0113684720993042,0.0108931999206542,481.70709228515625,481.3112487792969,22.496700286865234,22.35397148132324,346832.0369720459,1220458.8890075684,1206787.0140075684,1211669.8265075684,11.918944358825684,11.940917015075684,564819.2882537842,339233.3745956421,307.31549682617185,262.17191925048826,303.0087093353271,308.1705497741699,6.794999599456787,34.89999771118164,30.0,0.000190435502794,1963.029296875,19.727039337158203,20.205081939697266,7.340490341186523,2.637446403503418,1.8896516561508176,0.8221986889839172,0.8917766213417053,0.8000758290290833,2.795521974563598,269.87255859375,19.938735961914062,658.32177734375,284.49481201171875,2.496301651000977,1.287204027175903,596.6407470703125,677.3797607421875,45.18
2025-01-29 10:43:58+01:00,10.0,1149.6123046875,60.17056274414063,4.068802833557129,4.235036849975586,3.4339799880981445,3.5417253971099854,3.68642520904541,279.6978796958923,279.24553003311155,282.7756694793701,340.2110809326172,330.73275604248045,305.1893486022949,32.21774673461914,31.13922119140625,31.408748626708984,278.81031980514524,277.1623701095581,0.0113391618728637,0.0108912696838378,481.7547912597656,481.3103332519531,22.457599639892575,22.40485572814941,343780.2791595459,1227172.7561950684,1203369.0452575684,1200805.5686950684,11.923827171325684,11.915282249450684,568969.6788787842,352172.8277206421,307.520059967041,262.3288330078125,303.0287097930908,308.1505493164062,6.782500267028809,34.89999771118164,30.01999855041504,0.000190689815945,2014.644775390625,20.661577224731445,20.08332633972168,7.463672637939453,2.025299549102783,1.9509118795394895,0.832192063331604,0.9170910120010376,0.797113299369812,2.6815555095672607,270.9241638183594,19.45685577392578,657.1319580078125,284.494873046875,2.492445230484009,1.2872058153152466,596.4845581054688,677.35205078125,45.18
2025-01-29 10:44:00+01:00,10.0,1148.888671875,60.15923881530762,4.091844081878662,4.228248596191406,3.4301522970199585,3.5367828607559204,3.680743455886841,279.69287981987,279.24052991867063,282.77066984176633,340.2160820007324,330.3677562713623,305.1893486022949,32.21274757385254,31.13665771484375,31.413748741149902,278.8753198623657,277.1573699951172,0.0113391618728637,0.0108912696838378,481.7547912597656,481.28700256347656,22.457599639892575,22.33517074584961,342292.54722595215,1223083.4007263184,1200256.2522888184,1196960.3538513184,11.932982444763184,11.915282249450684,574645.9484100342,353149.3902206421,307.6092475891113,262.8570455551147,303.01870956420896,308.15555038452146,6.770000457763672,34.90999984741211,30.01999855041504,0.0001899777221679,1984.2095947265625,20.07744026184082,20.18706512451172,7.405993223190308,2.342143177986145,1.9202817678451536,0.8214640021324158,0.8985380828380585,0.7991873323917389,2.6929208040237427,270.6578521728516,19.322625160217285,656.9441833496094,284.48045349121094,2.492093086242676,1.2872541546821594,596.4721984863281,,45.18
2025-01-29 10:44:02+01:00,10.0,1148.1650390625,60.14791488647461,4.114885330200195,4.221460342407227,3.4263246059417725,3.5318403244018555,3.675061702728272,279.68787994384763,279.2355298042297,282.7656702041626,340.22108306884763,330.0027565002441,305.1893486022949,32.20774841308594,31.13409423828125,31.41874885559082,278.94031991958616,277.15236988067625,0.0113391618728637,0.0108912696838378,481.7547912597656,481.263671875,22.457599639892575,22.265485763549805,340804.8152923584,1218994.0452575684,1197143.4593200684,1193115.1390075684,11.942137718200684,11.915282249450684,580322.2179412842,354125.9527206421,307.6984352111816,263.38525810241697,303.0087093353271,308.1605514526367,6.772500038146973,34.88999938964844,30.03999900817871,0.0001901811726888,2025.7686767578125,19.493303298950195,20.29080390930176,7.348313808441162,2.658986806869507,1.8896516561508176,0.8107359409332275,0.8799851536750793,0.8012613654136658,2.7042860984802246,270.3915405273437,19.18839454650879,656.7564086914062,284.4660339355469,2.4917409420013428,1.2873024940490725,596.4598388671875,677.5850219726562,45.18
2025-01-29 10:44:04+01:00,10.0,1148.530517578125,60.19455337524414,4.068802833557129,4.240424633026123,3.4376261234283447,3.534790277481079,3.683887720108032,279.6678799629211,279.2055300712585,282.75566997528074,340.2310775756836,330.1627563476562,305.20934906005857,32.20774841308594,31.13995361328125,31.39874839782715,278.95031967163084,277.1623701095581,0.0113848867416381,0.0108832836151123,481.7543029785156,481.3241271972656,22.51672744750977,22.336994171142575,344848.3943939209,1228393.4593200684,1204467.6780700684,1202270.4124450684,11.938475608825684,11.951903343200684,570556.5929412842,351562.4761581421,307.85502471923826,263.02511539459226,303.03871002197263,308.13054885864256,6.757499694824219,34.88999938964844,30.03999900817871,0.0001896725294325,2002.7642822265625,19.386903762817383,19.573287963867188,7.288597106933594,2.4001407623291016,1.922471046447754,0.8012447953224182,0.8797379732131958,0.8020321130752563,2.764055728912353,272.4947204589844,19.90513229370117,657.3048706054688,284.4940185546875,2.493772506713867,1.287177324295044,596.3206787109375,677.421630859375,45.18
2025-01-29 10:44:06+01:00,10.0,1147.4932861328125,60.01909637451172,4.056845188140869,4.27678918838501,3.465548038482666,3.537583827972412,3.7293760776519775,279.6478799819946,279.185530090332,282.75566997528074,340.2310775756836,330.4127563476562,305.21935119628904,32.19774627685547,31.1414794921875,31.41874885559082,278.76032009124754,277.142369890213,0.0114733638763427,0.0102040328979492,481.7385559082031,481.2929992675781,22.48573303222656,22.3099308013916,343398.8094329834,1238647.3655700684,1213500.8811950684,1215209.8655700684,11.939696311950684,11.922606468200684,563476.5148162842,349609.3511581421,307.81277694702146,263.01167430877683,303.0287097930908,308.1505493164062,6.744999885559082,34.880001068115234,30.03999900817871,0.0001900794474283,1984.7879638671875,19.39341926574707,19.356903076171875,7.345273017883301,2.523154020309448,2.0149197578430176,0.8120077252388,0.8896652460098267,0.8083230257034302,2.691470146179199,271.85284423828125,19.15839385986328,657.7825317382812,284.49591064453125,2.495121717453003,1.2872416973114014,596.62060546875,677.5158081054688,45.18
2025-01-29 10:44:08+01:00,10.0,1150.6702880859375,60.18033981323242,4.0948686599731445,4.298452377319336,3.472898483276367,3.541799545288086,3.738273859024048,279.6378797531128,279.15552988052366,282.7156700134277,340.22108306884763,330.592756652832,305.21935119628904,32.19774627685547,31.13330078125,31.37874794006348,278.53032007217405,277.1123699188232,0.0115114583969116,0.0100011615753173,481.7385559082031,481.3508911132813,22.57871627807617,22.20199203491211,344009.1609954834,1228637.5999450684,1202270.4124450684,1203246.9749450684,11.955565452575684,11.943358421325684,567138.6241912842,350707.9839706421,307.8338989257812,263.0786670684814,303.0287097930908,308.1605514526367,6.732500076293945,34.88999938964844,30.01999855041504,0.0001897742716471,1989.10400390625,18.98644256591797,18.937231063842773,7.275681018829346,2.713514804840088,1.8996537923812864,0.7933126091957092,0.8777117729187012,0.8124921917915344,2.731369733810425,272.795166015625,19.07218170166016,657.9558715820312,284.5494689941406,2.496263265609741,1.2870663404464722,596.1826171875,677.4077758789062,45.18
2025-01-29 10:44:10+01:00,10.0,1149.9834594726562,60.14028549194336,4.06913948059082,4.29944372177124,3.476735591888428,3.542381525039673,3.74287223815918,279.61787977218626,279.11552991867063,282.7156700134277,340.2310775756836,330.6927551269531,305.20934906005857,32.187747955322266,31.132293701171875,31.39874839782715,278.3303197860717,277.1123699188232,0.0115117807388305,0.0100219745635986,481.7423706054688,481.317611694336,22.55535125732422,22.18983745574951,339278.9363861084,1226928.6155700684,1204345.6077575684,1203979.3968200684,11.944579124450684,11.933592796325684,564208.9366912842,345703.1011581421,308.0155738830566,263.20541133880613,303.0287097930908,308.1605514526367,6.742499828338623,34.849998474121094,30.01000022888184,0.0001908424207899,2027.05908203125,19.519947052001957,18.991485595703125,7.30053186416626,2.6543593406677246,1.9750561714172363,0.816684365272522,0.8956589102745056,0.8087960481643677,2.739909410476685,272.21473693847656,19.590307235717773,658.1138916015625,284.5498809814453,2.4964083433151245,1.2872186303138733,596.2340393066406,,45.18
2025-01-29 10:44:12+01:00,10.0,1149.296630859375,60.1002311706543,4.072840213775635,4.293275833129883,3.47161865234375,3.5484235286712646,3.7404688596725455,279.607879781723,279.1255299091339,282.7106698989868,340.2210792541504,330.7227558135986,305.19934883117674,32.19274711608887,31.132293701171875,31.388748168945312,278.3203197956085,277.10236992836,0.0115117807388305,0.0103468379974365,481.7483367919922,481.2843322753906,22.516489028930664,22.177682876586918,343780.2791595459,1223022.3655700684,1211425.6858825684,1206970.1194763184,11.936644554138184,11.935423851013184,560058.5460662842,344787.5738143921,307.9374126434326,263.0346135139465,303.0287097930908,308.1605514526367,6.724999904632568,34.880001068115234,30.03999900817871,0.000189570804172,1987.7247314453125,19.596842765808105,19.04574012756348,7.289247989654541,2.666473269462585,1.9344905614852903,0.8183240294456482,0.8967983424663544,0.8079834580421448,2.774849534034729,271.6343078613281,19.546947479248047,658.2719116210938,284.55029296875,2.496553421020508,1.2873709201812744,596.2854614257812,677.5917358398438,45.18
2025-01-29 10:44:14+01:00,10.0,1147.8780517578125,60.09854507446289,4.076540946960449,4.287107944488525,3.4665017127990723,3.5544655323028564,3.738065481185913,279.59787979125974,279.13552989959715,282.7056697845459,340.2110809326172,330.7527565002441,305.1893486022949,32.19774627685547,31.132293701171875,31.37874794006348,278.31031980514524,277.0923699378967,0.0115117807388305,0.0106717014312744,481.7543029785156,481.3224792480469,22.47762680053711,22.43729019165039,348281.6219329834,1219116.1155700684,1218505.7640075684,1209960.8421325684,11.928709983825684,11.937254905700684,555908.1554412842,343872.0464706421,307.85925140380857,262.8638156890869,303.0287097930908,308.1605514526367,6.710000038146973,34.88999938964844,30.03999900817871,0.0001898251342773,2020.295654296875,19.673738479614254,19.8619384765625,7.277964115142822,2.6785871982574463,1.8939249515533447,0.8199636936187744,0.8979377746582031,0.8071708679199219,2.809789657592773,271.3611755371094,19.50358772277832,658.1016235351562,284.4671936035156,2.495605707168579,1.2871252298355105,596.5101318359375,677.2507934570312,45.18
2025-01-29 10:44:16+01:00,10.0,1149.899169921875,59.99810028076172,4.060972690582275,4.290769577026367,3.46978497505188,3.5655441284179688,3.7360527515411377,279.58788003921507,279.13552989959715,282.7156700134277,340.2110809326172,330.7627548217773,305.20934906005857,32.20774841308594,31.12701416015625,31.36874771118164,278.20031967163084,277.10236992836,0.0114748888015747,0.0106717014312744,481.7543029785156,481.3045654296875,22.47762680053711,22.42932510375977,338821.1727142334,1225097.5608825684,1201904.2015075684,1209594.6311950684,11.934813499450684,11.926268577575684,562133.7413787842,345458.9605331421,307.84235229492185,263.1653865814209,303.03871002197263,308.1805519104004,6.697500228881836,34.86000061035156,30.03999900817871,0.0001905880906846,2050.24169921875,20.040922164916992,20.20646095275879,7.343576431274414,2.326643943786621,2.0119757652282715,0.8089908361434937,0.9018951654434204,0.8098540306091309,2.663070678710937,271.224609375,20.020282745361328,658.4229736328125,284.4960632324219,2.4973814487457275,1.2872473001480105,596.5708618164062,677.518798828125,45.18
2025-01-29 10:44:18+01:00,10.0,1147.8548583984375,60.13764953613281,4.039452075958252,4.257691860198975,3.444559335708618,3.5295186042785645,3.720207929611206,279.57787981033323,279.11552991867063,282.72567024230955,340.2010787963867,330.7627548217773,305.1793502807617,32.20774841308594,31.11932373046875,31.408748626708984,278.3203200340271,277.10236992836,0.0113917436599731,0.0103630390167236,481.7538146972656,481.25396728515625,22.445201873779297,22.300975799560547,343017.3397064209,1227294.8265075684,1210571.1936950684,1206664.9436950684,11.912840843200684,11.890868186950684,572631.7882537842,353149.3902206421,307.76207580566404,262.9982322692871,303.0287097930908,308.1605514526367,6.682499885559082,34.880001068115234,30.03999900817871,0.0001898251342773,2010.462158203125,20.14863395690918,20.003068923950195,7.292174339294434,2.4256134033203125,1.9566404819488523,0.8266264200210571,0.9061779975891112,0.803114116191864,2.7699100971221924,270.8831787109375,20.044137954711918,658.4998779296875,284.5791015625,2.4979376792907715,1.2874892950057983,596.7384643554688,677.4493408203125,45.18
2025-01-29 10:44:20+01:00,10.0,1148.4156494140625,60.14285659790039,4.044543266296387,4.245276927947998,3.434046506881714,3.5324952602386475,3.707491159439087,279.5428799629211,279.10053005218504,282.72067012786863,340.2010787963867,330.7577556610107,305.1843494415283,32.17774772644043,31.124313354492188,31.39374828338623,278.3103200435638,277.10236992836,0.0113558964729309,0.0102828345298767,481.7669372558594,481.2397918701172,22.446870803833008,22.15591144561768,342864.7518157959,1228454.4944763184,1213806.0569763184,1208068.7522888184,11.923827171325684,11.899413108825684,572021.4366912842,354919.4097518921,307.6240810394287,262.5850757598877,303.01870956420896,308.1455501556396,6.677499771118164,34.86000061035156,30.01999855041504,0.0001897742716471,2007.436279296875,20.22491836547852,20.283353805541992,7.361521244049072,2.3001251220703125,1.943146526813507,0.8235412240028381,0.9061679244041444,0.8018071353435516,2.7699100971221924,271.38848876953125,20.16773128509521,658.4894409179688,284.5660095214844,2.4983444213867188,1.2874908447265625,596.7996826171875,,45.18
2025-01-29 10:44:22+01:00,10.0,1148.9764404296875,60.14806365966797,4.0496344566345215,4.2328619956970215,3.4235336780548096,3.5354719161987305,3.694774389266968,279.507880115509,279.08553018569944,282.7156700134277,340.2010787963867,330.7527565002441,305.1893486022949,32.14774703979492,31.129302978515625,31.37874794006348,278.30032005310056,277.10236992836,0.0113200492858886,0.0102026300430297,481.7800598144531,481.2256164550781,22.44853973388672,22.010847091674805,342712.1639251709,1229614.1624450684,1217040.9202575684,1209472.5608825684,11.934813499450684,11.907958030700684,571411.0851287842,356689.4292831421,307.48608627319334,262.17191925048826,303.0087093353271,308.13054885864256,6.670000076293945,34.86000061035156,30.03999900817871,0.0001896725294325,2025.4127197265625,20.30120277404785,20.56363868713379,7.430868148803711,2.1746368408203125,1.9296525716781616,0.8204560279846191,0.9061578512191772,0.8005001544952393,2.7699100971221924,271.893798828125,20.29132461547852,658.47900390625,284.55291748046875,2.498751163482666,1.2874923944473269,596.8609008789062,677.7718505859375,45.18
2025-01-29 10:44:24+01:00,10.0,1142.37060546875,60.121726989746094,4.0366411209106445,4.252286434173584,3.4360480308532715,3.515467882156372,3.708243131637573,279.4978798866272,279.0555299758911,282.73566951751707,340.1810821533203,330.7527565002441,305.20934906005857,32.187747955322266,31.1298828125,31.37874794006348,278.4703196525573,277.1123699188232,0.0113819494247436,0.0109431438446044,481.6965942382813,481.3335571289063,22.50909805297852,22.378416061401367,335922.0027923584,1225829.9827575684,1209228.4202575684,1214233.3030700684,11.939696311950684,11.907958030700684,573852.4913787842,353149.3902206421,307.7874244689941,262.00711193084715,303.0287097930908,308.1505493164062,6.650000095367432,34.86000061035156,30.03999900817871,0.000190435502794,1959.4251708984373,20.05359268188477,20.04683494567871,7.291157722473144,2.5150046348571777,1.9296525716781616,0.8044838905334473,0.8833739161491394,0.8046088218688965,2.5788702964782715,271.40216064453125,20.27767944335937,658.2830200195312,284.4669494628906,2.4970715045928955,1.2871168851852417,596.6532592773438,677.6019287109375,45.18
2025-01-29 10:44:26+01:00,10.0,1147.1513671875,60.14614868164063,4.069890975952148,4.193462371826172,3.411085605621338,3.548147201538086,3.655876874923706,279.48787965774534,279.0555299758911,282.73566951751707,340.1610778808593,330.092756652832,305.1893486022949,32.167747497558594,31.114898681640625,31.37874794006348,278.5903200149536,277.10236992836,0.0112719564437866,0.0106972475051879,481.7976989746094,481.3206787109375,22.42517471313477,22.288299560546875,339889.2879486084,1233642.4827575684,1206420.8030700684,1200683.4983825684,11.915282249450684,11.931151390075684,569091.7491912842,348388.6480331421,307.67295303344724,262.51933612823484,303.0587085723877,308.1205505371093,6.639999866485596,34.84000015258789,30.01999855041504,0.0001897742716471,1953.3291015625,20.533111572265625,19.340261459350582,7.314040184020996,2.339402437210083,1.8826255798339844,0.8450912833213806,0.9083048105239868,0.7887934446334839,2.633119583129883,272.1396179199219,20.158935546875,656.5952758789062,284.4673156738281,2.4916226863861084,1.2871289253234863,596.6224365234375,677.4073486328125,45.18
2025-01-29 10:44:28+01:00,10.0,1144.5247802734375,59.95563125610352,4.036642551422119,4.203999996185303,3.4169046878814697,3.5188488960266118,3.664738655090332,279.4678796768188,279.0355299949646,282.72567024230955,340.1810821533203,329.9527572631836,305.1693519592285,32.13774871826172,31.114898681640625,31.358747482299805,278.5703200340271,277.10236992836,0.0112888870239257,0.0109659204483032,481.7919616699219,481.3270263671875,22.457599639892575,22.31157112121582,338821.1727142334,1216796.7796325684,1198608.3030700684,1197753.8108825684,11.938475608825684,11.943358421325684,564697.2179412842,346923.8042831421,307.5115684509277,262.9780696868896,303.0287097930908,308.1105522155761,6.62999963760376,34.86000061035156,30.01000022888184,0.0001893673536512,2009.349609375,20.56048393249512,20.135082244873047,7.349539279937744,2.1491870880126958,1.9710161685943604,0.8304853439331055,0.912051558494568,0.7949713468551636,2.6388399600982666,271.9757385253906,20.56057357788086,656.8709106445312,284.46929931640625,2.492264747619629,1.2870601415634155,596.660888671875,677.4354248046875,45.18
2025-01-29 10:44:30+01:00,10.0,1146.0682983398438,60.003173828125,4.043588161468506,4.2055535316467285,3.4123804569244385,3.5237377882003784,3.667119383811951,279.45287981033323,279.0405301094055,282.72567024230955,340.1910804748535,330.0827564239502,305.1743511199951,32.14274787902832,31.110885620117188,31.358747482299805,278.53032007217405,277.0923699378967,0.0112888870239257,0.0109659204483032,481.7919616699219,481.3483428955078,22.457599639892575,22.465922355651852,339660.4061126709,1224548.2444763184,1202453.5179138184,1199401.7601013184,11.930541038513184,11.940917015075684,562683.0577850342,347961.4019393921,307.5540374755859,262.73854579925535,303.0337099075317,308.1055511474609,6.619999885559082,34.84000015258789,30.01000022888184,0.0001899777221679,1967.47900390625,20.33955955505371,19.86925792694092,7.302279233932495,2.1605865955352783,1.9859635829925537,0.8174452781677246,0.8909304738044739,0.7960430979728699,2.7207789421081543,272.1464538574219,20.28542709350586,657.1284484863281,284.45526123046875,2.493093013763428,1.2870808243751526,596.6382141113281,,45.18
2025-01-29 10:44:32+01:00,10.0,1147.61181640625,60.05071640014648,4.050533771514893,4.207107067108154,3.4078562259674072,3.528626680374145,3.669500112533569,279.43787994384763,279.0455302238464,282.72567024230955,340.2010787963867,330.2127555847168,305.1793502807617,32.14774703979492,31.10687255859375,31.358747482299805,278.490320110321,277.08236994743345,0.0112888870239257,0.0109659204483032,481.7919616699219,481.3696594238281,22.457599639892575,22.62027359008789,340499.6395111084,1232299.7093200684,1206298.7327575684,1201049.7093200684,11.922606468200684,11.938475608825684,560668.8976287842,348998.9995956421,307.5965065002441,262.49902191162107,303.03871002197263,308.1005500793457,6.617499828338623,34.849998474121094,30.0,0.0001896216668023,1948.1231689453125,20.118635177612305,19.60343360900879,7.255019187927246,2.1719861030578613,2.000910997390747,0.8044052124023438,0.8698093891143799,0.7971148490905762,2.802717924118042,272.3171691894531,20.01028060913086,657.385986328125,284.44122314453125,2.4939212799072266,1.2871015071868896,596.6155395507812,677.62646484375,45.18
2025-01-29 10:44:34+01:00,10.0,1145.4078369140625,60.011474609375,4.013526916503906,4.284820556640625,3.467210054397583,3.49409294128418,3.7302753925323486,279.4478796958923,279.0355299949646,282.7156700134277,340.22108306884763,330.42275466918943,305.1793502807617,32.187747955322266,31.100311279296875,31.33874893188477,278.5803197860717,277.0523699760437,0.0114767580032348,0.0107745332717895,481.7872009277344,481.3406677246094,22.48477935791016,22.493549346923828,342864.7518157959,1234130.7640075684,1213134.6702575684,1197997.9515075684,11.927489280700684,11.912840843200684,583007.7648162842,350585.9136581421,307.5030731201172,262.84365310668943,303.04870834350584,308.1005500793457,6.609999656677246,34.88999938964844,30.01000022888184,0.0001896216668023,1992.5301513671875,19.677040100097656,19.566747665405277,7.457430362701416,2.58280611038208,1.9438292980194087,0.8064429759979248,0.8977563977241516,0.8108838796615601,2.7685587406158447,272.2488708496094,19.885459899902344,657.3046875,284.4660949707031,2.4917871952056885,1.2870874404907229,596.277099609375,677.2160034179688,45.18
2025-01-29 10:44:36+01:00,10.0,1147.33251953125,60.02104187011719,4.065457344055176,4.260807037353516,3.446865558624268,3.513547420501709,3.711835384368897,279.43787994384763,279.0455302238464,282.7056697845459,340.2110809326172,330.55275573730466,305.1793502807617,32.167747497558594,31.09979248046875,31.358747482299805,278.69031991958616,277.0523699760437,0.0114071350097656,0.0109266595840454,481.7767028808594,481.3437805175781,22.477149963378903,22.3142204284668,339812.9940032959,1217285.0608825684,1202880.7640075684,1199829.0061950684,11.925047874450684,11.915282249450684,565063.4288787842,351318.3355331421,307.60500183105466,262.68184604644773,303.03871002197263,308.1105522155761,6.607500076293945,34.86000061035156,30.0,0.0001901811726888,1993.8651123046875,19.91584205627441,19.834829330444336,7.330377101898193,2.4243874549865723,1.9510157108306885,0.8168215751647949,0.9017602205276488,0.8047336339950562,2.698730707168579,270.3642272949219,19.91594696044922,658.0166625976562,284.4954528808594,2.4947967529296875,1.287081003189087,596.5323486328125,677.4319458007812,45.18
2025-01-29 10:44:38+01:00,10.0,1147.1978759765625,60.06930923461914,4.024392127990723,4.24539041519165,3.432497262954712,3.504976272583008,3.697450876235962,279.4478796958923,279.0455302238464,282.6756700515747,340.2110809326172,330.64275588989256,305.1793502807617,32.167747497558594,31.09857177734375,31.3487491607666,278.4803198814392,277.0423699855804,0.0113594236373901,0.009996353149414,481.8024597167969,481.33343505859375,22.50194549560547,22.408586502075195,349197.1492767334,1228515.5296325684,1202514.5530700684,1203979.3968200684,11.943358421325684,11.932372093200684,554443.3116912842,347290.0152206421,307.6771987915039,263.38525810241697,303.04870834350584,308.13054885864256,6.592499732971191,34.86000061035156,30.0,0.0001896216668023,2004.8111572265625,19.75449562072754,19.55343246459961,7.329193115234375,2.8447811603546143,1.8855156898498533,0.812694787979126,0.8924594521522522,0.8020002841949463,2.744377374649048,271.40216064453125,19.56365966796875,658.0133056640625,284.46484375,2.4951281547546387,1.2870452404022217,596.1564331054688,677.3275756835938,45.18
2025-01-29 10:44:40+01:00,10.0,1149.805908203125,60.14801406860352,4.049235820770264,4.268566131591797,3.4514379501342773,3.524035215377808,3.7149176597595215,279.4478796958923,279.02552976608274,282.66566982269285,340.2110809326172,330.73275604248045,305.1893486022949,32.167747497558594,31.080841064453125,31.33874893188477,278.42031993865965,277.01237001419065,0.0114276094436645,0.010724289894104,481.8606262207031,481.2984619140625,22.531986236572266,22.163406372070312,347747.5643157959,1212646.3890075684,1193725.4905700684,1208862.2093200684,11.933592796325684,11.948241233825684,572631.7882537842,357299.7808456421,307.72816314697263,262.6005910873413,303.04870834350584,308.13054885864256,6.582499980926514,34.84000015258789,30.0,0.0001900794474283,1964.4976806640625,19.64383888244629,19.916318893432617,7.2818121910095215,2.387659788131714,2.0578553676605225,0.8104822039604187,0.8941748738288879,0.8063574433326721,2.744377374649048,269.9408569335937,19.01218032836914,658.1878051757812,284.4686584472656,2.496121883392334,1.2871748208999634,596.583740234375,677.6300659179688,45.18
2025-01-29 10:44:42+01:00,10.0,1148.6661987304688,60.13058280944824,4.052496910095215,4.270748138427734,3.4529865980148315,3.5296517610549927,3.719743847846985,279.44287981987,279.03052988052366,282.64566984176633,340.2110809326172,330.73275604248045,305.1793502807617,32.14774703979492,31.080841064453125,31.33874893188477,278.4853199958801,277.007370018959,0.0114276094436645,0.0107002863883972,481.8360748291016,481.2932891845703,22.531986236572266,22.08370685577393,345763.9217376709,1220886.1351013184,1197143.4593200684,1200988.6741638184,11.936644554138184,11.942137718200684,574706.9835662842,357238.7456893921,307.8444065093994,262.7792490959167,303.04370918273924,308.1405490875244,6.579999923706055,34.86000061035156,30.0,0.000189570804172,2025.902099609375,19.66566562652588,19.88259983062744,7.300060749053955,2.511979341506958,2.042920231819153,0.8112002909183502,0.8960874378681183,0.8074069321155548,2.7066080570220947,270.0159606933594,19.715676307678223,658.1177062988281,284.4813842773437,2.4969704151153564,1.2872133255004885,596.5185546875,,45.18
2025-01-29 10:44:44+01:00,10.0,1147.5264892578125,60.11315155029297,4.055757999420166,4.272930145263672,3.4545352458953857,3.5352683067321777,3.724570035934448,279.43787994384763,279.0355299949646,282.6256698608398,340.2110809326172,330.73275604248045,305.1693519592285,32.12774658203125,31.080841064453125,31.33874893188477,278.55032005310056,277.0023700237274,0.0114276094436645,0.0106762828826904,481.8115234375,481.2881164550781,22.531986236572266,22.00400733947754,343780.2791595459,1229125.8811950684,1200561.4280700684,1193115.1390075684,11.939696311950684,11.936034202575684,576782.1788787842,357177.7105331421,307.9606498718261,262.95790710449216,303.03871002197263,308.1505493164062,6.579999923706055,34.849998474121094,30.0,0.0001898251342773,1958.713134765625,19.68749237060547,19.848880767822266,7.318309307098389,2.636298894882202,2.027985095977783,0.8119183778762817,0.8980000019073486,0.8084564208984375,2.6688387393951416,270.091064453125,20.419172286987305,658.047607421875,284.4941101074219,2.497818946838379,1.2872518301010132,596.453369140625,677.8590087890625,45.18
2025-01-29 10:44:46+01:00,10.0,1149.5562744140625,60.04517364501953,4.024392127990723,4.276118755340576,3.4577784538269043,3.5161454677581787,3.718600273132324,279.4178799629211,279.0355299949646,282.6256698608398,340.2110809326172,330.73275604248045,305.1893486022949,32.12774658203125,31.09326171875,31.3487491607666,278.6303199768066,276.99237003326414,0.011438603401184,0.0106762828826904,481.8115234375,481.2509765625,22.45426177978516,22.351320266723636,343932.8670501709,1206664.9436950684,1201660.0608825684,1204955.9593200684,11.933592796325684,11.893309593200684,567504.8351287842,351318.3355331421,307.82544937133787,262.7360157012939,303.03871002197263,308.13054885864256,6.56749963760376,34.849998474121094,30.01000022888184,0.0001891638861762,1997.0242919921875,20.0112247467041,20.34110641479492,7.373717308044434,2.414653778076172,2.001014947891236,0.8295670747756958,0.9088080525398254,0.8030790090560913,2.7116241455078125,271.8255310058594,19.373550415039062,658.2719116210938,284.4396667480469,2.496553421020508,1.2870491743087769,596.4943237304688,677.529296875,45.18
2025-01-29 10:44:48+01:00,10.0,1151.754638671875,60.07737350463867,4.0601091384887695,4.26891565322876,3.449376583099365,3.5396010875701904,3.721638441085816,279.4278797149658,279.02552976608274,282.6456703186035,340.2310775756836,330.7127555847168,305.20934906005857,32.097747802734375,31.0877685546875,31.33874893188477,278.70031967163084,276.99237003326414,0.0114169521331787,0.0106613779067993,481.83154296875,481.2598876953125,22.531986236572266,22.166566848754883,348357.9158782959,1235595.6077575684,1210571.1936950684,1192504.7874450684,11.918944358825684,11.915282249450684,572631.7882537842,358642.5542831421,308.01980056762693,262.72924461364744,303.04870834350584,308.1505493164062,6.5625,34.849998474121094,30.01000022888184,0.0001903846401638,1999.382568359375,19.78847312927246,19.71793556213379,7.346552848815918,2.292606830596924,2.067986011505127,0.8112069964408875,0.8984002470970154,0.808203935623169,2.710235834121704,273.3414611816406,19.53364944458008,658.441162109375,284.5517883300781,2.497776508331299,1.287421464920044,596.427734375,677.6649780273438,45.18
