_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 10:44:50+01:00,10.0,1148.65087890625,60.02492141723633,4.048445224761963,4.268075466156006,3.4482901096343994,3.519737720489502,3.7106854915618896,279.4178799629211,279.0355299949646,282.6056694030761,340.2510818481445,330.73275604248045,305.20934906005857,32.11774826049805,31.081573486328125,31.318748474121094,278.81031980514524,276.99237003326414,0.0114169521331787,0.0108857412338256,481.8162841796875,481.2664184570313,22.449970245361328,22.219951629638672,349883.7947845459,1218261.6233825684,1204345.6077575684,1213500.8811950684,11.909178733825684,11.932372093200684,579833.9366912842,360473.6089706421,307.64747085571287,262.661531829834,303.04870834350584,308.1605514526367,6.552499771118164,34.82999801635742,30.0,0.0001896216668023,1999.3380126953125,19.65749168395996,19.426633834838867,7.2958478927612305,2.305373191833496,1.9895575046539309,0.8038878440856934,0.8955145478248596,0.8084447979927063,2.7416248321533203,272.8771057128906,19.647762298583984,658.3328857421875,284.4962158203125,2.497096300125122,1.2874635457992554,596.2269287109375,677.6339721679688,45.18
2025-01-29 10:44:52+01:00,10.0,1148.1519775390625,60.0692024230957,4.052646636962891,4.259390830993652,3.4409384727478027,3.5322210788726807,3.701602578163147,279.40287985801695,279.01052989959715,282.61066951751707,340.24107971191404,330.7427562713623,305.2143501281738,32.12774848937988,31.077163696289062,31.313748359680176,278.8353199005127,276.9723700523376,0.011398555278778,0.0108536553382873,481.84466552734375,481.2666473388672,22.469043731689453,22.294087409973145,349159.00230407715,1224609.2796325684,1209777.7366638184,1210937.4046325684,11.923827171325684,11.929930686950684,576782.1788787842,357910.1324081421,307.6708282470703,262.9634899139404,303.04370918273924,308.1655506134033,6.542499542236328,34.82999801635742,30.0,0.0001891638861762,2018.69384765625,19.30810642242432,19.398287773132324,7.274683237075806,2.585361123085022,2.003772139549256,0.8044381141662598,0.8887132406234741,0.8056880831718445,2.754411101341248,272.85662841796875,19.5173397064209,658.2002258300781,284.52235412597656,2.496090054512024,1.287386417388916,596.1222534179688,,45.18
2025-01-29 10:44:54+01:00,10.0,1147.653076171875,60.11348342895508,4.056848049163818,4.250706195831299,3.433586835861206,3.54470443725586,3.692519664764404,279.3878797531128,278.9855298042297,282.615669631958,340.2310775756836,330.7527565002441,305.21935119628904,32.13774871826172,31.07275390625,31.308748245239254,278.8603199958801,276.9523700714111,0.0113801584243774,0.010821569442749,481.873046875,481.2668762207031,22.488117218017575,22.368223190307617,348434.2098236084,1230956.9358825684,1215209.8655700684,1208373.9280700684,11.938475608825684,11.927489280700684,573730.4210662842,355346.6558456421,307.6941856384277,263.26544799804685,303.03871002197263,308.1705497741699,6.539999961853027,34.80999755859375,30.0,0.0001892656283908,2018.515869140625,18.958721160888672,19.36994171142578,7.253518581390381,2.865349054336548,2.01798677444458,0.8049883842468262,0.8819119334220886,0.8029313683509827,2.767197370529175,272.8361511230469,19.38691711425781,658.0675659179688,284.5484924316406,2.495083808898926,1.2873092889785769,596.017578125,677.4254150390625,45.18
2025-01-29 10:44:56+01:00,10.0,1148.1722412109375,60.10637283325195,4.054980278015137,4.309470176696777,3.480236768722534,3.5295395851135254,3.751052618026733,279.3978799819946,278.97553005218504,282.5656694412231,340.261083984375,330.7127555847168,305.20934906005857,32.12774658203125,31.06820678710937,31.33874893188477,278.6403197288513,276.9323700904846,0.0115355758666992,0.0101658411026,481.8687438964844,481.29010009765625,22.550582885742188,22.636568069458008,348281.6219329834,1206542.8733825684,1192626.8577575684,1190063.3811950684,11.928709983825684,11.932372093200684,567504.8351287842,356689.4292831421,307.6941856384277,263.8932870864868,303.04870834350584,308.1705497741699,6.527499675750732,34.82999801635742,30.01000022888184,0.0001893673536512,1994.71044921875,19.420019149780277,19.604204177856445,7.248961925506592,2.4283435344696045,2.085056781768799,0.8015629649162292,0.8941003084182739,0.8172875046730042,2.8768556118011475,271.2792358398437,19.43697738647461,658.379638671875,284.5792236328125,2.497331380844116,1.2874939441680908,596.1729125976562,677.9044189453125,45.18
2025-01-29 10:44:58+01:00,10.0,1149.206787109375,60.04449462890625,4.093233585357666,4.278378963470459,3.455293893814087,3.5574541091918945,3.718365430831909,279.36787977218626,278.9455298423767,282.54566993713377,340.261083984375,330.73275604248045,305.20934906005857,32.05774688720703,31.06820678710937,31.298748016357425,278.28032007217405,276.9023701190948,0.0114506502151489,0.0097715578079223,481.8591918945313,481.2976684570313,22.50909805297852,22.56423759460449,349502.3250579834,1211791.8968200684,1208129.7874450684,1201904.2015075684,11.958006858825684,11.923827171325684,558959.9132537842,351318.3355331421,307.78320159912107,262.9243034362793,303.04870834350584,308.1705497741699,6.512500286102295,34.84000015258789,30.01000022888184,0.0001897742716471,1973.6639404296875,19.54054069519043,19.326608657836918,7.282367706298828,2.5682101249694824,2.066641092300415,0.8084562420845032,0.8981993794441223,0.8093715310096741,2.8157432079315186,271.49774169921875,19.19351959228516,658.1839599609375,284.5783386230469,2.496093988418579,1.2874635457992554,596.0745849609375,677.6062622070312,45.18
2025-01-29 10:45:00+01:00,10.0,1149.0330810546875,60.088714599609375,4.08202338218689,4.2761006355285645,3.453330516815185,3.552684187889099,3.7216060161590576,279.35287990570066,278.9305299758911,282.54066982269285,340.2460807800293,330.7227558135986,305.2193492889404,32.06774711608887,31.065261840820312,31.278748512268063,278.220319890976,276.8923700094223,0.0114506502151489,0.0101307868957519,481.8789825439453,481.2863311767578,22.50909805297852,22.5360803604126,346450.5672454834,1214782.6194763184,1208251.8577575684,1208679.1038513184,11.952513694763184,11.928099632263184,563171.3390350342,354125.9527206421,307.7323230743408,263.0148266792297,303.04370918273924,308.1705497741699,6.5,34.80999755859375,30.01000022888184,0.0001900285847981,2006.635498046875,19.26587581634521,19.51263999938965,7.239670753479004,2.6696271896362305,2.056640863418579,0.8072317540645599,0.8893879950046539,0.8091089725494385,2.803649663925171,271.16314697265625,19.439489364624023,658.0140075683594,284.5785827636719,2.49487566947937,1.2874723076820374,596.1344604492188,,45.18
2025-01-29 10:45:02+01:00,10.0,1148.859375,60.1329345703125,4.070813179016113,4.27382230758667,3.451367139816284,3.547914266586304,3.724846601486206,279.33788003921507,278.9155301094055,282.535669708252,340.2310775756836,330.7127555847168,305.22934951782224,32.0777473449707,31.06231689453125,31.25874900817871,278.1603197097778,276.88236989974973,0.0114506502151489,0.0104900159835815,481.8987731933594,481.2749938964844,22.50909805297852,22.507923126220703,343398.8094329834,1217773.3421325684,1208373.9280700684,1215454.0061950684,11.947020530700684,11.932372093200684,567382.7648162842,356933.5699081421,307.6814445495605,263.1053499221801,303.03871002197263,308.1705497741699,6.5,34.82999801635742,30.01999855041504,0.0001892656283908,2035.246337890625,18.9912109375,19.698671340942383,7.19697380065918,2.7710442543029785,2.046640634536743,0.8060072660446167,0.8805766105651855,0.8088464140892029,2.7915561199188232,270.8285522460937,19.68545913696289,657.8440551757812,284.5788269042969,2.493657350540161,1.2874810695648191,596.1943359375,677.2335205078125,45.18
2025-01-29 10:45:04+01:00,10.0,1146.8497314453125,60.06470489501953,4.070813179016113,4.287700176239014,3.4649901390075684,3.5502216815948486,3.7393722534179688,279.34787979125974,278.9155301094055,282.5156702041626,340.2110809326172,330.6927551269531,305.22934951782224,32.11774826049805,31.03997802734375,31.298748016357425,278.26032009124754,276.8623699188232,0.0114771461486816,0.0104900159835815,481.8987731933594,481.288330078125,22.57537841796875,22.21892547607422,337295.2938079834,1226074.1233825684,1206787.0140075684,1201171.7796325684,11.938475608825684,11.898192405700684,562622.0226287842,344360.3277206421,307.7874244689941,262.4448131561279,303.0287097930908,308.1805519104004,6.484999656677246,34.82999801635742,30.01999855041504,0.0001900285847981,1963.3408203125,19.64483070373535,19.853591918945312,7.323397636413574,2.699289321899414,2.045055866241455,0.811741292476654,0.9096871018409728,0.8142387270927429,2.855640649795532,271.83917236328125,19.651691436767575,658.2214965820312,284.5774841308594,2.496626853942871,1.2874350547790527,596.2021484375,677.7063598632812,45.18
2025-01-29 10:45:06+01:00,10.0,1146.450927734375,60.05154800415039,4.09652853012085,4.26468563079834,3.449615001678467,3.570981740951538,3.7230210304260254,279.33788003921507,278.88552989959715,282.535669708252,340.22108306884763,330.6827568054199,305.1793502807617,32.12774658203125,31.02987670898437,31.298748016357425,278.3703197479248,276.85236992836,0.0114280071258544,0.0104558238983154,481.9445495605469,481.3414306640625,22.444725036621094,22.559532165527344,340194.4637298584,1220580.9593200684,1197997.9515075684,1205322.1702575684,11.917723655700684,11.923827171325684,575805.6163787842,355957.0074081421,307.60500183105466,263.3720153808593,303.03871002197263,308.20055236816404,6.479999542236328,34.849998474121094,30.03999900817871,0.0001893673536512,1986.478759765625,19.927993774414062,19.440258026123047,7.334214687347412,2.6036057472229004,1.9326248168945312,0.8128604888916016,0.9071611166000366,0.8105639219284058,2.7815558910369877,271.2109375,19.564483642578125,657.7285766601562,284.5501708984375,2.4938666820526123,1.2871414422988892,596.344482421875,677.3761596679688,45.18
2025-01-29 10:45:08+01:00,10.0,1147.0180053710938,60.11693572998047,4.087630271911621,4.242919206619263,3.436097383499145,3.556934595108032,3.701967000961304,279.33788003921507,278.88552989959715,282.52566995620725,340.2110809326172,330.32775535583494,305.19434967041013,32.10274696350098,31.043212890625,31.30374813079834,278.4453197956085,276.84736993312833,0.0113885459899902,0.0105751285552978,481.9311981201172,481.2997589111328,22.449254989624023,22.342453956604004,340919.25621032715,1218200.5882263184,1198242.0921325684,1205016.9944763184,11.925047874450684,11.926268577575684,568786.5734100342,353088.3550643921,307.7257884979248,262.7856120109558,303.0237096786499,308.18555107116697,6.472499847412109,34.849998474121094,30.01999855041504,0.0001887061225043,1977.7130126953125,19.62897777557373,19.569464683532715,7.316596269607544,2.622067451477051,2.010305643081665,0.8114470839500427,0.9005760848522186,0.8072511255741119,2.817136526107788,270.97193908691406,19.497407913208008,657.0802001953125,284.5221252441406,2.492159485816956,1.287160336971283,596.2078857421875,,45.18
2025-01-29 10:45:10+01:00,10.0,1147.5850830078125,60.18232345581055,4.078732013702393,4.2211527824401855,3.422579765319824,3.5428874492645264,3.680912971496582,279.33788003921507,278.88552989959715,282.5156702041626,340.2010787963867,329.97275390625,305.20934906005857,32.0777473449707,31.056549072265625,31.308748245239254,278.5203198432922,276.8423699378967,0.0113490848541259,0.0106944332122802,481.9178466796875,481.2580871582031,22.453784942626957,22.125375747680664,341644.0486907959,1215820.2171325684,1198486.2327575684,1204711.8186950684,11.932372093200684,11.928709983825684,561767.5304412842,350219.7027206421,307.8465751647949,262.1992086410522,303.0087093353271,308.1705497741699,6.477499961853027,34.84000015258789,30.03999900817871,0.0001894182162814,2056.470947265625,19.3299617767334,19.698671340942383,7.298977851867676,2.640529155731201,2.087986469268799,0.8100336790084839,0.8939910531044006,0.8039383292198181,2.852717161178589,270.7329406738281,19.43033218383789,656.4318237304688,284.4940795898437,2.490452289581299,1.2871792316436768,596.0712890625,677.4769287109375,45.18
2025-01-29 10:45:12+01:00,10.0,1145.965087890625,60.11676025390625,4.040229320526123,4.231627464294434,3.429067850112915,3.5260915756225586,3.693133354187012,279.33788003921507,278.895530128479,282.54566993713377,340.1710800170898,329.98275604248045,305.1793502807617,32.0777473449707,31.044647216796875,31.298748016357425,278.3603199958801,276.8623699188232,0.0113713064193725,0.0100583562850952,481.9107055664063,481.3647766113281,22.47476577758789,22.2543888092041,347594.9764251709,1214721.5843200684,1199340.7249450684,1207641.5061950684,11.923827171325684,11.909178733825684,561523.3898162842,358520.4839706421,307.90149917602537,262.23331966400144,303.0287097930908,308.1505493164062,6.467499732971191,34.84000015258789,30.01000022888184,0.0001902828979492,2002.853271484375,19.163476943969727,19.416748046875,7.329865455627441,2.952702522277832,2.0495588779449463,0.8040613532066345,0.8811284303665161,0.8058176636695862,2.795830726623535,271.1836242675781,19.66513442993164,656.7728881835938,284.4377136230469,2.491341590881348,1.2869820594787598,596.1748657226562,677.490966796875,45.18
2025-01-29 10:45:14+01:00,10.0,1147.7166748046875,60.11636352539063,4.032634735107422,4.233145713806152,3.426033735275269,3.508532285690308,3.682983636856079,279.3078798294067,278.895530128479,282.535669708252,340.1810821533203,330.23275604248045,305.1693519592285,32.0777473449707,31.054840087890625,31.25874900817871,278.17031993865965,276.88236989974973,0.0113500413894653,0.0100147504806518,481.8463439941406,481.3390197753906,22.44710922241211,22.350322723388672,337295.2938079834,1210327.0530700684,1195068.2640075684,1206664.9436950684,11.907958030700684,11.938475608825684,565063.4288787842,344970.6792831421,308.07039108276365,262.7157014846801,303.0287097930908,308.1205505371093,6.449999809265137,34.849998474121094,30.01999855041504,0.000189570804172,2029.328369140625,19.63138198852539,20.31627082824707,7.320181369781494,2.605508327484131,2.016743421554565,0.8073244690895081,0.8914309740066528,0.8032885193824768,2.8685572147369385,269.6267395019531,19.383625030517575,657.4989013671875,284.43927001953125,2.4944727420806885,1.287035346031189,596.1350708007812,677.3063354492188,45.18
2025-01-29 10:45:16+01:00,10.0,1146.5562744140625,60.12878036499024,4.025975704193115,4.24083685874939,3.430574893951416,3.501330852508545,3.68818724155426,279.3078798294067,278.8855301380157,282.52066984176633,340.1710800170898,330.3377555847168,305.16435089111326,32.0777473449707,31.036895751953125,31.25874900817871,278.10032000541685,276.8723699092865,0.0113671517372131,0.0100271306037902,481.903076171875,481.3399810791016,22.447586059570312,22.369922637939453,340308.90464782715,1220397.8538513184,1200012.1116638184,1208984.2796325684,11.913451194763184,11.932982444763184,561828.5655975342,343566.8706893921,307.96059646606443,262.96055641174314,303.0287097930908,308.12554969787595,6.440000057220459,34.849998474121094,30.049999237060547,0.0001882992045084,1989.50439453125,19.53582000732422,20.085070610046387,7.306224584579468,2.7048381567001343,2.024607539176941,0.8098307847976685,0.8899595141410828,0.8028920292854309,2.857877254486084,269.6813659667969,19.403636932373047,657.58740234375,284.4257507324219,2.494370460510254,1.2870055437088013,596.2796936035156,,45.18
2025-01-29 10:45:18+01:00,10.0,1145.3958740234375,60.14119720458984,4.019316673278809,4.248528003692627,3.4351160526275635,3.4941294193267822,3.6933908462524414,279.3078798294067,278.87553014755247,282.50566997528074,340.1610778808593,330.4427551269531,305.159349822998,32.0777473449707,31.018951416015625,31.25874900817871,278.03032007217405,276.8623699188232,0.0113842620849609,0.0100395107269287,481.9598083496094,481.3409423828125,22.44806289672852,22.389522552490234,343322.5154876709,1230468.6546325684,1204955.9593200684,1211303.6155700684,11.918944358825684,11.927489280700684,558593.7023162842,342163.0620956421,307.8508018493652,263.20541133880613,303.0287097930908,308.13054885864256,6.4375,34.84000015258789,30.01999855041504,0.0001888587103949,1992.663818359375,19.440258026123047,19.853870391845703,7.292267799377441,2.8041679859161377,2.0324716567993164,0.8123371005058289,0.8884880542755127,0.802495539188385,2.847197294235229,269.7359924316406,19.42364883422852,657.6759033203125,284.4122314453125,2.49426817893982,1.2869757413864136,596.42431640625,677.3134765625,45.18
2025-01-29 10:45:20+01:00,10.0,1144.7489013671875,60.10435104370117,4.035889625549316,4.226716995239258,3.418609380722046,3.521084308624268,3.687570095062256,279.2778800964355,278.86552991867063,282.50566997528074,340.1710800170898,330.58275451660154,305.1693519592285,32.0777473449707,31.018951416015625,31.288747787475582,278.1603197097778,276.8623699188232,0.0113146133422851,0.0104820108413696,481.93310546875,481.3322448730469,22.385120391845703,22.48726463317871,335082.7693939209,1227172.7561950684,1210204.9827575684,1210204.9827575684,11.912840843200684,11.931151390075684,552734.3273162842,344726.5386581421,307.8465751647949,262.1445888519287,302.9987091064453,308.1205505371093,6.409999847412109,34.849998474121094,30.01999855041504,0.0001894690789116,1990.305419921875,20.16608428955078,19.752586364746094,7.310914993286133,2.22742223739624,2.07810115814209,0.8249317407608032,0.9068540930747986,0.8001114726066589,2.889909029006958,271.7845458984375,19.69890022277832,657.736328125,284.46661376953125,2.493921995162964,1.2871049642562866,596.3383178710938,677.1460571289062,45.18
2025-01-29 10:45:22+01:00,10.0,1148.46484375,60.1006965637207,4.036642551422119,4.214624404907227,3.4101929664611816,3.524646043777466,3.6800529956817623,279.2778800964355,278.8455299377441,282.5156702041626,340.1810821533203,330.6127571105957,305.1793502807617,32.05774688720703,31.024444580078125,31.25874900817871,278.05032005310056,276.8623699188232,0.0113146133422851,0.0104820108413696,481.95599365234375,481.3311462402344,22.385120391845703,22.201478958129883,340423.3455657959,1224243.0686950684,1196777.2483825684,1194335.8421325684,11.900633811950684,11.888426780700684,557861.2804412842,342773.4136581421,307.72816314697263,262.3697675704956,303.0287097930908,308.1105522155761,6.40500020980835,34.86000061035156,30.03999900817871,0.0001896725294325,1981.7176513671875,20.58390998840332,20.04646110534668,7.336797714233398,2.184783697128296,2.035379648208618,0.8281994462013245,0.9164897203445436,0.7994718551635742,2.8813693523406982,272.6722412109375,20.363750457763672,658.1318969726562,284.4128112792969,2.4962430000305176,1.2869960069656372,596.4859619140625,677.5604858398438,45.18
