_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-30 15:41:30+01:00,10.0,1504.406005859375,75.18518829345703,5.138192653656006,5.323013305664063,4.187475204467773,3.418211936950684,3.5411648750305176,280.4678796768188,279.5055297851562,281.54566993713377,344.6610778808593,335.3727554321289,305.3393501281738,32.51774978637695,31.40145874023437,31.788747787475582,282.2903198242187,276.38236989974973,0.0139034328460693,0.0125534543991088,481.4267272949219,481.0670776367188,22.835731506347656,22.15087890625,331344.3660736084,1245727.4436950684,1222167.8733825684,1232055.5686950684,12.009276390075684,12.008055686950684,620605.4210662842,336059.5464706421,307.7958740234375,262.0758508682251,303.0287097930908,308.4205497741699,7.077499866485596,35.15999984741211,30.11999893188477,0.0002276172214084,3012.06689453125,20.147674560546875,20.095823287963867,8.177804946899414,2.56928825378418,1.923248291015625,0.7577070593833923,0.917574107646942,0.8447228074073792,2.572991132736206,273.3277893066406,19.87673568725586,667.7280883789062,284.9136962890625,2.523945569992065,1.2885429859161377,594.90185546875,686.3988037109375,45.18
2025-01-30 15:41:32+01:00,10.0,1502.0902099609375,75.10995101928711,5.142201662063599,5.331644773483276,4.193570852279663,3.426453948020935,3.552692294120789,280.4578796863556,279.5055297851562,281.5506700515747,344.6660789489746,335.3777545928955,305.34435119628904,32.53274917602539,31.3958740234375,31.793747901916504,282.28532018661497,276.38236989974973,0.0139240126609802,0.0125534543991088,481.4267272949219,481.0388488769531,22.7961540222168,22.14494800567627,332412.4813079834,1248168.8499450684,1213806.0569763184,1224243.0686950684,12.006834983825684,11.994627952575684,621459.9132537842,333862.2808456421,307.89516105651853,261.85854091644285,303.0287097930908,308.4205497741699,7.067500114440918,35.15999984741211,30.099998474121094,0.0002278715345594,2959.783935546875,20.189592361450195,20.04360580444336,8.133874893188477,2.401836633682251,1.894999563694,0.756871372461319,0.919879913330078,0.8478939533233643,2.6197433471679688,273.37559509277344,19.65609359741211,667.8598022460938,284.9558410644531,2.524009108543396,1.2886847853660583,594.9925231933594,,45.18
2025-01-30 15:41:34+01:00,10.0,1499.7744140625,75.03471374511719,5.146210670471191,5.34027624130249,4.199666500091553,3.4346959590911865,3.56421971321106,280.4478796958923,279.5055297851562,281.5556701660156,344.6710800170898,335.3827537536621,305.3493522644043,32.54774856567383,31.390289306640625,31.798748016357425,282.2803205490112,276.38236989974973,0.0139445924758911,0.0125534543991088,481.4267272949219,481.0106201171875,22.756576538085938,22.13901710510254,333480.5965423584,1250610.2561950684,1205444.2405700684,1216430.5686950684,12.004393577575684,11.981200218200684,622314.4054412842,331665.0152206421,307.9944480895996,261.6412309646606,303.0287097930908,308.4205497741699,7.0625,35.13999938964844,30.11999893188477,0.0002270068528917,2997.2939453125,20.23151016235352,19.99138832092285,8.089944839477539,2.2343850135803223,1.8667508363723757,0.7560356855392456,0.922185719013214,0.8510650992393494,2.6664955615997314,273.42340087890625,19.43545150756836,667.9915161132812,284.9979858398437,2.5240726470947266,1.288826584815979,595.0831909179688,686.3944702148438,45.18
2025-01-30 15:41:36+01:00,10.0,1502.1103515625,75.13382720947266,5.120652675628662,5.317397594451904,4.1803131103515625,3.4026386737823486,3.548969268798828,280.45787992477415,279.5355299949646,281.535669708252,344.6710800170898,335.3827537536621,305.3493522644043,32.54774856567383,31.38482666015625,31.788747787475582,282.23032035827634,276.4123701095581,0.0139084749221801,0.013095477104187,481.4620056152344,481.05804443359375,22.812843322753903,22.169965744018555,331039.1902923584,1237060.4515075684,1211303.6155700684,1212158.1077575684,12.014159202575684,12.011717796325684,625366.1632537842,342407.2027206421,308.2301010131836,262.1308416366577,303.03871002197263,308.4105514526367,7.057499885559082,35.15999984741211,30.11999893188477,0.0002277189466688,2974.4677734375,19.06324958801269,19.679033279418945,8.143218040466309,3.2002265453338623,1.87775993347168,0.7450113892555237,0.883215069770813,0.8440812230110168,2.6707420349121094,271.3065490722656,19.479820251464844,667.3067016601562,284.99322509765625,2.520843982696533,1.2886680364608765,594.731201171875,686.0281372070312,45.18
2025-01-30 15:41:38+01:00,10.0,1502.544677734375,75.21766662597656,5.08646297454834,5.328586101531982,4.193480014801025,3.387823343276977,3.549088478088379,280.47787990570066,279.5755299568176,281.57566967010496,344.6810821533203,335.3827537536621,305.3493522644043,32.54774856567383,31.38067626953125,31.788747787475582,282.1003202438354,276.42237010002134,0.0139144620895385,0.0125564937591552,481.4820251464844,481.0433349609375,22.77183532714844,22.15036392211914,326614.1653060913,1242431.5452575684,1212158.1077575684,1201904.2015075684,12.008055686950684,12.044676780700684,616210.8898162842,336425.7574081421,308.0745948791504,261.9589952468872,303.0587085723877,308.4105514526367,7.045000076293945,35.13999938964844,30.11999893188477,0.000227515496148,2968.1044921875,20.383569717407227,19.8648624420166,8.259269714355469,2.371624231338501,1.8054823875427248,0.7603083848953247,0.9241907000541688,0.8460580706596375,2.648001194000244,273.5462951660156,19.748218536376957,667.371826171875,284.9421081542969,2.5227861404418945,1.2886476516723633,595.2979125976562,686.4586181640625,45.18
2025-01-30 15:41:40+01:00,10.0,1493.4571533203125,75.14682006835938,5.128651142120361,5.303147792816162,4.187783718109131,3.4168803691864014,3.5331358909606934,280.5278800964355,279.645530128479,281.5856698989868,344.6810821533203,334.83275451660154,305.36935272216795,32.52774810791016,31.387115478515625,31.788747787475582,282.0603202819824,276.49237003326414,0.0138907022476196,0.0129694156646728,481.46295166015625,480.9958801269531,22.89009094238281,22.309926986694336,322265.4104232788,1238525.2952575684,1210693.2640075684,1206176.6624450684,11.998290061950684,12.001952171325684,634033.1554412842,330322.2417831421,307.9395240783691,261.2511276245117,303.04870834350584,308.4105514526367,7.047499656677246,35.119998931884766,30.11999893188477,0.000227515496148,2983.366943359375,20.60453987121582,20.17976951599121,8.254313468933105,2.4336037635803223,1.7629234790802002,0.7678245902061462,0.9318116903305054,0.8433780670166016,2.54320764541626,274.3384094238281,20.07633781433105,666.4329223632812,284.9989013671875,2.5195324420928955,1.2888569831848145,595.3457641601562,686.2130126953125,45.18
2025-01-30 15:41:42+01:00,10.0,1495.0445556640625,75.20508575439453,5.115727663040161,5.278852462768555,4.167757749557495,3.4180119037628174,3.5247069597244263,280.4978798866272,279.6505300045013,281.59566965103147,344.6710800170898,334.8477558135986,305.3593524932861,32.52774810791016,31.387725830078125,31.793747901916504,282.12032022476194,276.49237003326414,0.0138308124542236,0.0130389227867126,481.45985412597656,481.00592041015625,22.899866104125977,22.09452533721924,325431.6091537476,1237365.6272888184,1210204.9827575684,1214599.5140075684,12.006224632263184,11.995848655700684,632629.3468475342,335693.3355331421,307.9627613067627,261.1878470420837,303.05370845794675,308.4155506134033,7.03749942779541,35.119998931884766,30.099998474121094,0.0002273628913031,2994.53515625,20.34296417236328,20.11820411682129,8.194904327392578,2.531541109085083,1.7969630360603333,0.7668226659297943,0.919320672750473,0.8396326005458832,2.4976603984832764,273.7306671142578,20.36052227020264,666.4994506835938,284.99794006347656,2.5213085412979126,1.2888362407684326,595.2904663085938,,45.18
2025-01-30 15:41:44+01:00,10.0,1496.6319580078125,75.26335144042969,5.102804183959961,5.254557132720947,4.147731781005859,3.4191434383392334,3.516278028488159,280.4678796768188,279.65552988052366,281.6056694030761,344.6610778808593,334.8627571105957,305.3493522644043,32.52774810791016,31.388336181640625,31.798748016357425,282.1803201675415,276.49237003326414,0.0137709226608276,0.0131084299087524,481.4567565917969,481.0159606933594,22.90964126586914,21.87912368774414,328597.8078842163,1236205.9593200684,1209716.7015075684,1223022.3655700684,12.014159202575684,11.989745140075684,631225.5382537842,341064.4292831421,307.9859985351562,261.12456645965574,303.0587085723877,308.4205497741699,7.042499542236328,35.119998931884766,30.099998474121094,0.0002279223971896,3030.71044921875,20.081388473510746,20.056638717651367,8.13549518585205,2.629478454589844,1.8310025930404663,0.7658207416534424,0.9068296551704408,0.8358871340751648,2.452113151550293,273.1229248046875,20.64470672607422,666.5659790039062,284.9969787597656,2.5230846405029297,1.2888154983520508,595.2351684570312,686.0471801757812,45.18
2025-01-30 15:41:46+01:00,10.0,1499.743408203125,75.1484603881836,5.109518527984619,5.260397911071777,4.149346828460693,3.405478239059448,3.5060389041900635,280.4278797149658,279.645530128479,281.6456703186035,344.6710800170898,335.0427536010742,305.3493522644043,32.54774856567383,31.388336181640625,31.808748245239254,282.2803205490112,276.51237001419065,0.0137709226608276,0.0125420837402343,481.4820251464844,481.0280151367188,22.90964126586914,22.237075805664062,325011.9924545288,1235351.4671325684,1203246.9749450684,1207641.5061950684,12.004393577575684,12.016600608825684,621337.8429412842,335693.3355331421,307.81277694702146,261.369762802124,303.04870834350584,308.4205497741699,7.03000020980835,35.119998931884766,30.099998474121094,0.000227769809299,3031.33349609375,20.25767517089844,19.61449813842773,8.2432222366333,2.511263370513916,1.8522605895996092,0.7635714411735535,0.9095739126205444,0.8348571062088013,2.6295056343078613,274.5569152832031,20.39859771728516,667.0120849609375,284.9969177246094,2.521326065063477,1.288790583610535,595.2494506835938,686.2677612304688,45.18
2025-01-30 15:41:48+01:00,10.0,1500.1455078125,75.23524475097656,5.080204486846924,5.223469257354736,4.1175642013549805,3.3842790126800537,3.47971773147583,280.4178799629211,279.61552991867063,281.655669593811,344.64108123779295,335.15275421142576,305.3493522644043,32.507747650146484,31.383209228515625,31.808748245239254,282.1303199768066,276.5223700046539,0.0136647481918334,0.0125420837402343,481.4820251464844,480.9833679199219,22.788524627685547,21.85088348388672,325011.9924545288,1239013.5765075684,1210815.3343200684,1201660.0608825684,12.008055686950684,12.012938499450684,623290.9679412842,335571.2652206421,307.9226249694824,261.37674083709715,303.07870903015134,308.4105514526367,7.039999961853027,35.15999984741211,30.099998474121094,0.0002279732598198,2991.020263671875,20.159210205078125,20.677488327026367,8.291308403015137,2.395861387252808,1.9857033491134644,0.7584673166275024,0.8969724178314209,0.8289868235588074,2.494694232940674,274.8437194824219,20.333820343017575,667.2013549804688,284.942626953125,2.5257647037506104,1.288882851600647,595.5364990234375,686.7669067382812,45.18
2025-01-30 15:41:50+01:00,10.0,1499.185546875,75.14897155761719,5.052092552185059,5.270331382751465,4.154247760772705,3.376137971878052,3.5088982582092285,280.4278797149658,279.645530128479,281.655669593811,344.6610778808593,335.24275436401365,305.3293518066406,32.49774932861328,31.39901733398437,31.77874755859375,282.17031993865965,276.5223700046539,0.0137670593261718,0.0126586742401123,481.4190979003906,481.0572509765625,22.88198471069336,22.05655860900879,322570.5862045288,1250488.1858825684,1214355.3733825684,1220703.0296325684,12.003172874450684,11.983641624450684,635375.9288787842,335693.3355331421,308.1460441589355,261.0050271987915,303.0887092590332,308.4105514526367,7.039999961853027,35.119998931884766,30.11999893188477,0.0002281767272949,3023.813720703125,20.9392032623291,20.21401596069336,8.26146411895752,2.3550047874450684,1.915010929107666,0.7643952965736389,0.9116316437721252,0.8349911570549011,2.641009330749512,273.87408447265625,20.410585403442383,667.73681640625,284.9149475097656,2.5251235961914062,1.2885844707489014,595.6390991210938,686.7745971679688,45.18
2025-01-30 15:41:52+01:00,10.0,1498.9320068359375,75.10454559326172,5.067269802093506,5.239059925079346,4.13007116317749,3.38403844833374,3.498764038085937,280.4178799629211,279.645530128479,281.6756700515747,344.6610778808593,335.30275573730466,305.36935272216795,32.507747650146484,31.378173828125,31.788747787475582,282.33032073974607,276.5223700046539,0.0136919717788696,0.0133075246810913,481.44342041015625,480.9949951171875,22.85146713256836,21.98910903930664,319747.7102279663,1234374.9046325684,1210693.2640075684,1209106.3499450684,12.025145530700684,11.970213890075684,626708.9366912842,327514.6245956421,308.03247299194334,261.6689352035522,303.098709487915,308.4105514526367,7.039999961853027,35.13999938964844,30.06999969482422,0.000227769809299,2997.160400390625,20.825815200805664,20.881214141845703,8.205151557922363,2.11685848236084,1.8342061042785645,0.7744859457015991,0.9231858253479004,0.8307426571846008,2.6425118446350098,271.5523681640625,20.532978057861328,667.6915283203125,284.9989624023437,2.524322032928467,1.2888587713241575,595.4058837890625,686.548828125,45.18
2025-01-30 15:41:54+01:00,10.0,1499.6090087890625,75.14886856079102,5.061372518539429,5.253716230392456,4.140504598617554,3.374106884002685,3.50230610370636,280.4128798484802,279.6505300045013,281.6806701660156,344.6660789489746,335.32275619506834,305.37435188293455,32.507747650146484,31.374542236328125,31.783747673034668,282.4403203964233,276.5223700046539,0.0137343583106994,0.0133921771049499,481.4512786865234,480.9947662353516,22.86982536315918,22.040864944458008,321845.79372406006,1236938.3811950684,1211975.0022888184,1216430.5686950684,12.026366233825684,11.965941429138184,631530.7140350342,330200.1714706421,308.0682434082031,261.54726257324216,303.0937093734741,308.4105514526367,7.03249979019165,35.13999938964844,30.06999969482422,0.0002281767272949,3049.932861328125,20.537792205810547,20.63585567474365,8.205535411834717,2.2625343799591064,1.880232095718384,0.7704685032367706,0.9162748456001282,0.8316363096237183,2.63263475894928,272.09864807128906,20.45782470703125,667.5642395019531,285.01268005371094,2.524527907371521,1.288859248161316,595.4015197753906,,45.18
2025-01-30 15:41:56+01:00,10.0,1500.2860107421875,75.19319152832031,5.055475234985352,5.268372535705566,4.150938034057617,3.364175319671631,3.5058481693267822,280.4078797340393,279.65552988052366,281.6856702804565,344.6710800170898,335.342756652832,305.37935104370115,32.507747650146484,31.37091064453125,31.77874755859375,282.55032005310056,276.5223700046539,0.0137767448425292,0.0134768295288085,481.4591369628906,480.9945373535156,22.88818359375,22.09262084960937,323943.8772201538,1239501.8577575684,1213256.7405700684,1223754.7874450684,12.027586936950684,11.961668968200684,636352.4913787842,332885.7183456421,308.10401382446287,261.4255899429321,303.0887092590332,308.4105514526367,7.03749942779541,35.15999984741211,30.06999969482422,0.0002267525227864,3016.73876953125,20.24976921081543,20.3904972076416,8.20591926574707,2.408210277557373,1.9262580871582031,0.7664510607719421,0.909363865852356,0.8325299620628357,2.62275767326355,272.6449279785156,20.38267135620117,667.4369506835938,285.0263977050781,2.524733781814575,1.288859724998474,595.3971557617188,686.4544067382812,45.18
2025-01-30 15:41:58+01:00,10.0,1503.46240234375,75.06623077392578,5.043073177337647,5.281845569610596,4.158689975738525,3.37441349029541,3.521639347076416,280.4178799629211,279.65552988052366,281.655669593811,344.6810821533203,335.3527549743652,305.3993515014648,32.49774932861328,31.37091064453125,31.768749237060547,282.58032073974607,276.51237001419065,0.0138019886016845,0.012901023864746,481.4195556640625,480.9918518066406,22.78470993041992,22.158615112304688,323638.7014389038,1251098.5374450684,1219726.4671325684,1208862.2093200684,11.982420921325684,11.990965843200684,621581.9835662842,331665.0152206421,308.1418403625488,261.9314998626709,303.0887092590332,308.4305519104004,7.027499675750732,35.13999938964844,30.09000015258789,0.0002286853705512,3028.66357421875,20.180980682373047,20.18794631958008,8.133672714233398,2.3207619190216064,1.9347540140151975,0.7446228265762329,0.8866380453109741,0.8398045301437378,2.684988498687744,272.358154296875,19.513751983642575,667.6863403320312,284.9990234375,2.5238208770751958,1.2888606786727903,595.313720703125,686.5719604492188,45.18
2025-01-30 15:42:00+01:00,10.0,1506.025390625,75.21163940429688,5.090884208679199,5.28315019607544,4.156828880310059,3.383525848388672,3.511310577392578,280.4678796768188,279.645530128479,281.655669593811,344.6610778808593,335.3727554321289,305.3993515014648,32.49774932861328,31.38949584960937,31.77874755859375,282.4403203964233,276.49237003326414,0.0138019886016845,0.012901023864746,481.4195556640625,481.00830078125,22.78470993041992,22.009201049804688,329360.7473373413,1242309.4749450684,1217040.9202575684,1197265.5296325684,12.043456077575684,11.964110374450684,627685.4991912842,339721.6558456421,307.6984352111816,262.17191925048826,303.10870971679685,308.4305519104004,7.017499923706055,35.119998931884766,30.099998474121094,0.0002285327657063,2982.34375,20.04580307006836,19.727684020996094,8.219364166259766,2.54040265083313,2.032366991043091,0.7555307149887085,0.9039621949195862,0.8363651633262634,2.486548662185669,273.8057861328125,20.130294799804688,667.8048095703125,285.0250549316406,2.524513959884644,1.2888869047164917,595.1241455078125,686.5819091796875,45.18
2025-01-30 15:42:02+01:00,10.0,1499.146728515625,75.09488677978516,5.114532947540283,5.325272560119629,4.1889166831970215,3.4051473140716557,3.545452833175659,280.4678796768188,279.65552988052366,281.6056694030761,344.6710800170898,335.3827537536621,305.3993515014648,32.49774932861328,31.37240600585937,31.77874755859375,282.2503198623657,276.4723700523376,0.0139168577194213,0.0125447664260864,481.4638977050781,480.9670715332031,22.7508544921875,22.11478614807129,329665.9231185913,1235595.6077575684,1213989.1624450684,1213256.7405700684,12.048338890075684,12.012938499450684,625488.2335662842,336303.6870956421,307.871923828125,261.8902572631836,303.098709487915,308.4205497741699,7.009999752044678,35.13999938964844,30.06999969482422,0.0002281767272949,3012.6005859375,19.80495262145996,19.800426483154297,8.173730850219727,2.7374520301818848,1.9799449443817136,0.7555128335952759,0.906097948551178,0.8440332412719727,2.697725296020508,272.86346435546875,20.458913803100582,667.6732788085938,285.0814819335937,2.524785041809082,1.2890832424163818,595.135009765625,686.4454956054688,45.18
2025-01-30 15:42:04+01:00,10.0,1499.8120727539062,75.18114852905273,5.104074239730835,5.315761566162109,4.178324937820435,3.4133877754211426,3.5398353338241577,280.4628798007965,279.6505300045013,281.6006697654724,344.6660789489746,335.3977550506592,305.3993515014648,32.49774932861328,31.368637084960938,31.77374839782715,282.2103199005127,276.44237008094785,0.0138933806419372,0.0125659475326538,481.4770202636719,480.97265625,22.795677185058597,21.98796844482422,328330.77907562256,1238708.4007263184,1213806.0569763184,1213256.7405700684,12.026366233825684,12.018431663513184,623840.2843475342,335998.5113143921,307.8571380615234,262.316522026062,303.098709487915,308.43055000305174,7.002500057220459,35.15999984741211,30.06999969482422,0.0002281258646647,3038.27490234375,19.48807716369629,19.934818267822266,8.212779998779297,2.872294306755066,1.949602782726288,0.7576943933963776,0.911803811788559,0.8449516296386719,2.6793665885925293,272.9112548828125,20.24476909637451,667.6622924804688,285.07989501953125,2.524081349372864,1.289031147956848,594.9809875488281,,45.18
2025-01-30 15:42:06+01:00,10.0,1500.4774169921875,75.26741027832031,5.093615531921387,5.30625057220459,4.167733192443848,3.42162823677063,3.534217834472656,280.45787992477415,279.645530128479,281.59567012786863,344.6610778808593,335.4127563476562,305.3993515014648,32.49774932861328,31.3648681640625,31.768749237060547,282.17031993865965,276.4123701095581,0.0138699035644531,0.0125871286392211,481.4901428222656,480.9782409667969,22.840499877929688,21.86115074157715,326995.6350326538,1241821.1936950684,1213622.9515075684,1213256.7405700684,12.004393577575684,12.023924827575684,622192.3351287842,335693.3355331421,307.84235229492185,262.7427867889404,303.098709487915,308.4405502319336,6.997499942779541,35.119998931884766,30.06999969482422,0.0002281767272949,3029.7314453125,19.171201705932617,20.069210052490234,8.251829147338867,3.007136583328247,1.9192606210708616,0.7598759531974792,0.91750967502594,0.8458700180053711,2.661007881164551,272.95904541015625,20.03062438964844,667.6513061523438,285.07830810546875,2.523377656936645,1.2889790534973145,594.8269653320312,686.329833984375,45.18
2025-01-30 15:42:08+01:00,10.0,1500.234619140625,75.18524169921875,5.130931377410889,5.269175052642822,4.1412224769592285,3.414957046508789,3.506967067718506,280.4678796768188,279.645530128479,281.6056694030761,344.64108123779295,335.3627571105957,305.3993515014648,32.507747650146484,31.364654541015625,31.768749237060547,282.2103199005127,276.38236989974973,0.0137649374008178,0.0131563625335693,481.4977722167969,480.95404052734375,22.855758666992188,22.06686019897461,330657.7205657959,1244995.0218200684,1216186.4280700684,1220458.8890075684,12.027586936950684,12.032469749450684,622436.4757537842,341064.4292831421,308.08720245361326,261.71741619110105,303.10870971679685,308.45055236816404,6.992500305175781,35.119998931884766,30.06999969482422,0.0002281258646647,2997.828125,19.73662376403809,20.18767547607422,8.170951843261719,2.612131118774414,2.032366991043091,0.7455543875694275,0.8931857347488403,0.837929904460907,2.6934800148010254,274.4886474609375,19.73666381835937,667.7958984375,285.10919189453125,2.524633407592773,1.289165735244751,595.1371459960938,686.4877319335938,45.18
2025-01-30 15:42:10+01:00,10.0,1499.168212890625,75.1895980834961,5.128324031829834,5.289220333099365,4.16215705871582,3.416488647460937,3.5236778259277344,280.5178798675537,279.6755298614502,281.5856698989868,344.64108123779295,335.3627571105957,305.409349822998,32.54774856567383,31.363037109375,31.768749237060547,282.3103202819824,276.38236989974973,0.0138256702423095,0.0133103055953979,481.5101623535156,480.9754943847656,22.830963134765625,21.951066970825195,325927.5197982788,1248046.7796325684,1216430.5686950684,1215576.0765075684,12.010497093200684,12.023924827575684,631469.6788787842,335082.9839706421,307.64747085571287,261.5163110733032,303.098709487915,308.45055236816404,7.009999752044678,35.119998931884766,30.06999969482422,0.0002283801778157,3021.099365234375,20.177675247192383,19.68146133422852,8.135980606079102,2.0257716178894043,2.012366533279419,0.7582485675811768,0.912104070186615,0.8401943445205688,2.75015926361084,273.5189819335937,20.714847564697266,667.677978515625,285.11279296875,2.525048017501831,1.2891215085983276,595.0225830078125,686.6373901367188,45.18
2025-01-30 15:42:12+01:00,10.0,1502.408935546875,75.1581039428711,5.115734577178955,5.284696578979492,4.161742687225342,3.4193332195281982,3.529026508331299,280.57787981033323,279.6955298423767,281.5856698989868,344.64108123779295,335.3527549743652,305.409349822998,32.52774810791016,31.363037109375,31.788747787475582,282.3403200149536,276.38236989974973,0.0138095455169677,0.0125399341583251,481.50823974609375,480.9598693847656,22.835731506347656,22.23656845092773,324859.4045639038,1243163.9671325684,1211303.6155700684,1207641.5061950684,12.030028343200684,12.041014671325684,624633.7413787842,334472.6324081421,307.8338989257812,261.37674083709715,303.10870971679685,308.4405502319336,7.019999504089356,35.119998931884766,30.06999969482422,0.0002279223971896,2982.65478515625,19.86409568786621,19.85409545898437,8.23436164855957,2.5092906951904297,1.885012149810791,0.7623229622840881,0.91225665807724,0.8399096727371216,2.697725296020508,275.0622253417969,20.29267120361328,667.7938842773438,285.10955810546875,2.524432897567749,1.2891777753829956,595.1092529296875,686.5421752929688,45.18
2025-01-30 15:42:14+01:00,10.0,1502.2557373046875,75.21760940551758,5.131380081176758,5.283651351928711,4.157189607620239,3.4216853380203247,3.521629095077514,280.5928799152374,279.7205299377441,281.5806697845459,344.64108123779295,335.3477558135986,305.4043506622314,32.522748947143555,31.3671875,31.783747673034668,282.26032009124754,276.3973700046539,0.0138095455169677,0.0125399341583251,481.50823974609375,480.9565582275391,22.835731506347656,22.203009605407715,326156.4016342163,1249267.4827575684,1215515.0413513184,1213989.1624450684,12.033690452575684,12.008055686950684,625122.0226287842,335388.1597518921,307.9563488006592,261.59902181625364,303.10370960235593,308.4405502319336,7.022500038146973,35.119998931884766,30.06999969482422,0.0002281258646647,3043.703369140625,19.698993682861328,20.185574531555176,8.212513446807861,2.693229913711548,1.9006340503692627,0.7539623379707336,0.901581197977066,0.8394486606121063,2.616953492164612,274.93931579589844,20.15511035919189,667.7364501953125,285.095947265625,2.524099826812744,1.2891448140144348,595.1439208984375,,45.18
2025-01-30 15:42:16+01:00,10.0,1502.1025390625,75.27711486816406,5.1470255851745605,5.28260612487793,4.152636528015137,3.424037456512451,3.5142316818237305,280.6078800201416,279.74553003311155,281.57566967010496,344.64108123779295,335.342756652832,305.3993515014648,32.51774978637695,31.371337890625,31.77874755859375,282.1803201675415,276.4123701095581,0.0138095455169677,0.0125399341583251,481.50823974609375,480.9532470703125,22.835731506347656,22.16945075988769,327453.3987045288,1255370.9983825684,1219726.4671325684,1220336.8186950684,12.037352561950684,11.975096702575684,625610.3038787842,336303.6870956421,308.0787986755371,261.82130279541013,303.098709487915,308.4405502319336,7.027500152587891,35.119998931884766,30.049999237060547,0.0002278715345594,3008.1064453125,19.533891677856445,20.517053604125977,8.190665245056152,2.877169132232666,1.9162559509277344,0.7456017136573792,0.8909057378768921,0.8389876484870911,2.536181688308716,274.81640625,20.017549514770508,667.6790161132812,285.08233642578125,2.5237667560577397,1.289111852645874,595.1785888671875,686.3157348632812,45.18
2025-01-30 15:42:18+01:00,10.0,1501.972900390625,75.15072631835938,5.143586158752441,5.294947624206543,4.168237686157227,3.396641254425049,3.526003122329712,280.6378797531128,279.8055299758911,281.5856698989868,344.64108123779295,335.3527549743652,305.4293502807617,32.507747650146484,31.37957763671875,31.768749237060547,282.2203201293945,276.42237010002134,0.0138428382873535,0.0127342290878295,481.4810791015625,480.971923828125,22.79520034790039,22.321857452392575,329284.4533920288,1235107.3265075684,1198242.0921325684,1208129.7874450684,12.041014671325684,12.054442405700684,628051.7101287842,340454.0777206421,308.22169342041013,260.9487642288208,303.098709487915,308.45055236816404,7.047499656677246,35.13999938964844,30.049999237060547,0.0002281767272949,3079.43359375,20.260536193847656,20.062253952026367,8.255681037902832,2.683770179748535,1.915010929107666,0.763992965221405,0.9156447649002076,0.8398208022117615,2.646760940551758,273.4916687011719,20.225906372070312,667.5849609375,285.0804748535156,2.521014928817749,1.2891288995742798,595.26806640625,686.2536010742188,45.18
2025-01-30 15:42:20+01:00,10.0,1499.14697265625,75.25108337402344,5.130931377410889,5.2337822914123535,4.122559070587158,3.4112491607666016,3.479628562927246,280.6678799629211,279.8155302047729,281.5856698989868,344.621076965332,335.32275619506834,305.3993515014648,32.49774932861328,31.38046264648437,31.788747787475582,282.2903198242187,276.42237010002134,0.0136832189559936,0.0130935297012329,481.4524536132813,481.0099182128906,22.724151611328125,22.246898651123047,323028.3498764038,1243286.0374450684,1212768.4593200684,1211303.6155700684,12.010497093200684,11.997069358825684,638915.9679412842,332519.5074081421,307.7366584777832,261.3278917312622,303.098709487915,308.45055236816404,7.052499771118164,35.13999938964844,30.06999969482422,0.0002276172214084,2988.3056640625,20.508913040161133,19.878711700439453,8.28745174407959,2.56994891166687,1.9192606210708616,0.7733563780784607,0.9110106229782104,0.8258945345878601,2.5914981365203857,275.1168518066406,19.60605239868164,667.4992065429688,285.07879638671875,2.522714853286743,1.2889946699142456,595.0338745117188,686.2156372070312,45.18
2025-01-30 15:42:22+01:00,10.0,1504.156005859375,75.00761413574219,5.102426528930664,5.31170129776001,4.178855419158936,3.3934242725372314,3.532604932785034,280.6078800201416,279.8155302047729,281.59567012786863,344.64108123779295,335.342756652832,305.3993515014648,32.51774978637695,31.37728881835937,31.768749237060547,282.4403203964233,276.4123701095581,0.0138910284042358,0.0133100719451904,481.4543762207031,480.9501037597656,22.701740264892575,22.448711395263672,323714.9953842163,1242309.4749450684,1208984.2796325684,1213256.7405700684,12.019042015075684,12.042235374450684,633666.9445037842,335693.3355331421,307.8803771972656,261.37674083709715,303.098709487915,308.45055236816404,7.052499771118164,35.16999816894531,30.03999900817871,0.0002281767272949,2937.7138671875,19.808773040771484,20.045297622680664,8.198249816894531,2.9065423011779785,2.012366533279419,0.7577455639839172,0.9045560956001282,0.8405235409736633,2.6085076332092285,274.4749755859375,19.13727569580078,667.4625854492188,285.0789794921875,2.520101547241211,1.2891182899475098,595.1563110351562,685.9548950195312,45.18
2025-01-30 15:42:24+01:00,10.0,1502.182373046875,75.38323974609375,5.131101608276367,5.344763278961182,4.2060866355896,3.392728328704834,3.565422773361206,280.5578798294067,279.8155302047729,281.5556701660156,344.64108123779295,335.3527549743652,305.3993515014648,32.52774810791016,31.37728881835937,31.798748016357425,282.45032062530515,276.4123701095581,0.013978398323059,0.0127534084320068,481.5030212402344,481.00677490234375,22.781848907470703,22.288244247436523,329208.1594467163,1239013.5765075684,1213989.1624450684,1218383.6936950684,12.015379905700684,12.014159202575684,630737.2570037842,341796.8511581421,307.9944480895996,262.02086009979246,303.0887092590332,308.45055236816404,7.039999961853027,35.16999816894531,30.01000022888184,0.0002277189466688,3064.39404296875,19.87178611755371,19.492712020874023,8.222089767456055,2.4136033058166504,1.9502321481704712,0.7536768913269043,0.9215662479400636,0.8503738045692444,2.5489518642425537,274.5569152832031,20.13612365722656,667.4410400390625,285.0822448730469,2.5220115184783936,1.2891091108322144,595.0866088867188,686.2523193359375,45.18
2025-01-30 15:42:26+01:00,10.0,1502.7980346679688,75.25916290283203,5.123954772949219,5.344664096832275,4.206005811691284,3.395816445350647,3.557808995246887,280.5528799533844,279.79552998542783,281.5656699180603,344.64108123779295,335.3377555847168,305.3993515014648,32.522748947143555,31.374481201171875,31.788747787475582,282.3853205680847,276.40737011432645,0.013978398323059,0.0127534084320068,481.5030212402344,480.9746398925781,22.781848907470703,22.147947311401367,328826.6897201538,1236450.0999450684,1208618.0686950684,1221008.2054138184,12.022704124450684,12.010497093200684,633361.7687225342,344970.6792831421,308.20247688293455,262.1543797492981,303.0737089157104,308.4405521392822,7.03249979019165,35.16999816894531,30.03999900817871,0.0002281258646647,3007.794921875,19.89950656890869,19.759004592895508,8.185489654541016,2.451659917831421,1.936740219593048,0.7574524283409119,0.9179045855998992,0.8474357724189758,2.5957318544387817,274.3384094238281,19.82140827178955,667.6299438476562,285.08262634277344,2.523453950881958,1.2891215682029724,595.1184997558594,,45.18
2025-01-30 15:42:28+01:00,10.0,1503.4136962890625,75.13508605957031,5.11680793762207,5.344564914703369,4.205924987792969,3.39890456199646,3.5501952171325684,280.54788007736204,279.77552976608274,281.57566967010496,344.64108123779295,335.32275619506834,305.3993515014648,32.51774978637695,31.37167358398437,31.77874755859375,282.32032051086424,276.4023701190948,0.013978398323059,0.0127534084320068,481.5030212402344,480.9425048828125,22.781848907470703,22.00765037536621,328445.2199935913,1233886.6233825684,1203246.9749450684,1223632.7171325684,12.030028343200684,12.006834983825684,635986.2804412842,348144.5074081421,308.4105056762695,262.2878993988037,303.0587085723877,308.4305519104004,7.027499675750732,35.189998626708984,30.01999855041504,0.0002279223971896,2980.83056640625,19.927227020263672,20.025297164916992,8.148889541625977,2.4897165298461914,1.923248291015625,0.7612279653549194,0.9142429232597352,0.8444977402687073,2.6425118446350098,274.1199035644531,19.50669288635254,667.81884765625,285.0830078125,2.5248963832855225,1.2891340255737305,595.150390625,686.564208984375,45.18
2025-01-30 15:42:30+01:00,10.0,1504.23486328125,75.1820068359375,5.124508380889893,5.296835899353027,4.173746585845947,3.407050132751465,3.521622657775879,280.54788007736204,279.7555297851562,281.5556701660156,344.64108123779295,335.2627548217773,305.3993515014648,32.507747650146484,31.3680419921875,31.768749237060547,282.26032009124754,276.38236989974973,0.013863652229309,0.0127103767395019,481.5115966796875,480.9663391113281,22.956371307373047,22.166872024536133,327300.8108139038,1253417.8733825684,1212158.1077575684,1214233.3030700684,12.027586936950684,12.017821311950684,620971.6320037842,336914.0386581421,307.8043273925781,261.83515491485593,303.0587085723877,308.45055236816404,7.019999980926514,35.15999984741211,30.01000022888184,0.0002280750020345,2981.54248046875,20.164655685424805,20.319543838500977,8.213385581970215,2.422065496444702,2.023885488510132,0.7590163946151733,0.91628760099411,0.8407484889030457,2.6934800148010254,274.63885498046875,20.14497184753418,667.1486206054688,285.08221435546875,2.520915269851685,1.2889735698699951,595.214111328125,686.3190307617188,45.18
2025-01-30 15:42:32+01:00,10.0,1501.2283935546875,75.17108154296875,5.128682613372803,5.2922444343566895,4.172049522399902,3.409873008728028,3.5186192989349365,280.47787990570066,279.7055300712585,281.54566993713377,344.64108123779295,334.7927536010742,305.3993515014648,32.52774810791016,31.366729736328125,31.77874755859375,282.1503204345703,276.4023701190948,0.0138798217773437,0.0125824270248413,481.5044555664063,480.9371643066406,22.94254302978516,22.11941146850586,329055.5715560913,1244506.7405700684,1217040.9202575684,1213867.0921325684,12.025145530700684,12.066649436950684,638549.7570037842,342529.2730331421,308.297346496582,262.0139860153198,303.07870903015134,308.45055236816404,7.022500038146973,35.15999984741211,30.01999855041504,0.000227769809299,3007.66162109375,19.39102554321289,20.172584533691406,8.119449615478516,2.273798942565918,1.940233826637268,0.7427881956100464,0.8919323682785034,0.8435990214347839,2.6737523078918457,275.3080749511719,19.74206924438477,666.6070556640625,285.08319091796875,2.520907163619995,1.2891396284103394,595.1223754882812,686.375732421875,45.18
2025-01-30 15:42:34+01:00,10.0,1504.226806640625,75.13602447509766,5.1527605056762695,5.3022332191467285,4.175546169281006,3.4294819831848145,3.528965473175049,280.50787963867185,279.645530128479,281.535669708252,344.64108123779295,334.8727554321289,305.3993515014648,32.507747650146484,31.3631591796875,31.77874755859375,282.0903200149536,276.4023701190948,0.0138887310028076,0.0126279182434082,481.5120849609375,480.9612731933594,22.78995513916016,22.272232055664062,320892.1194076538,1240966.7015075684,1216552.6390075684,1213256.7405700684,12.014159202575684,12.017821311950684,630493.1163787842,328613.2574081421,307.893049621582,261.77282371520994,303.07870903015134,308.4805511474609,7.0174994468688965,35.15999984741211,30.01000022888184,0.0002280750020345,3021.322021484375,19.60702514648437,19.71804428100586,8.210795402526855,2.9023470878601074,1.9787235260009768,0.7425869703292847,0.8985448479652405,0.8458943367004395,2.817991018295288,274.6661682128906,19.738996505737305,666.7058715820312,285.08184814453125,2.52044415473938,1.2890952825546265,595.1026611328125,686.1434326171875,45.18
2025-01-30 15:42:36+01:00,10.0,1501.9072875976562,75.15376663208008,5.153835535049439,5.300568342208862,4.174023866653442,3.425852060317993,3.529280424118042,280.482879781723,279.6305300235748,281.535669708252,344.6210807800293,334.9627555847168,305.3993515014648,32.507747650146484,31.367706298828125,31.763748168945312,282.0403203010559,276.382370018959,0.0138807182312011,0.0126083192825317,481.4922943115234,480.9708709716797,22.83596992492676,22.167984008789062,325584.1851234436,1242492.5804138184,1215392.9710388184,1216369.5335388184,12.015990257263184,12.009886741638184,624694.7765350342,335205.0542831421,307.958536529541,261.8349770545959,303.07870903015134,308.4655517578125,6.997499942779541,35.189998626708984,30.01999855041504,0.0002269559902615,2990.44189453125,19.633028984069824,19.779915809631348,8.247572422027588,2.8162120580673218,1.997063159942627,0.7454040944576263,0.8990664780139923,0.8447944819927216,2.806798577308655,274.71397399902344,19.62002944946289,666.8760681152344,285.0810089111328,2.5222201347351074,1.2890754342079165,595.0259399414062,,45.18
2025-01-30 15:42:38+01:00,10.0,1499.5877685546875,75.1715087890625,5.154910564422607,5.298903465270996,4.172501564025879,3.422222137451172,3.529595375061035,280.45787992477415,279.61552991867063,281.535669708252,344.6010803222656,335.05275573730466,305.3993515014648,32.507747650146484,31.37225341796875,31.748748779296875,281.9903205871582,276.3623699188232,0.0138727054595947,0.0125887203216552,481.4725036621094,480.98046875,22.88198471069336,22.063735961914062,330276.2508392334,1244018.4593200684,1214233.3030700684,1219482.3265075684,12.017821311950684,12.001952171325684,618896.4366912842,341796.8511581421,308.0240234375,261.8971303939819,303.07870903015134,308.45055236816404,6.994999885559082,35.15999984741211,30.03999900817871,0.0002283801778157,3008.774169921875,19.659032821655277,19.84178733825684,8.28434944152832,2.730077028274536,2.0154027938842773,0.748221218585968,0.8995881080627441,0.8436946272850037,2.795606136322021,274.76177978515625,19.50106239318848,667.0462646484375,285.0801696777344,2.523996114730835,1.289055585861206,594.94921875,686.2836303710938,45.18
2025-01-30 15:42:40+01:00,10.0,1498.526123046875,75.11143493652344,5.128324031829834,5.301471710205078,4.171531677246094,3.4222517013549805,3.537797212600708,280.47787990570066,279.62553014755247,281.5556701660156,344.59107818603513,335.1627563476562,305.3993515014648,32.507747650146484,31.37225341796875,31.748748779296875,282.1003202438354,276.4123701095581,0.0138727054595947,0.0131662616729736,481.5049133300781,480.93939208984375,22.830963134765625,22.02665328979492,327453.3987045288,1256835.8421325684,1218139.5530700684,1214843.6546325684,12.019042015075684,12.009276390075684,632324.1710662842,337768.5308456421,308.1418403625488,261.18785133361814,303.07870903015134,308.4805511474609,6.992499828338623,35.15999984741211,30.01999855041504,0.0002281767272949,2999.741455078125,19.394176483154297,19.782594680786133,8.118692398071289,2.703770637512207,1.9390015602111816,0.7422919273376465,0.89072585105896,0.8458090424537659,2.6340126991271973,274.830078125,19.904438018798828,667.5020751953125,285.0832214355469,2.523935317993164,1.2891404628753662,595.2339477539062,686.4215087890625,45.18
2025-01-30 15:42:42+01:00,10.0,1499.6431884765625,75.17405700683594,5.143588066101074,5.262897968292236,4.1449971199035645,3.4340832233428955,3.513739824295044,280.54788007736204,279.645530128479,281.57566967010496,344.59107818603513,335.22275390625,305.3993515014648,32.51774978637695,31.359527587890625,31.768749237060547,282.20032062530515,276.44237008094785,0.0137620048522949,0.0131662616729736,481.5049133300781,480.9800109863281,22.830963134765625,21.99935913085937,324783.1106185913,1246093.6546325684,1215576.0765075684,1215942.2874450684,12.034911155700684,12.009276390075684,645507.7648162842,334594.7027206421,308.03247299194334,261.1526931762695,303.0587085723877,308.4405502319336,6.989999771118164,35.15999984741211,30.01999855041504,0.0002279223971896,3022.74609375,20.18767547607422,19.764232635498047,8.30252742767334,2.6658551692962646,1.895010471343994,0.7625463008880615,0.9088687896728516,0.835852324962616,2.519150495529175,274.0242919921875,20.048423767089844,667.447021484375,285.0246887207031,2.523620367050171,1.2890565395355225,595.0560913085938,686.4370727539062,45.18
2025-01-30 15:42:44+01:00,10.0,1499.625,75.14749145507812,5.156198501586914,5.282296657562256,4.159555435180664,3.4493050575256348,3.522878646850586,280.54788007736204,279.63552989959715,281.5856698989868,344.59107818603513,335.2727569580078,305.37935104370115,32.51774978637695,31.365875244140625,31.768749237060547,282.33032073974607,276.49237003326414,0.0138186712265014,0.0132743396759033,481.4953918457031,480.96038818359375,22.78661727905273,22.331205368041992,323409.8196029663,1243041.8968200684,1214111.2327575684,1210571.1936950684,12.027586936950684,12.001952171325684,637939.4054412842,332519.5074081421,308.07039108276365,260.8283103942871,303.03871002197263,308.4805511474609,6.989999771118164,35.15999984741211,30.03999900817871,0.0002285327657063,3012.822998046875,19.926427841186523,20.48782157897949,8.25053596496582,2.6911349296569824,1.9417400360107424,0.758030354976654,0.915772259235382,0.8391859531402588,2.5617189407348637,274.54327392578125,19.892105102539062,667.282470703125,285.0245056152344,2.5213944911956787,1.2888693809509275,595.1343383789062,685.9197998046875,45.18
2025-01-30 15:42:46+01:00,10.0,1496.8685302734375,75.1732177734375,5.126791000366211,5.292102336883545,4.168355464935303,3.421327829360962,3.531646966934204,280.57787981033323,279.61552991867063,281.6256698608398,344.6010803222656,335.30275573730466,305.37935104370115,32.52774810791016,31.370880126953125,31.77874755859375,282.42031993865965,276.49237003326414,0.0138446588516235,0.0130504703521728,481.48583984375,480.9931945800781,22.72653579711914,22.066312789916992,328216.3381576538,1235351.4671325684,1201660.0608825684,1201660.0608825684,12.025145530700684,11.970213890075684,637817.3351287842,338256.8120956421,307.68993988037107,261.6966384887695,303.04870834350584,308.4305519104004,6.997499942779541,35.189998626708984,30.03999900817871,0.0002281767272949,3015.4482421875,19.96803855895996,20.035802841186523,8.213627815246582,2.564625024795532,1.8554816246032717,0.7641904354095459,0.9077435731887816,0.83863365650177,2.6240124702453613,274.597900390625,20.35360717773437,667.6429443359375,284.99908447265625,2.523869514465332,1.2888624668121338,595.2769775390625,686.3505249023438,45.18
2025-01-30 15:42:48+01:00,10.0,1499.278564453125,75.1661376953125,5.143404483795166,5.285464525222778,4.162931442260742,3.430705070495605,3.5250906944274902,280.57787981033323,279.61552991867063,281.63066997528074,344.5960792541504,335.29775466918943,305.3643516540527,32.51774787902832,31.374008178710938,31.783747673034668,282.4553202629089,276.49737002849577,0.0138219370841979,0.0131589374542236,481.4782104492188,481.03021240234375,22.742271423339844,22.116334915161133,330085.5278968811,1242431.5452575684,1210388.0882263184,1208618.0686950684,12.016600608825684,11.965331077575684,636047.3155975342,337158.1792831421,307.8654312133789,261.8071955680847,303.0387090682983,308.4305519104004,6.997499942779541,35.16999816894531,30.03999900817871,0.000227769809299,2982.788330078125,19.996920585632324,19.749720573425293,8.191265106201172,2.5838457345962524,1.848355233669281,0.7614045441150665,0.9066758155822754,0.8377878665924072,2.626887559890747,274.4886474609375,20.199800491333008,667.5648193359375,284.9701843261719,2.523883104324341,1.2887859344482422,595.2449340820312,,45.18
2025-01-30 15:42:50+01:00,10.0,1501.6885986328125,75.1590576171875,5.160017967224121,5.278826713562012,4.157507419586182,3.440082311630249,3.5185344219207764,280.57787981033323,279.61552991867063,281.63567008972166,344.59107818603513,335.2927536010742,305.3493522644043,32.507747650146484,31.37713623046875,31.788747787475582,282.4903205871582,276.5023700237274,0.0137992153167724,0.0132674045562744,481.4705810546875,481.0672302246094,22.758007049560547,22.166357040405277,331954.7176361084,1249511.6233825684,1219116.1155700684,1215576.0765075684,12.008055686950684,11.960448265075684,634277.2960662842,336059.5464706421,308.0409225463867,261.9177526473999,303.0287097930908,308.4305519104004,6.994999885559082,35.15999984741211,30.03999900817871,0.0002287870958116,3034.4482421875,20.025802612304688,19.463638305664062,8.168902397155762,2.6030664443969727,1.8412288427352903,0.7586186528205872,0.905608057975769,0.8369420766830444,2.629762649536133,274.37939453125,20.04599380493164,667.4866943359375,284.9412841796875,2.5238966941833496,1.2887094020843506,595.212890625,686.2802734375,45.18
2025-01-30 15:42:52+01:00,10.0,1499.0897216796875,75.01139831542969,5.100874423980713,5.320860385894775,4.187602043151856,3.396376371383667,3.5428524017333984,280.58788003921507,279.5955299377441,281.6056694030761,344.621076965332,335.31275405883787,305.36935272216795,32.49774932861328,31.37713623046875,31.77874755859375,282.3703207015991,276.51237001419065,0.0138940200805664,0.0125244636535644,481.4987182617188,481.0088195800781,22.80712127685547,22.263975143432617,324706.8166732788,1226440.3343200684,1201904.2015075684,1207763.5765075684,12.005614280700684,12.008055686950684,629516.5538787842,334350.5620956421,308.0577835083008,261.5372461318969,303.03871002197263,308.4205497741699,7.007499694824219,35.189998626708984,30.049999237060547,0.0002281767272949,3026.75048828125,20.24861717224121,20.23767471313477,8.245229721069336,2.4605250358581543,1.8512271642684937,0.757719874382019,0.9163004755973816,0.8430799841880798,2.600003480911255,273.5189819335937,19.897476196289062,667.4808959960938,284.99810791015625,2.522579908370972,1.2888301610946655,595.2880859375,686.11474609375,45.18
2025-01-30 15:42:54+01:00,10.0,1501.406494140625,75.13908386230469,5.12450647354126,5.318120956420898,4.183215618133545,3.4171531200408936,3.546260356903076,280.58788003921507,279.61552991867063,281.63567008972166,344.6010803222656,335.31275405883787,305.3493522644043,32.507747650146484,31.36483764648437,31.768749237060547,282.2203201293945,276.49237003326414,0.0138940200805664,0.0125244636535644,481.4987182617188,481.0509338378906,22.80712127685547,22.13746452331543,335235.3572845459,1246581.9358825684,1213134.6702575684,1215942.2874450684,12.012938499450684,11.990965843200684,639282.1788787842,342040.9917831421,307.6984352111816,261.578897857666,303.0287097930908,308.390550994873,7.002500057220459,35.189998626708984,30.03999900817871,0.0002285327657063,2990.6640625,19.69457244873047,20.109210968017575,8.222003936767578,2.6832098960876465,1.9417400360107424,0.7455032467842102,0.9001075029373169,0.8463479280471802,2.612990140914917,273.9696655273437,19.83899688720703,667.7040405273438,284.9416198730469,2.5240671634674072,1.288632035255432,595.246337890625,686.2782592773438,45.18
