_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-30 15:42:56+01:00,10.0,1501.4129638671875,75.1869125366211,5.143199920654297,5.318809509277344,4.187515735626221,3.418936252593994,3.549509048461914,280.5578798294067,279.5755299568176,281.6256698608398,344.621076965332,335.31275405883787,305.3493522644043,32.507747650146484,31.366729736328125,31.77874755859375,282.3703207015991,276.49237003326414,0.0139115390777587,0.0132375555038452,481.4896545410156,481.0123901367188,22.75991439819336,22.03695297241211,326690.4592514038,1234252.8343200684,1207153.2249450684,1208495.9983825684,11.995848655700684,11.990965843200684,627319.2882537842,336303.6870956421,307.9183982849121,261.6827863693237,303.03871002197263,308.4105514526367,7.009999752044678,35.15999984741211,30.049999237060547,0.0002287870958116,2978.561279296875,19.783525466918945,20.40552520751953,8.211204528808594,2.760075807571411,1.8269718885421755,0.7567889094352722,0.9110077619552612,0.8448646068572998,2.570228815078736,273.46435546875,20.046772003173828,667.326904296875,284.9961242675781,2.521446943283081,1.288764715194702,595.1152954101562,685.8193359375,45.18
2025-01-30 15:42:58+01:00,10.0,1502.5293579101562,75.2130241394043,5.13842248916626,5.282513380050659,4.158920764923096,3.4203598499298096,3.523163199424744,280.5428799629211,279.5555299758911,281.6256698608398,344.6110786437988,335.32775535583494,305.3493522644043,32.51274871826172,31.367431640625,31.77374839782715,282.3653205871582,276.4823700428009,0.0138082089424133,0.013249707698822,481.48870849609375,481.03855895996094,22.75872230529785,22.13625240325928,325813.07888031006,1238830.4710388184,1210754.2991638184,1209228.4202575684,11.991576194763184,11.999510765075684,628906.2023162842,337585.4253768921,308.0343231201172,261.7312668800354,303.0337099075317,308.40055122375486,7.012499809265137,35.16999816894531,30.06999969482422,0.0002275663587782,3018.296142578125,20.045525550842285,19.919318199157715,8.23282527923584,2.652783989906311,1.885110318660736,0.7599410116672516,0.909520983695984,0.8378699123859406,2.545430064201355,273.8262634277344,19.818917274475098,667.4478454589844,284.96844482421875,2.5223376750946045,1.288684070110321,595.147216796875,,45.18
2025-01-30 15:43:00+01:00,10.0,1503.645751953125,75.2391357421875,5.133645057678223,5.246217250823975,4.130325794219971,3.421783447265625,3.496817350387573,280.5278800964355,279.5355299949646,281.6256698608398,344.6010803222656,335.342756652832,305.3493522644043,32.51774978637695,31.368133544921875,31.768749237060547,282.36032047271726,276.4723700523376,0.0137048788070678,0.0132618598937988,481.4877624511719,481.0647277832031,22.757530212402344,22.235551834106445,324935.6985092163,1243408.1077575684,1214355.3733825684,1209960.8421325684,11.987303733825684,12.008055686950684,630493.1163787842,338867.1636581421,308.15024795532224,261.77974739074705,303.0287097930908,308.390550994873,7.014999866485596,35.15999984741211,30.06999969482422,0.0002279732598198,3001.966064453125,20.307525634765625,19.4331111907959,8.254446029663086,2.545492172241211,1.9432487487792969,0.763093113899231,0.9080342054367064,0.8308752179145813,2.5206313133239746,274.18817138671875,19.591062545776367,667.5687866210938,284.9407653808594,2.523228406906128,1.28860342502594,595.1791381835938,686.1514282226562,45.18
2025-01-30 15:43:02+01:00,10.0,1498.6319580078125,75.09500122070312,5.155423164367676,5.276395797729492,4.153918266296387,3.429518222808838,3.5099923610687256,280.5278800964355,279.52552976608274,281.6056694030761,344.621076965332,335.31275405883787,305.3493522644043,32.51774978637695,31.3729248046875,31.768749237060547,282.2703203201294,276.4723700523376,0.0137907819747924,0.0127322616577148,481.4820251464844,481.0349426269531,22.81808853149414,21.986536026000977,327987.4563217163,1240844.6311950684,1215698.1468200684,1214477.4436950684,12.003172874450684,11.979979515075684,627563.4288787842,332885.7183456421,308.07039108276365,261.6204532623291,303.0287097930908,308.390550994873,7.012499809265137,35.15999984741211,30.049999237060547,0.0002279223971896,2987.5048828125,20.004976272583008,20.03358459472656,8.188258171081543,2.4355101585388184,1.9857033491134644,0.7590925693511963,0.9051246047019958,0.8345779776573181,2.536181688308716,273.5326538085937,19.67667388916016,667.5175170898438,284.9144287109375,2.523921012878418,1.2886093854904177,595.1902465820312,686.5521240234375,45.18
2025-01-30 15:43:04+01:00,10.0,1500.766357421875,75.2219467163086,5.162315368652344,5.3130059242248535,4.183109283447266,3.4382143020629883,3.5385773181915283,280.4978798866272,279.5055297851562,281.6056694030761,344.64108123779295,335.32275619506834,305.3393501281738,32.507747650146484,31.361785888671875,31.768749237060547,282.1803201675415,276.44237008094785,0.0138835124969482,0.0127187747955322,481.4939575195313,481.0808715820313,22.80902862548828,22.07146453857422,333862.0662689209,1241210.8421325684,1212402.2483825684,1215698.1468200684,12.012938499450684,12.014159202575684,625488.2335662842,341674.7808456421,307.7789749145508,261.3837198257446,303.0287097930908,308.4105514526367,7.022500038146973,35.13999938964844,30.06999969482422,0.0002280750020345,3012.24462890625,19.72903251647949,19.79732894897461,8.249957084655762,2.780076265335083,1.958723068237305,0.7636458873748779,0.917878270149231,0.8413879871368408,2.544890880584717,272.6859130859375,20.232887268066406,667.4237670898438,284.9400939941406,2.5219759941101074,1.2885812520980835,595.0675659179688,686.1234130859375,45.18
2025-01-30 15:43:06+01:00,10.0,1502.2459716796875,75.19850158691406,5.137479782104492,5.295089244842529,4.170342922210693,3.4233405590057373,3.5283632278442383,280.4978798866272,279.5055297851562,281.6256698608398,344.621076965332,335.32275619506834,305.3493522644043,32.52774810791016,31.361785888671875,31.748748779296875,282.1603206634521,276.4523700714111,0.0138835124969482,0.0132049770355224,481.5206604003906,481.09326171875,22.80902862548828,22.16584205627441,327605.9865951538,1236328.0296325684,1209350.4905700684,1211547.7561950684,11.984862327575684,12.004393577575684,632202.1007537842,337402.3199081421,307.94375076293943,261.8902572631836,303.03871002197263,308.4105514526367,7.034999847412109,35.15999984741211,30.09000015258789,0.0002286853705512,3035.91650390625,20.04663848876953,19.62574005126953,8.250628471374512,2.455139398574829,1.9177608489990237,0.7629110813140869,0.908505380153656,0.8378563523292542,2.592989683151245,272.39910888671875,20.56954765319824,667.5541381835938,284.9389953613281,2.523120164871216,1.2885444164276123,594.941650390625,686.2415771484375,45.18
2025-01-30 15:43:08+01:00,10.0,1499.9069213867188,75.2423324584961,5.135763168334961,5.297016143798828,4.169571876525879,3.420514941215515,3.527923703193665,280.50787987709043,279.5205298900604,281.6256698608398,344.6060775756836,335.32275619506834,305.34435119628904,32.51274871826172,31.36244201660156,31.76874828338623,282.22032060623167,276.4373700857162,0.0138641819953918,0.0132049770355224,481.5206604003906,481.0885772705078,22.77827262878418,22.155522346496586,330581.43854141235,1242187.4046325684,1210510.1585388184,1210632.2288513184,11.981200218200684,11.992796897888184,629394.4835662842,341613.7456893921,307.95642509460447,261.7276515007019,303.0337099075317,308.40055122375486,7.027500152587891,35.13999938964844,30.099998474121094,0.0002280750020345,2980.11865234375,19.97036647796631,19.45431900024414,8.234623432159424,2.487634897232056,1.9248843789100647,0.7663146555423737,0.9092307686805724,0.8408291339874268,2.560328245162964,272.9795379638672,20.28391933441162,667.6027221679688,284.9264373779297,2.523572087287903,1.2885465025901794,595.05078125,,45.18
2025-01-30 15:43:10+01:00,10.0,1497.56787109375,75.28616333007812,5.13404655456543,5.298943042755127,4.1688008308410645,3.417689323425293,3.527484178543091,280.5178798675537,279.5355299949646,281.6256698608398,344.59107818603513,335.32275619506834,305.3393501281738,32.49774932861328,31.36309814453125,31.788747787475582,282.2803205490112,276.42237010002134,0.0138448514938354,0.0132049770355224,481.5206604003906,481.0838928222656,22.74751663208008,22.14520263671875,333556.8904876709,1248046.7796325684,1211669.8265075684,1209716.7015075684,11.977538108825684,11.981200218200684,626586.8663787842,345825.1714706421,307.9690994262695,261.5650457382202,303.0287097930908,308.390550994873,7.024999618530273,35.13999938964844,30.06999969482422,0.0002283293151855,2974.289794921875,19.89409446716309,19.28289794921875,8.218618392944336,2.5201303958892822,1.932007908821106,0.7697182297706604,0.909956157207489,0.8438019156455994,2.5276668071746826,273.5599670410156,19.998291015625,667.6513061523438,284.91387939453125,2.52402400970459,1.2885485887527466,595.159912109375,686.46142578125,45.18
2025-01-30 15:43:12+01:00,10.0,1501.0186767578125,75.20109558105469,5.131757736206055,5.249908447265625,4.134445190429688,3.4184274673461914,3.497131824493408,280.5578798294067,279.61552991867063,281.6056694030761,344.6010803222656,335.2927536010742,305.36935272216795,32.507747650146484,31.368560791015625,31.748748779296875,282.1603206634521,276.44237008094785,0.0137267303466796,0.0127125453948974,481.4572448730469,481.0822143554688,22.713184356689453,22.03695297241211,324706.8166732788,1251220.6077575684,1209960.8421325684,1196899.3186950684,11.998290061950684,11.998290061950684,619872.9991912842,336914.0386581421,308.0745948791504,262.1170934677124,303.0287097930908,308.38054885864256,7.039999485015869,35.119998931884766,30.099998474121094,0.0002279732598198,2956.7138671875,20.114017486572266,19.988859176635746,8.223123550415039,2.350764513015747,1.8114386796951292,0.7606368064880371,0.9039804935455322,0.8320743441581726,2.6440110206604004,273.6692199707031,19.728538513183597,667.5202026367188,284.9127502441406,2.5234224796295166,1.2885116338729858,595.081787109375,686.408203125,45.18
2025-01-30 15:43:14+01:00,10.0,1497.724853515625,75.09457397460938,5.114529609680176,5.268414974212647,4.146717071533203,3.415095806121826,3.5178487300872803,280.54788007736204,279.61552991867063,281.6056694030761,344.6010803222656,335.2627548217773,305.3393501281738,32.49774932861328,31.365966796875,31.768749237060547,282.1303199768066,276.42237010002134,0.0137743921279907,0.0126968364715576,481.4915771484375,481.0675048828125,22.746562957763672,22.160680770874023,323867.5832748413,1240234.2796325684,1212524.3186950684,1204345.6077575684,12.019042015075684,11.973875999450684,631713.8195037842,335693.3355331421,308.1418403625488,261.8005250930786,303.03871002197263,308.390550994873,7.032499313354492,35.15999984741211,30.09000015258789,0.0002284819030761,2981.72021484375,19.824953079223636,20.093130111694336,8.203219413757324,2.8421413898468018,1.868243098258972,0.7563233971595764,0.8965117335319519,0.8364441394805908,2.5832066535949707,273.19122314453125,19.57793617248535,667.3627319335938,284.8838195800781,2.523430824279785,1.2885420322418213,595.2012329101562,686.2482299804688,45.18
2025-01-30 15:43:16+01:00,10.0,1498.392333984375,75.09719848632812,5.105426788330078,5.260455131530762,4.143928527832031,3.4072670936584477,3.5107297897338867,280.58788003921507,279.645530128479,281.6056694030761,344.59107818603513,335.2927536010742,305.3393501281738,32.49774932861328,31.371612548828125,31.768749237060547,282.32032051086424,276.4523700714111,0.0137601156234741,0.0132981042861938,481.4872741699219,481.0545043945313,22.652626037597656,21.903728485107425,329742.2170639038,1241821.1936950684,1220214.7483825684,1214477.4436950684,12.004393577575684,11.970213890075684,637939.4054412842,341430.6402206421,308.10401382446287,261.6343053817749,303.03871002197263,308.38054885864256,7.044999599456787,35.119998931884766,30.09000015258789,0.0002281767272949,2997.205078125,20.521881103515625,19.77662467956543,8.205144882202148,2.2871227264404297,1.8767491579055784,0.7653348445892334,0.9012631177902222,0.8331748843193054,2.5717172622680664,273.64190673828125,19.963661193847656,667.6946411132812,284.9154052734375,2.524623394012451,1.2885992527008057,595.4104614257812,686.6198120117188,45.18
2025-01-30 15:43:18+01:00,10.0,1504.8287353515625,75.14443969726562,5.073877334594727,5.246451377868652,4.129806518554688,3.3775787353515625,3.492457866668701,280.6078800201416,279.65552988052366,281.63567008972166,344.6010803222656,335.2627548217773,305.3393501281738,32.47774887084961,31.371612548828125,31.748748779296875,282.26032009124754,276.49237003326414,0.0137196493148803,0.0126455087661743,481.505859375,481.1028137207031,22.708415985107425,22.203014373779297,329665.9231185913,1230102.4436950684,1208007.7171325684,1209472.5608825684,12.015379905700684,11.965331077575684,635253.8585662842,339721.6558456421,307.9944480895996,261.9108785629272,303.04870834350584,308.390550994873,7.049999713897705,35.13999938964844,30.11999893188477,0.000228888821072,2950.52880859375,19.501577377319336,19.6726188659668,8.08799934387207,2.7916600704193115,1.9362564086914065,0.7494364380836487,0.8815788626670837,0.8311175107955933,2.480811834335327,273.9150390625,20.029067993164062,667.4606323242188,284.8845520019531,2.5228896141052246,1.2884135246276855,595.0203857421875,686.173828125,45.18
2025-01-30 15:43:20+01:00,10.0,1503.0216674804688,75.14112091064453,5.087155103683472,5.248542785644531,4.131482601165772,3.386336326599121,3.4931600093841557,280.6128798961639,279.67052998542783,281.63567008972166,344.6010803222656,335.27775421142576,305.34435119628904,32.472747802734375,31.36585998535156,31.748748779296875,282.1653203010559,276.5173700094223,0.0137196493148803,0.0126455087661743,481.505859375,481.1192474365234,22.708415985107425,22.29323959350586,327758.5744857788,1232116.6038513184,1207153.2249450684,1210266.0179138184,12.009886741638184,11.983641624450684,627563.4288787842,337341.2847518921,308.0408252716064,261.7760547637939,303.04870834350584,308.40055122375486,7.054999351501465,35.119998931884766,30.06999969482422,0.0002300586954752,3011.354736328125,19.739402770996094,19.530037879943848,8.08799934387207,2.759291648864746,1.9711220264434812,0.7481487095355988,0.8895390033721924,0.8324546217918396,2.61912214756012,273.6623840332031,20.08619213104248,667.5411071777344,284.8985290527344,2.52348530292511,1.288407325744629,595.1069030761719,,45.18
2025-01-30 15:43:22+01:00,10.0,1501.214599609375,75.13780212402344,5.100432872772217,5.25063419342041,4.133158683776856,3.39509391784668,3.4938621520996094,280.61787977218626,279.685530090332,281.63567008972166,344.6010803222656,335.2927536010742,305.3493522644043,32.46774673461914,31.360107421875,31.748748779296875,282.07032051086424,276.5423699855804,0.0137196493148803,0.0126455087661743,481.505859375,481.13568115234375,22.708415985107425,22.383464813232425,325851.2258529663,1234130.7640075684,1206298.7327575684,1211059.4749450684,12.004393577575684,12.001952171325684,619872.9991912842,334960.9136581421,308.08720245361326,261.6412309646606,303.04870834350584,308.4105514526367,7.062499523162842,35.13999938964844,30.099998474121094,0.0002283801778157,3001.69921875,19.97722816467285,19.3874568939209,8.08799934387207,2.7269232273101807,2.0059876441955566,0.7468609809875488,0.897499144077301,0.8337917327880859,2.757432460784912,273.40972900390625,20.1433162689209,667.62158203125,284.9125061035156,2.524080991744995,1.2884011268615725,595.1934204101562,686.3538208007812,45.18
2025-01-30 15:43:24+01:00,10.0,1500.9794921875,75.16468811035156,5.126368999481201,5.316919803619385,4.18793249130249,3.4185030460357666,3.545571565628052,280.6078800201416,279.6955298423767,281.655669593811,344.621076965332,335.2727569580078,305.3393501281738,32.45774841308594,31.35263061523437,31.73874855041504,281.9003204345703,276.56236996650694,0.0139087419509887,0.0123950929641723,481.4825134277344,481.0523376464844,22.684097290039062,22.018930435180664,330123.6629486084,1236938.3811950684,1205444.2405700684,1202026.2718200684,11.992186546325684,11.976317405700684,621215.7726287842,339965.7964706421,307.7324089050293,262.0689767837524,303.04870834350584,308.4105514526367,7.064999580383301,35.099998474121094,30.11999893188477,0.0002283293151855,3031.600341796875,19.58643341064453,20.362497329711918,8.08799934387207,3.1048154830932617,1.905484676361084,0.7559249997138977,0.8963363170623779,0.8420949578285217,2.6570096015930176,273.2594909667969,20.4396915435791,667.6664428710938,284.91461181640625,2.5245068073272705,1.2885733842849731,595.4388427734375,686.4314575195312,45.18
2025-01-30 15:43:26+01:00,10.0,1495.1866455078125,75.04183197021484,5.080204486846924,5.315385341644287,4.185181140899658,3.3847596645355225,3.541452407836914,280.58788003921507,279.6755298614502,281.6856702804565,344.64108123779295,335.2627548217773,305.3293518066406,32.45774841308594,31.33917236328125,31.718748092651367,281.7703203201294,276.56236996650694,0.0138874320983886,0.0124188404083251,481.50921630859375,481.0177307128906,22.77517318725586,22.13591957092285,327529.6926498413,1244628.8108825684,1216552.6390075684,1212524.3186950684,12.020262718200684,12.017821311950684,614623.9757537842,333618.1402206421,307.9986747741699,261.2159780502319,303.0587085723877,308.4205497741699,7.074999809265137,35.07999801635742,30.099998474121094,0.0002278715345594,2998.45068359375,20.061918258666992,20.37550163269043,8.08799934387207,2.9203789234161377,1.9139926433563232,0.7558794021606445,0.9097850322723388,0.8427414894104004,2.6485066413879395,274.0106506347656,19.97903060913086,667.6591186523438,284.9112548828125,2.52363920211792,1.2888118028640747,595.4170532226562,686.3590698242188,45.18
2025-01-30 15:43:28+01:00,10.0,1495.8511962890625,75.44764709472656,5.112686634063721,5.235722064971924,4.127377986907959,3.4059324264526367,3.5005247592926025,280.6078800201416,279.65552988052366,281.7056697845459,344.621076965332,335.2927536010742,305.3393501281738,32.44774627685547,31.3319091796875,31.728748321533203,281.6503204345703,276.5723699569702,0.0136824674606323,0.0124461555480957,481.5344848632813,481.0593872070313,22.719860076904297,22.012229919433597,320281.7678451538,1253295.8030700684,1220458.8890075684,1213867.0921325684,11.987303733825684,11.994627952575684,607910.1085662842,329467.7495956421,308.0619873046875,260.9275077819824,303.0587085723877,308.4105514526367,7.082499504089356,35.119998931884766,30.11999893188477,0.0002279223971896,3016.471923828125,20.689298629760746,20.196168899536133,8.08799934387207,2.412804126739502,1.9422607421875,0.7724435329437256,0.9177001118659972,0.8306986093521118,2.7025113105773926,274.81640625,20.9907283782959,667.6017456054688,284.9425354003906,2.524119138717652,1.2886614799499512,595.5928955078125,686.3703002929688,45.18
