_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 15:07:48+01:00,10.0,1872.0491943359375,90.16841125488281,6.228151798248291,6.377658843994141,4.9155683517456055,3.3304238319396973,3.4103705883026123,280.4178799629211,279.2155298233032,280.3156699180603,347.511083984375,338.5327514648437,305.56934967041013,32.83774948120117,31.606109619140625,32.18874740600586,285.9603199005127,275.8823701381683,0.01639999198913574,0.015271835327148438,481.2307434082031,480.7044677734375,23.312091827392578,22.11931800842285,319976.5920639038,1253295.8030700684,1221313.3811950684,1222656.1546325684,12.067870140075684,12.049559593200684,688964.7960662842,333251.9292831421,308.0493759155273,260.6653427124023,303.04870834350584,308.44055023193357,7.059999465942383,35.209999084472656,30.0,0.0002767520141601563,2986.74853515625,19.444591522216797,19.7227725982666,9.207459449768066,2.5727014541625977,1.730517864227295,0.7114445567131042,0.9147773385047913,0.8671767711639404,2.293478488922119,271.893798828125,19.7330265045166,674.1732177734375,285.5556945800781,2.5423460006713867,1.290570855140686,593.0728759765625,692.0504150390625,
2025-02-04 15:07:50+01:00,10.0,1872.0491943359375,90.16841125488281,6.228151798248291,6.377658843994141,4.9155683517456055,3.3304238319396973,3.4103705883026123,280.4178799629211,279.2155298233032,280.3156699180603,347.511083984375,338.5327514648437,305.56934967041013,32.83774948120117,31.606109619140625,32.18874740600586,285.9603199005127,275.8823701381683,0.01639999198913574,0.015271835327148438,481.2307434082031,480.7044677734375,23.312091827392578,22.11931800842285,319976.5920639038,1253295.8030700684,1221313.3811950684,1222656.1546325684,12.067870140075684,12.049559593200684,688964.7960662842,333251.9292831421,308.0493759155273,260.6653427124023,303.04870834350584,308.44055023193357,7.059999465942383,35.209999084472656,30.0,0.0002767520141601563,2986.74853515625,19.444591522216797,19.7227725982666,9.207459449768066,2.5727014541625977,1.730517864227295,0.7114445567131042,0.9147773385047913,0.8671767711639404,2.293478488922119,271.893798828125,19.7330265045166,674.1732177734375,285.5556945800781,2.5423460006713867,1.290570855140686,593.0728759765625,692.0504150390625,42.72555160522461
2025-02-04 15:07:52+01:00,10.0,1867.682373046875,90.24674224853516,6.258068084716797,6.369657039642334,4.91314697265625,3.346545934677124,3.406219005584717,280.4278797149658,279.2355298042297,280.30566968917844,347.511083984375,338.5127548217773,305.5793518066406,32.86774826049805,31.59027099609375,32.178749084472656,285.7703203201294,275.9023701190948,0.016390872955322267,0.014967581748962403,481.2712707519531,480.6667785644531,23.33211898803711,22.122352600097656,321731.3528060913,1258300.6858825684,1219116.1155700684,1217407.1311950684,12.066649436950684,12.049559593200684,685180.6163787842,338500.9527206421,307.93530120849607,260.785796546936,303.0287097930908,308.44055023193357,7.059999465942383,35.189998626708984,30.010000228881836,0.0002758364529079861,3014.069091796875,19.499555587768555,19.590499877929688,9.191701889038086,2.6189608573913574,1.7413455247879028,0.7207491993904114,0.915757954120636,0.8634556531906128,2.3740854263305664,270.0227966308594,19.80870246887207,674.1661376953125,285.5561828613281,2.542585611343384,1.2907042503356934,593.3401489257812,691.987060546875,44.710086822509766
2025-02-04 15:07:54+01:00,10.0,1866.8563232421875,90.16781616210938,6.209840774536133,6.348566055297852,4.898341655731201,3.3567867279052734,3.4167191982269287,280.47787990570066,279.26553001403806,280.29566993713377,347.48107757568357,338.4927505493164,305.5793518066406,32.86774826049805,31.59027099609375,32.16874694824219,285.7503198623657,275.8823701381683,0.016340396881103517,0.0157236385345459,481.27508544921875,480.6676330566406,23.237228393554688,22.487586975097656,319442.5344467163,1254028.2249450684,1228393.4593200684,1227050.6858825684,12.038573265075684,12.072752952575684,703124.9523162842,334716.7730331421,308.33517303466795,260.87790908813474,303.03871002197263,308.43055191040037,7.052499771118164,35.209999084472656,30.010000228881836,0.0002767520141601563,3020.60986328125,19.77982521057129,19.680036544799805,9.205650329589844,2.7265419960021973,1.6638848781585693,0.7252355217933655,0.9225004315376282,0.8626634478569031,2.310457706451416,272.4810485839844,20.167377471923828,674.1030883789062,285.5834045410156,2.539586305618286,1.2907580137252808,593.4019775390625,691.8651733398438,43.10576629638672
2025-02-04 15:07:56+01:00,10.0,1866.2928466796875,90.13714218139648,6.224780559539795,6.351417779922485,4.901052236557007,3.349964737892151,3.41061794757843,280.47287979125974,279.29552998542783,280.29566993713377,347.48107757568357,338.48774948120115,305.5843509674072,32.87774848937988,31.591415405273438,32.17874717712402,285.825320148468,275.87237002849577,0.016340396881103517,0.0157236385345459,481.27508544921875,480.62974548339844,23.237228393554688,22.173670768737793,318488.86013031006,1252624.4163513184,1223693.7522888184,1221130.2757263184,12.040404319763184,12.064208030700684,695434.5226287842,333801.2456893921,308.0380386352539,260.66815891265867,303.0337099075317,308.43055191040037,7.03749942779541,35.189998626708984,30.010000228881836,0.0002760399203830295,2950.3505859375,20.005109786987305,19.873190879821777,9.20214557647705,2.4490846395492554,1.6687244772911072,0.7258686423301697,0.9306651055812836,0.8632009327411652,2.3230323791503906,273.18438720703125,20.193961143493652,674.2655334472656,285.5713195800781,2.5424848794937134,1.2908084392547607,593.6481628417969,692.0842590332031,
2025-02-04 15:07:58+01:00,10.0,1865.7293701171875,90.1064682006836,6.239720344543457,6.354269504547119,4.9037628173828125,3.3431427478790283,3.4045166969299316,280.4678796768188,279.3255299568176,280.29566993713377,347.48107757568357,338.4827484130859,305.5893501281738,32.88774871826172,31.592559814453125,32.18874740600586,285.9003204345703,275.8623699188232,0.016340396881103517,0.0157236385345459,481.27508544921875,480.59185791015625,23.237228393554688,21.85975456237793,317535.1858139038,1251220.6077575684,1218994.0452575684,1215209.8655700684,12.042235374450684,12.055663108825684,687744.0929412842,332885.7183456421,307.7409042358398,260.4584087371826,303.0287097930908,308.43055191040037,7.034999847412109,35.189998626708984,30.010000228881836,0.0002763450961642795,2985.858642578125,20.23039436340332,20.06634521484375,9.198640823364258,2.1716272830963135,1.673564076423645,0.7265017628669739,0.938829779624939,0.8637384176254272,2.3356070518493652,273.8877258300781,20.220544815063477,674.427978515625,285.5592346191406,2.5453834533691406,1.2908588647842407,593.8943481445312,692.3033447265625,43.155181884765625
2025-02-04 15:08:00+01:00,10.0,1868.2244873046875,90.30768585205078,6.188879013061523,6.306743144989014,4.86415433883667,3.3184890747070312,3.381687879562378,280.4478796958923,279.3155302047729,280.29566993713377,347.48107757568357,338.4827484130859,305.53935089111326,32.88774871826172,31.604583740234375,32.20874786376953,285.9103206634521,275.8823701381683,0.016221380233764647,0.015672083854675292,481.24505615234375,480.7422180175781,23.200035095214844,22.34368324279785,317764.0676498413,1263061.4280700684,1214965.7249450684,1213256.7405700684,12.028807640075684,12.054442405700684,707763.6241912842,324462.8667831421,308.16285552978513,260.0346454620361,303.0287097930908,308.4105514526367,7.022500038146973,35.189998626708984,30.01999855041504,0.00027624337090386287,3023.76904296875,19.811241149902344,19.74989891052246,9.172820091247559,2.431044101715088,1.757464051246643,0.7230744957923889,0.9162874817848206,0.8573804497718811,2.2325119972229004,272.39910888671875,19.247356414794922,673.9077758789062,285.52655029296875,2.5403547286987305,1.2904430627822876,593.2418212890625,691.64501953125,46.57463455200195
2025-02-04 15:08:02+01:00,10.0,1871.05810546875,90.25345230102539,6.1946611404418945,6.32262659072876,4.8782994747161865,3.3195968866348267,3.3881676197052,280.4478796958923,279.28053011894224,280.29566993713377,347.49107971191404,338.4977516174316,305.5493511199951,32.85774803161621,31.605072021484375,32.198747634887695,285.89032020568845,275.8823701381683,0.01626917743682861,0.015718297004699705,481.2493438720703,480.72071838378906,23.195505142211914,22.174419403076172,315704.1311264038,1259521.3890075684,1216674.7093200684,1216003.3226013184,12.038573265075684,12.040404319763184,704467.7257537842,326110.8160018921,308.0659774780273,260.1714009284973,303.0287097930908,308.40055122375486,7.0199995040893555,35.15999984741211,30.01999855041504,0.000277158932156033,3006.771484375,19.786264419555664,19.95770263671875,9.192782402038574,2.45791232585907,1.7405136823654175,0.7246666848659515,0.9153978526592255,0.8582741618156433,2.333725333213806,272.51519775390625,19.374444007873535,674.0479736328125,285.4998779296875,2.5415505170822144,1.290395200252533,593.32470703125,691.8209228515625,
2025-02-04 15:08:04+01:00,10.0,1873.8917236328125,90.19921875,6.200443267822266,6.338510036468506,4.892444610595703,3.320704698562622,3.3946473598480225,280.4478796958923,279.24553003311155,280.29566993713377,347.5010818481445,338.5127548217773,305.55935134887693,32.8277473449707,31.605560302734375,32.18874740600586,285.8703197479248,275.8823701381683,0.016316974639892578,0.01576451015472412,481.2536315917969,480.69921875,23.190975189208984,22.005155563354492,313644.1946029663,1255981.3499450684,1218383.6936950684,1218749.9046325684,12.048338890075684,12.026366233825684,701171.8273162842,327758.7652206421,307.9690994262695,260.3081563949585,303.0287097930908,308.390550994873,7.012499809265137,35.189998626708984,30.010000228881836,0.0002767011515299479,3012.51171875,19.761287689208984,20.16550636291504,9.21274471282959,2.4847805500030518,1.723563313484192,0.7262588739395142,0.9145082235336304,0.8591678738594055,2.434938669204712,272.63128662109375,19.50153160095215,674.1881713867188,285.47320556640625,2.5427463054656982,1.2903473377227783,593.4075927734375,691.996826171875,44.93122100830078
2025-02-04 15:08:06+01:00,10.0,1866.7152099609375,90.33905792236328,6.225860595703125,6.339641094207764,4.886667251586914,3.3339555263519287,3.3948850631713867,280.4278797149658,279.24553003311155,280.30566968917844,347.5010818481445,338.5127548217773,305.53935089111326,32.83774948120117,31.593719482421875,32.16874694824219,285.76032009124754,275.9023701190948,0.016297945022583006,0.015306191444396973,481.23883056640625,480.7776794433594,23.220539093017578,22.33653450012207,317611.4797592163,1254882.7171325684,1205078.0296325684,1218994.0452575684,12.056883811950684,12.041014671325684,685790.9679412842,325439.4292831421,308.30575408935545,260.61548175811765,303.0287097930908,308.390550994873,7.009999752044678,35.16999816894531,30.01999855041504,0.0002765485636393229,2960.673828125,20.19154167175293,20.07196807861328,9.199114799499512,2.2820661067962646,1.6259865760803223,0.7070052027702332,0.9107131958007812,0.8649564981460571,2.508437395095825,272.0849914550781,19.399417877197266,674.4171752929688,285.4745788574219,2.5443828105926514,1.2903918027877808,593.5758056640625,692.3746337890625,44.01853561401367
2025-02-04 15:08:08+01:00,10.0,1860.703857421875,90.20984649658203,6.223247528076172,6.296741485595703,4.863595008850098,3.3215348720550537,3.371286630630493,280.4078797340393,279.24553003311155,280.3156699180603,347.5010818481445,338.50275268554685,305.53935089111326,32.88774871826172,31.594940185546875,32.13874816894531,285.7203201293945,275.8823701381683,0.016198589324951173,0.015091121673583984,481.2359924316406,480.7399597167969,23.23007583618164,22.058406829833984,316467.0705795288,1257934.4749450684,1219726.4671325684,1224609.2796325684,12.009276390075684,12.044676780700684,688354.4445037842,332275.3667831421,308.297346496582,260.50124683380125,303.0287097930908,308.390550994873,6.987499713897705,35.189998626708984,30.010000228881836,0.0002775149875217014,3027.23974609375,20.422958374023438,20.04323387145996,9.18768310546875,2.338167667388916,1.6299464702606201,0.7194604277610779,0.9032947421073914,0.85438472032547,2.2880005836486816,270.9651184082031,19.247356414794922,674.251708984375,285.5301513671875,2.5432262420654297,1.2905586957931519,593.6653442382812,692.116943359375,43.418006896972656
2025-02-04 15:08:10+01:00,10.0,1864.612548828125,90.30360794067383,6.210045576095581,6.31841516494751,4.879619836807251,3.3192341327667236,3.3869088888168335,280.4278797149658,279.2505299091339,280.32566990852354,347.49107971191404,338.50275268554685,305.53935089111326,32.86774826049805,31.58746337890625,32.163747787475586,285.8153203964233,275.8823701381683,0.01625758361816406,0.015473066329956056,481.2755584716797,480.7281036376953,23.206233978271484,22.028481483459473,317268.15700531006,1254577.5413513184,1215392.9710388184,1221252.3460388184,12.028807640075684,12.035521507263184,694457.9601287842,333740.2105331421,308.24270858764646,260.6010083198547,303.01870956420896,308.390550994873,6.994999885559082,35.189998626708984,30.01999855041504,0.000277311520046658,2978.605712890625,19.975627899169922,20.102770805358887,9.224560737609863,2.4835634231567383,1.6873500347137451,0.7223769426345825,0.9156539738178253,0.8585293591022491,2.2928621768951416,271.9416046142578,19.587297439575195,674.173583984375,285.5291442871094,2.5424935817718506,1.2905267477035522,593.5097351074219,691.9918518066406,
2025-02-04 15:08:12+01:00,10.0,1868.521240234375,90.39736938476562,6.19684362411499,6.340088844299316,4.895644664764404,3.3169333934783936,3.402531147003174,280.4478796958923,279.2555297851562,280.3356698989868,347.48107757568357,338.50275268554685,305.53935089111326,32.847747802734375,31.579986572265625,32.18874740600586,285.9103206634521,275.8823701381683,0.016316577911376952,0.015855010986328126,481.31512451171875,480.71624755859375,23.182392120361328,21.99855613708496,318069.2434310913,1251220.6077575684,1211059.4749450684,1217895.4124450684,12.048338890075684,12.026366233825684,700561.4757537842,335205.0542831421,308.1880706787109,260.7007698059082,303.0087093353271,308.390550994873,6.987500190734863,35.15999984741211,30.03999900817871,0.0002767011515299479,3019.80908203125,19.528297424316406,20.162307739257812,9.261438369750977,2.6289591789245605,1.7447535991668701,0.7252934575080872,0.9280132055282593,0.8626739978790283,2.2977237701416016,272.9180908203125,19.92723846435547,674.095458984375,285.52813720703125,2.5417609214782715,1.2904947996139526,593.3541259765625,691.8667602539062,45.97441482543945
2025-02-04 15:08:14+01:00,10.0,1866.2073974609375,90.26318359375,6.169151782989502,6.303643703460693,4.866397857666016,3.3246700763702393,3.3743364810943604,280.45787992477415,279.27552976608274,280.3356698989868,347.5010818481445,338.50275268554685,305.53935089111326,32.86774826049805,31.59381103515625,32.16874694824219,285.9103206634521,275.94237008094785,0.016224185943603517,0.015256852149963378,481.25408935546875,480.76605224609375,23.235797882080078,22.155376434326172,312728.6672592163,1258300.6858825684,1213378.8108825684,1221435.4515075684,12.056883811950684,12.054442405700684,690795.8507537842,326293.9214706421,308.25951995849607,261.2230094909668,303.04870834350584,308.38054885864256,6.992499828338623,35.15999984741211,30.01999855041504,0.0002771080695258247,3015.49267578125,19.633399963378906,19.73003578186035,9.208596229553223,2.8629493713378906,1.6438844203948975,0.7271002531051636,0.9096455574035645,0.852799654006958,2.314701795578003,270.4598083496094,20.083486557006836,674.0043334960938,285.4706115722656,2.542984962463379,1.290165662765503,593.44677734375,691.94482421875,44.62154769897461
2025-02-04 15:08:16+01:00,10.0,1863.694580078125,90.19184875488281,6.179586410522461,6.33251953125,4.887738227844238,3.305145025253296,3.3869409561157227,280.47787990570066,279.3155302047729,280.38567008972166,347.5010818481445,338.5127548217773,305.53935089111326,32.847747802734375,31.589569091796875,32.18874740600586,285.8103202819824,275.9723700523376,0.016283531188964844,0.015283127784729005,481.2869873046875,480.7499084472656,23.264408111572266,22.02136993408203,312957.5490951538,1244995.0218200684,1217651.2718200684,1222656.1546325684,12.012938499450684,12.036131858825684,687499.9523162842,326782.2027206421,307.9057258605957,260.3009618759155,303.0287097930908,308.37055053710935,6.977499961853027,35.15999984741211,30.049999237060547,0.00027639595879448784,3025.593505859375,20.05451774597168,20.114782333374023,9.219160079956055,2.4721317291259766,1.5947538614273071,0.7243396043777466,0.9256575703620911,0.8588829636573792,2.3401594161987305,270.992431640625,19.925819396972656,674.3643188476562,285.418212890625,2.5431716442108154,1.2901990413665771,593.6234130859375,692.1558837890625,43.386409759521484
2025-02-04 15:08:18+01:00,10.0,1863.466796875,90.2444839477539,6.1796793937683105,6.344876527786255,4.897670030593872,3.309828281402588,3.3983168601989746,280.5028800010681,279.3455301761627,280.390669965744,347.50608291625974,338.5127548217773,305.53935089111326,32.84274864196777,31.5887451171875,32.17874717712402,285.78532018661497,275.9823700428009,0.016312066078186034,0.015293549537658692,481.2807922363281,480.7669219970703,23.252010345458984,22.179712295532227,313300.87184906006,1247985.7444763184,1215209.8655700684,1216796.7796325684,12.028197288513184,12.023924827575684,694885.2062225342,326965.3081893921,307.8719257354736,260.3368472099304,303.0287097930908,308.37055053710935,6.989999771118164,35.15999984741211,30.01999855041504,0.00027695548163519967,3008.28466796875,20.047252655029297,20.193161964416504,9.190181732177734,2.477370023727417,1.6478004455566406,0.7241505682468414,0.9265648126602173,0.8612675368785858,2.3253085613250732,270.3642120361328,20.016056060791016,674.1626281738281,285.41712951660156,2.541961908340454,1.2901638746261597,593.5322265625,691.9632568359375,
2025-02-04 15:08:20+01:00,10.0,1863.239013671875,90.297119140625,6.17977237701416,6.35723352432251,4.907601833343506,3.31451153755188,3.4096927642822266,280.5278800964355,279.37553014755247,280.39566984176633,347.511083984375,338.5127548217773,305.53935089111326,32.83774948120117,31.587921142578125,32.16874694824219,285.76032009124754,275.99237003326414,0.016340600967407228,0.01530397129058838,481.27459716796875,480.783935546875,23.239612579345703,22.338054656982422,313644.1946029663,1250976.4671325684,1212768.4593200684,1210937.4046325684,12.043456077575684,12.011717796325684,702270.4601287842,327148.4136581421,307.83812561035154,260.3727325439453,303.0287097930908,308.37055053710935,6.994999885559082,35.13999938964844,30.01999855041504,0.0002763450961642795,3044.459716796875,20.039987564086914,20.271541595458984,9.161203384399414,2.4826083183288574,1.7008470296859741,0.7239615321159363,0.9274720549583435,0.8636521100997925,2.310457706451416,269.7359924316406,20.106292724609375,673.9609375,285.4160461425781,2.5407521724700928,1.2901287078857422,593.4410400390625,691.7706298828125,45.77793502807617
2025-02-04 15:08:22+01:00,10.0,1863.6795654296875,90.25659942626953,6.14874267578125,6.30316162109375,4.867710590362549,3.2960383892059326,3.378814697265625,280.57787981033323,279.4555300712585,280.40567007064817,347.5010818481445,338.5127548217773,305.5193504333496,32.847747802734375,31.595855712890625,32.178749084472656,285.6903203964233,275.9723700523376,0.016216175079345703,0.015135893821716309,481.2464599609375,480.76336669921875,23.21004867553711,22.208250045776367,310134.6731185913,1246704.0061950684,1223388.5765075684,1217040.9202575684,12.043456077575684,12.045897483825684,695190.3820037842,333129.8589706421,308.2805351257324,259.89689388275144,303.03871002197263,308.37055053710935,7.0,35.15999984741211,30.01999855041504,0.00027659942626953127,3017.0947265625,20.126052856445312,20.107343673706055,9.287809371948242,2.320129632949829,1.6669186353683472,0.7317116260528564,0.920898973941803,0.8542190194129944,2.314701795578003,271.224609375,20.05721664428711,674.166748046875,285.4173583984375,2.5424885749816895,1.2901712656021118,593.7774047851562,691.9366455078125,43.37541198730469
2025-02-04 15:08:24+01:00,10.0,1865.4132690429688,90.25925064086914,6.168018102645874,6.2995240688323975,4.864455938339233,3.3048168420791626,3.379309296607971,280.54787983894346,279.4555300712585,280.4106699466705,347.5010818481445,338.5227531433105,305.5293506622314,32.847747802734375,31.595855712890625,32.17374801635742,285.7753204345703,275.99737002849577,0.016200785636901853,0.01548274803161621,481.25743103027344,480.7836608886719,23.181676864624023,22.384692192077637,311317.22927093506,1252563.3811950684,1222289.9436950684,1221130.2757263184,12.037962913513184,12.028807640075684,698913.5265350342,333923.3160018921,308.21328964233396,260.07734432220457,303.04370918273924,308.37554969787595,7.012499809265137,35.13999938964844,30.03999900817871,0.0002774132453070747,3025.193115234375,20.06508159637451,19.56402015686035,9.295399188995361,2.4208855628967285,1.6150831580162048,0.7281661033630371,0.9242502152919769,0.8552350699901581,2.2346988916397095,272.2693786621094,20.075786590576172,674.2743530273438,285.4171905517578,2.543302059173584,1.2901657223701477,593.73681640625,692.0235595703125,
2025-02-04 15:08:26+01:00,10.0,1867.14697265625,90.26190185546875,6.187293529510498,6.295886516571045,4.861201286315918,3.3135952949523926,3.3798038959503174,280.5178798675537,279.4555300712585,280.41566982269285,347.5010818481445,338.5327514648437,305.53935089111326,32.847747802734375,31.595855712890625,32.16874694824219,285.86032047271726,276.0223700046539,0.016185396194458006,0.015829602241516114,481.2684020996094,480.803955078125,23.153305053710938,22.561134338378906,312499.7854232788,1258422.7561950684,1221191.3108825684,1225219.6311950684,12.032469749450684,12.011717796325684,702636.6710662842,334716.7730331421,308.1460441589355,260.2577947616577,303.04870834350584,308.38054885864256,7.010000228881836,35.119998931884766,30.03999900817871,0.000277006344265408,3006.23779296875,20.00411033630371,19.02069664001465,9.30298900604248,2.521641492843628,1.5632476806640625,0.7246205806732178,0.9276014566421509,0.8562511205673218,2.154695987701416,273.31414794921875,20.094356536865234,674.3819580078125,285.4170227050781,2.5441155433654785,1.2901601791381836,593.6962280273438,692.1104736328125,45.10319519042969
2025-02-04 15:08:28+01:00,10.0,1867.139892578125,90.04301452636719,6.119165420532227,6.269817352294922,4.838850498199463,3.295254707336426,3.377196788787842,280.50787963867185,279.40552988052366,280.4556697845459,347.5010818481445,338.5327514648437,305.5193504333496,32.86774826049805,31.586944580078125,32.18874740600586,286.0203203201294,276.0223700046539,0.01613438034057617,0.015793519020080568,481.2736511230469,480.7763366699219,23.158550262451172,21.881074905395508,317153.7160873413,1267822.1702575684,1228271.3890075684,1213622.9515075684,12.058104515075684,12.042235374450684,697387.6476287842,335693.3355331421,307.67295303344724,260.3009618759155,303.03871002197263,308.36055221557615,7.002500057220459,35.13999938964844,30.049999237060547,0.00027690460205078126,3017.806640625,19.498050689697266,19.837156295776367,9.35994815826416,2.7413668632507324,1.6341898441314697,0.720463752746582,0.8969085812568665,0.8495748043060303,2.2680001258850098,273.2731628417969,19.917282104492188,674.0712890625,285.471435546875,2.5461394786834717,1.290144443511963,593.6177978515625,692.355224609375,44.594844818115234
2025-02-04 15:08:30+01:00,10.0,1860.5892333984375,90.36097717285156,6.153922080993652,6.316529273986816,4.873269557952881,3.2971749305725098,3.3842973709106445,280.47787990570066,279.35553016662595,280.4256700515747,347.511083984375,338.5127548217773,305.5193504333496,32.83774948120117,31.5946044921875,32.20874786376953,286.0203203201294,275.99237003326414,0.01613438034057617,0.015644855499267578,481.2202453613281,480.74981689453125,23.13995361328125,22.041658401489258,315856.7190170288,1243530.1780700684,1219116.1155700684,1214599.5140075684,12.020262718200684,12.049559593200684,696655.2257537842,330932.5933456421,308.2679275512695,260.1426815032959,303.03871002197263,308.3405517578125,7.002499580383301,35.07999801635742,30.049999237060547,0.000277158932156033,3015.537353515625,19.675012588500977,19.65373420715332,9.336389541625977,2.584824323654175,1.6232490539550781,0.7172224521636963,0.9098880290985107,0.857856810092926,2.3979928493499756,273.9423522949219,19.743242263793945,674.34619140625,285.4720458984375,2.543651580810547,1.2903103828430176,593.668212890625,692.1299438476562,44.483001708984375
2025-02-04 15:08:32+01:00,10.0,1866.342041015625,90.28558731079102,6.164806365966797,6.314504146575928,4.876909971237183,3.3011471033096313,3.381311535835266,280.44287981987,279.31552996635435,280.40567007064817,347.50608291625974,338.52775421142576,305.5193504333496,32.83774948120117,31.599563598632812,32.18374824523926,286.0553201675415,275.9823700428009,0.01618899154663086,0.015644855499267578,481.2202453613281,480.7359313964844,23.13995361328125,22.031777381896973,313148.28395843506,1253967.1897888184,1221435.4515075684,1214416.4085388184,12.034300804138184,12.053221702575684,694885.2062225342,326782.2027206421,308.17126121520994,260.41109743118284,303.04370918273924,308.3555511474609,7.005000114440918,35.119998931884766,30.03999900817871,0.0002777184380425347,2959.25,19.84317684173584,19.803922653198242,9.345447063446045,2.4509313106536865,1.6331087350845337,0.7321822047233582,0.925453245639801,0.854322999715805,2.313876986503601,273.19122314453125,19.81526279449463,674.1957702636719,285.50115966796875,2.542422890663147,1.2904368042945862,593.6513977050781,691.9494934082031,
2025-02-04 15:08:34+01:00,10.0,1872.0948486328125,90.21019744873047,6.175690650939941,6.312479019165039,4.880550384521484,3.305119276046753,3.3783257007598877,280.4078797340393,279.27552976608274,280.38567008972166,347.5010818481445,338.5427536010742,305.5193504333496,32.83774948120117,31.604522705078125,32.158748626708984,286.0903200149536,275.9723700523376,0.016243602752685545,0.015644855499267578,481.2202453613281,480.7220458984375,23.13995361328125,22.021896362304688,310439.8488998413,1264404.2015075684,1223754.7874450684,1214233.3030700684,12.048338890075684,12.056883811950684,693115.1866912842,322631.8120956421,308.07459487915037,260.6795133590698,303.04870834350584,308.37055053710935,6.994999885559082,35.099998474121094,30.049999237060547,0.00027695548163519967,3006.326904296875,20.011341094970703,19.954111099243164,9.354504585266113,2.3170382976531982,1.6429684162139893,0.74714195728302,0.9410184621810913,0.8507891893386841,2.2297611236572266,272.4400939941406,19.887283325195312,674.0453491210938,285.5302734375,2.541194200515747,1.2905632257461548,593.6345825195312,691.76904296875,44.62763214111328
2025-02-04 15:08:36+01:00,10.0,1872.5167236328125,90.091796875,6.165505409240723,6.3057098388671875,4.863336563110352,3.297329902648926,3.37231183052063,280.29788007736204,279.24553003311155,280.36567010879514,347.5010818481445,338.55274810791013,305.53935089111326,32.83774948120117,31.589569091796875,32.158748626708984,286.1303199768066,275.9023701190948,0.01621306610107422,0.015819191932678223,481.2569580078125,480.76458740234375,23.232460021972656,22.42473793029785,314254.5461654663,1256957.9124450684,1211791.8968200684,1208251.8577575684,12.058104515075684,12.026366233825684,699340.7726287842,333129.8589706421,307.8043273925781,260.77871170043943,303.03871002197263,308.37055053710935,6.984999656677246,35.119998931884766,30.01999855041504,0.000277006344265408,2963.87744140625,19.896961212158203,19.382755279541016,9.218280792236328,2.2028050422668457,1.740516185760498,0.719809889793396,0.9182779788970947,0.8560351729393005,2.4461112022399902,271.1836242675781,19.90726089477539,674.458740234375,285.53106689453125,2.5407612323760986,1.2902798652648926,593.3512573242188,691.6597900390625,44.973236083984375
2025-02-04 15:08:38+01:00,10.0,1874.2296752929688,90.2480697631836,6.171864032745361,6.3308844566345215,4.882646560668945,3.297537088394165,3.3824899196624756,280.2878800868988,279.22553005218504,280.3356698989868,347.5110801696777,338.55274810791013,305.53935089111326,32.83274841308594,31.591522216796875,32.158748626708984,286.075320148468,275.882370018959,0.016283437728881835,0.01581998252868652,481.2478942871094,480.7598876953125,23.2236385345459,22.31140899658203,320853.97243499756,1257812.4046325684,1218871.9749450684,1213561.9163513184,12.056883811950684,12.022093772888184,695495.5577850342,331115.6988143921,308.0151123046875,260.77162590026853,303.04370918273924,308.36555137634275,6.977499961853027,35.119998931884766,30.03999900817871,0.0002772097947862413,3071.2021484375,19.715347290039062,19.77854347229004,9.213091373443604,2.45788836479187,1.7335610389709473,0.7203337848186493,0.9165435433387756,0.8581565320491791,2.441288113594055,271.4089660644531,19.884400367736816,674.3495483398438,285.5013885498047,2.54180645942688,1.290289580821991,593.3274536132812,691.8047180175781,
2025-02-04 15:08:40+01:00,10.0,1875.942626953125,90.40434265136719,6.17822265625,6.3560590744018555,4.901956558227539,3.2977442741394043,3.3926680088043213,280.2778800964355,279.2055300712585,280.30566968917844,347.5210784912109,338.55274810791013,305.53935089111326,32.8277473449707,31.593475341796875,32.158748626708984,286.0203203201294,275.8623699188232,0.016353809356689453,0.015820773124694824,481.23883056640625,480.75518798828125,23.21481704711914,22.19808006286621,327453.3987045288,1258666.8968200684,1225952.0530700684,1218871.9749450684,12.055663108825684,12.017821311950684,691650.3429412842,329101.5386581421,308.22589721679685,260.76454010009763,303.04870834350584,308.36055221557615,6.975000381469727,35.099998474121094,30.03999900817871,0.0002771080695258247,2944.69970703125,19.533733367919922,20.174331665039062,9.207901954650879,2.7129716873168945,1.7266058921813965,0.7208576798439026,0.9148091077804565,0.8602778911590576,2.43646502494812,271.6343078613281,19.861539840698242,674.2403564453125,285.4717102050781,2.542851686477661,1.2902992963790894,593.3036499023438,691.9496459960938,45.48199462890625
2025-02-04 15:08:42+01:00,10.0,1871.9996337890625,90.15403747558594,6.2164082527160645,6.323957920074463,4.879526138305664,3.304738759994507,3.3822383880615234,280.1978796958923,279.1655301094055,280.27566995620725,347.5210784912109,338.5427536010742,305.55935134887693,32.8277473449707,31.58935546875,32.13874816894531,285.80032005310056,275.83236994743345,0.01626999282836914,0.015275230407714844,481.272216796875,480.6686096191406,23.247241973876953,22.100509643554688,316009.3069076538,1261962.7952575684,1228149.3186950684,1236328.0296325684,12.075194358825684,12.045897483825684,700561.4757537842,330810.5230331421,308.297346496582,260.84248104095457,303.0587085723877,308.390550994873,6.962499618530273,35.119998931884766,30.03999900817871,0.0002777693006727431,3002.722412109375,19.551807403564453,20.046344757080078,9.251216888427734,2.333942413330078,1.6838853359222412,0.7318790555000305,0.925529956817627,0.855981171131134,2.464937448501587,271.60699462890625,19.4827880859375,674.2186279296875,285.5301513671875,2.5424962043762207,1.290644884109497,593.2476806640625,692.0877685546875,45.25284957885742
2025-02-04 15:08:44+01:00,10.0,1869.0658569335938,90.19719314575195,6.214126825332642,6.343690395355225,4.892741918563843,3.314231038093567,3.3935325145721436,280.18787970542905,279.14053001403806,280.2606698513031,347.5110801696777,338.52775421142576,305.56935157775877,32.8277473449707,31.583694458007812,32.158748626708984,285.8303202629089,275.8023699760437,0.016320636749267578,0.015307013988494874,481.26768493652344,480.6863098144531,23.28634262084961,22.2526912689209,314979.33864593506,1262145.9007263184,1226318.2640075684,1226257.2288513184,12.058104515075684,12.052611351013184,698181.1046600342,329650.8550643921,308.16279830932615,261.05029382705686,303.0687088012695,308.40055122375486,6.960000038146973,35.119998931884766,30.010000228881836,0.0002774132453070747,2985.19140625,19.61085319519043,19.680729866027832,9.201263904571533,2.4406979084014893,1.7256757616996765,0.7258897125720978,0.9241055548191071,0.8603683114051819,2.3863316774368286,271.09486389160156,19.57647705078125,674.2347717285156,285.5434112548828,2.5413105487823486,1.290608286857605,593.1717529296875,691.8567199707031,
2025-02-04 15:08:46+01:00,10.0,1866.132080078125,90.24034881591797,6.211845397949219,6.363422870635986,4.9059576988220215,3.323723316192627,3.4048266410827637,280.1778797149658,279.11552991867063,280.2456697463989,347.5010818481445,338.5127548217773,305.5793518066406,32.8277473449707,31.578033447265625,32.178749084472656,285.86032047271726,275.7723700046539,0.016371280670166015,0.015338797569274903,481.2631530761719,480.7040100097656,23.325443267822266,22.40487289428711,313949.3703842163,1262329.0061950684,1224487.2093200684,1216186.4280700684,12.041014671325684,12.059325218200684,695800.7335662842,328491.1870956421,308.0282501220703,261.25810661315916,303.07870903015134,308.4105514526367,6.957499980926514,35.119998931884766,30.01999855041504,0.00027690460205078126,2980.1630859375,19.669898986816406,19.315114974975586,9.151310920715332,2.5474534034729004,1.7674661874771118,0.719900369644165,0.9226811528205872,0.8647554516792297,2.3077259063720703,270.5827331542969,19.670166015625,674.2509155273438,285.5566711425781,2.5401248931884766,1.290571689605713,593.0958251953125,691.6256713867188,44.141258239746094
2025-02-04 15:08:48+01:00,10.0,1869.4466552734375,90.21768951416016,6.2164082527160645,6.341054916381836,4.889965534210205,3.313018798828125,3.379448890686035,280.1778797149658,279.13552989959715,280.2356699943542,347.48107757568357,338.5327514648437,305.56934967041013,32.847747802734375,31.582244873046875,32.13874816894531,285.8803199768066,275.7723700046539,0.01631744194030762,0.015672728538513182,481.2655334472656,480.70220947265625,23.30636978149414,22.289688110351562,317992.9494857788,1237548.7327575684,1203246.9749450684,1221801.6624450684,12.048338890075684,12.060545921325684,698486.2804412842,339599.5855331421,307.7578491210937,260.77871170043943,303.07870903015134,308.390550994873,6.952500343322754,35.119998931884766,30.01999855041504,0.00027690460205078126,2972.020263671875,19.625646591186523,19.186344146728516,9.170768737792969,2.5069220066070557,1.7540456056594849,0.721302330493927,0.916911244392395,0.8581730127334595,2.4279916286468506,272.1396179199219,19.74011993408203,674.2235107421875,285.5583190917969,2.543012857437134,1.2906550168991089,593.3489379882812,692.1153564453125,45.65244674682617
2025-02-04 15:08:50+01:00,10.0,1867.674072265625,90.1321029663086,6.181626319885254,6.33872127532959,4.889793872833252,3.3047468662261963,3.39113187789917,280.13787975311277,279.145530128479,280.2056697845459,347.47108306884763,338.5127548217773,305.53935089111326,32.83774948120117,31.5789794921875,32.16874694824219,285.7503198623657,275.76237001419065,0.016322154998779297,0.015124031066894531,481.272216796875,480.7228088378906,23.26345443725586,22.231651306152344,315704.1311264038,1241454.9827575684,1212524.3186950684,1216918.8499450684,12.061766624450684,12.077635765075684,693359.3273162842,330444.3120956421,308.19647827148435,260.7999681472778,303.07870903015134,308.43055191040037,6.945000171661377,35.099998474121094,30.01999855041504,0.0002768028767903646,2969.484130859375,19.5373477935791,19.235698699951172,9.148541450500488,2.492711067199707,1.8082776069641113,0.7053080797195435,0.9166964888572693,0.8592610359191895,2.4618773460388184,272.0030517578125,19.844356536865234,673.9077758789062,285.5570373535156,2.541992425918579,1.2905328273773193,593.0706176757812,691.8472290039062,45.800758361816406
2025-02-04 15:08:52+01:00,10.0,1865.3181762695312,90.13462829589844,6.209153413772583,6.368799686431885,4.911566257476807,3.323551654815674,3.410206437110901,280.1628798484802,279.1655301094055,280.22066988945005,347.4760803222656,338.5077537536621,305.5543502807617,32.84274864196777,31.584213256835938,32.163747787475586,285.8053201675415,275.76237001419065,0.016394529342651367,0.01541917896270752,481.2762756347656,480.7132110595703,23.26202392578125,22.187162399291992,315437.10231781006,1245605.3733825684,1219055.0804138184,1219299.2210388184,12.059325218200684,12.055052757263184,694274.8546600342,331481.9097518921,308.2679275512695,260.6648868560791,303.0687088012695,308.43055191040037,6.9375,35.119998931884766,30.0,0.0002781762186686198,3001.43212890625,19.570133209228516,19.39796733856201,9.185272216796875,2.5999410152435303,1.801342487335205,0.713026612997055,0.9218497574329376,0.8650234639644623,2.3691858053207397,271.8459930419922,19.5535945892334,674.0251770019531,285.5429382324219,2.5422452688217163,1.2905248999595642,593.1985168457031,691.9041442871094,
2025-02-04 15:08:54+01:00,10.0,1862.9622802734375,90.13715362548828,6.236680507659912,6.39887809753418,4.933338642120361,3.3423564434051514,3.429280996322632,280.18787994384763,279.185530090332,280.2356699943542,347.48107757568357,338.50275268554685,305.56934967041013,32.847747802734375,31.589447021484375,32.158748626708984,285.86032047271726,275.76237001419065,0.016466903686523437,0.01571432685852051,481.28033447265625,480.70361328125,23.26059341430664,22.14267349243164,315170.0735092163,1249755.7640075684,1225585.8421325684,1221679.5921325684,12.056883811950684,12.032469749450684,695190.3820037842,332519.5074081421,308.33937683105466,260.52980556488035,303.0587085723877,308.43055191040037,6.932499885559082,35.119998931884766,30.0,0.0002781253560384114,3031.244384765625,19.60291862487793,19.56023597717285,9.222002983093262,2.7071709632873535,1.7944073677062988,0.7207451462745667,0.927003026008606,0.8707858920097351,2.276494264602661,271.6889343261719,19.262832641601562,674.142578125,285.5288391113281,2.5424981117248535,1.290516972541809,593.326416015625,691.9610595703125,42.94567108154297
2025-02-04 15:08:56+01:00,10.0,1866.1114501953125,89.92955780029297,6.182759761810303,6.264717102050781,4.834939956665039,3.3080215454101562,3.3518717288970947,280.25787963867185,279.1955298423767,280.2356699943542,347.47108306884763,338.4927505493164,305.55935134887693,32.8177490234375,31.58575439453125,32.13874816894531,285.9003204345703,275.7723700046539,0.01613155174255371,0.01522267246246338,481.2688903808594,480.6928405761719,23.195266723632812,22.15994644165039,313949.3703842163,1243041.8968200684,1220092.6780700684,1223510.6468200684,12.071532249450684,12.032469749450684,694946.2413787842,331176.7339706421,308.25951995849607,260.6012023925781,303.0587085723877,308.4105514526367,6.939999580383301,35.13999938964844,30.01999855041504,0.0002781762186686198,3031.555908203125,19.64139747619629,19.98196792602539,9.211206436157227,2.6105527877807617,1.7193243503570557,0.7250077724456787,0.9124957919120789,0.8508903384208679,2.41408634185791,271.8255310058594,19.462387084960938,673.9589233398438,285.5562438964844,2.541212558746338,1.29058837890625,593.2702026367188,691.7675170898438,43.89316940307617
2025-02-04 15:08:58+01:00,10.0,1868.9783325195312,90.08365631103516,6.186728239059448,6.310848951339722,4.872530698776245,3.3115458488464355,3.376328706741333,280.2828797340393,279.22552981376646,280.2356699943542,347.4660820007324,338.48774948120115,305.55935134887693,32.8227481842041,31.578842163085938,32.13874816894531,285.9053205490112,275.7923699855804,0.016242743492126465,0.015457201957702638,481.2815246582031,480.69822692871094,23.20075035095215,22.240099906921387,317535.1858139038,1246642.9710388184,1217895.4124450684,1221252.3460388184,12.066649436950684,12.036742210388184,693786.5734100342,336181.6167831421,308.1544479370117,260.72184171676633,303.0587085723877,308.40055122375486,6.94249963760376,35.16999816894531,30.0,0.00027761671278211806,3046.6845703125,20.113577842712402,19.790327072143555,9.194579124450684,2.218988597393036,1.674778401851654,0.7310509085655212,0.9326981902122498,0.8569065928459167,2.3828808069229126,271.2314453125,20.029216766357422,674.1165771484375,285.5589141845703,2.5415226221084595,1.2905526757240295,593.3109130859375,691.7308959960938,
2025-02-04 15:09:00+01:00,10.0,1871.84521484375,90.23775482177734,6.190696716308594,6.356980800628662,4.910121440887451,3.315070152282715,3.4007856845855713,280.3078798294067,279.2555297851562,280.2356699943542,347.46108093261716,338.4827484130859,305.55935134887693,32.8277473449707,31.571929931640625,32.13874816894531,285.9103206634521,275.81236996650694,0.01635393524169922,0.015691731452941896,481.2941589355469,480.70361328125,23.206233978271484,22.320253372192383,321121.0012435913,1250244.0452575684,1215698.1468200684,1218994.0452575684,12.061766624450684,12.041014671325684,692626.9054412842,341186.4995956421,308.0493759155273,260.84248104095457,303.0587085723877,308.390550994873,6.944999694824219,35.15999984741211,30.0,0.00027761671278211806,3011.13232421875,20.585758209228516,19.59868621826172,9.17795181274414,1.82742440700531,1.6302324533462524,0.7370940446853638,0.9529005885124207,0.8629228472709656,2.351675271987915,270.6373596191406,20.596046447753906,674.2742309570312,285.56158447265625,2.541832685470581,1.290516972541809,593.3516235351562,691.6942749023438,44.53327178955078
2025-02-04 15:09:02+01:00,10.0,1868.692138671875,90.11294555664062,6.212987899780273,6.339309215545654,4.893319129943848,3.3237788677215576,3.391357421875,280.23787965774534,279.24553003311155,280.2456697463989,347.46108093261716,338.4927505493164,305.53935089111326,32.86774826049805,31.563507080078125,32.158748626708984,285.7403205871582,275.85236992835996,0.01631532669067383,0.015110283851623536,481.31610107421875,480.6968688964844,23.204803466796875,22.312610626220703,312576.0793685913,1258788.9671325684,1221435.4515075684,1221069.2405700684,12.052000999450684,12.087401390075684,690795.8507537842,331787.0855331421,308.21328964233396,260.52980556488035,303.04870834350584,308.390550994873,6.942500114440918,35.13999938964844,30.0,0.0002773623826768663,3047.663330078125,19.779815673828125,20.10991668701172,9.126816749572754,2.4679150581359863,1.6808465719223022,0.7280927300453186,0.9230659008026123,0.8590649962425232,2.283752918243408,270.2413024902344,19.855796813964844,673.9837036132812,285.4707336425781,2.541398763656616,1.290267825126648,593.1773071289062,691.7040405273438,44.498992919921875
2025-02-04 15:09:04+01:00,10.0,1865.484619140625,90.1166877746582,6.191360950469971,6.326168775558472,4.880202770233154,3.3169209957122803,3.381204128265381,280.272879743576,279.24553003311155,280.2606698513031,347.4660820007324,338.48774948120115,305.5493511199951,32.85774803161621,31.574203491210938,32.158748626708984,285.66032018661497,275.8573699235916,0.016281145095825195,0.015037444114685059,481.3020324707031,480.68968200683594,23.204326629638672,22.131747245788574,314636.0158920288,1257263.0882263184,1219238.1858825684,1220764.0647888184,12.027586936950684,12.080687522888184,684387.1593475342,327026.3433456421,308.3578876495361,260.5226658821106,303.04870834350584,308.3855499267578,6.919999599456787,35.15999984741211,30.0,0.0002773623826768663,2944.121337890625,19.48788070678711,19.929168701171875,9.145811557769775,2.7448954582214355,1.6802453398704529,0.7245930433273315,0.9139602780342102,0.8568015992641449,2.3028610944747925,270.555419921875,19.780120849609375,674.0099487304688,285.4701385498047,2.542424201965332,1.2904419898986816,593.1673583984375,691.7236022949219,
2025-02-04 15:09:06+01:00,10.0,1862.277099609375,90.12042999267578,6.169734001159668,6.313028335571289,4.867086410522461,3.310063123703003,3.3710508346557617,280.3078798294067,279.24553003311155,280.27566995620725,347.47108306884763,338.4827484130859,305.55935134887693,32.847747802734375,31.58489990234375,32.158748626708984,285.58031978607175,275.8623699188232,0.016246963500976562,0.014964604377746582,481.2879638671875,480.6824951171875,23.20384979248047,21.950883865356445,316695.9524154663,1255737.2093200684,1217040.9202575684,1220458.8890075684,12.003172874450684,12.073973655700684,677978.4679412842,322265.6011581421,308.50248565673826,260.5155261993408,303.04870834350584,308.38054885864256,6.917500019073486,35.15999984741211,30.0,0.00027695548163519967,3034.09228515625,19.195945739746094,19.74842071533203,9.164806365966797,3.0218758583068848,1.6796441078186035,0.7210933566093445,0.9048546552658081,0.8545382022857666,2.3219692707061768,270.8695373535156,19.704444885253906,674.0361938476562,285.46954345703125,2.543449640274048,1.2906161546707153,593.1574096679688,691.7431640625,43.051822662353516
2025-02-04 15:09:08+01:00,10.0,1860.5218505859375,90.11285400390625,6.172553062438965,6.238105297088623,4.817021369934082,3.319256067276001,3.3493757247924805,280.3078798294067,279.2355298042297,280.28566970825193,347.46108093261716,338.50275268554685,305.56934967041013,32.83774948120117,31.591217041015625,32.13874816894531,285.48032035827634,275.8623699188232,0.016040842056274415,0.014949886322021485,481.25982666015625,480.6704406738281,23.24533462524414,22.214862823486328,312804.9612045288,1261840.7249450684,1218139.5530700684,1206909.0843200684,12.045897483825684,12.052000999450684,689208.9366912842,327880.8355331421,307.893049621582,260.6795133590698,303.04870834350584,308.38054885864256,6.917499542236328,35.15999984741211,30.0,0.0002768028767903646,2957.95947265625,20.609291076660156,20.362218856811523,9.195018768310547,2.0204057693481445,1.6159882545471191,0.723018229007721,0.93363356590271,0.8483539819717407,2.1759748458862305,271.9211120605469,20.872743606567383,674.4212036132812,285.5323181152344,2.542151927947998,1.2905855178833008,593.7240600585938,692.3324584960938,45.632850646972656
2025-02-04 15:09:10+01:00,10.0,1863.4619140625,90.24909210205078,6.202303409576416,6.246485710144043,4.8217692375183105,3.3083300590515137,3.360565662384033,280.3078798294067,279.26553001403806,280.3156699180603,347.48107757568357,338.4827484130859,305.53935089111326,32.847747802734375,31.58905029296875,32.11874771118164,285.55032005310056,275.8623699188232,0.016080413818359375,0.015484561920166015,481.25506591796875,480.7076416015625,23.234844207763672,22.166555404663086,307388.0910873413,1253295.8030700684,1215576.0765075684,1210082.9124450684,12.041014671325684,11.999510765075684,700195.2648162842,320922.8277206421,307.6771987915039,259.84614315032957,303.04870834350584,308.37055053710935,6.917499542236328,35.15999984741211,30.0,0.0002774132453070747,3017.22802734375,20.026052474975586,20.382219314575195,9.241626739501953,2.7759006023406982,1.5650124549865723,0.7284670472145081,0.9146758913993835,0.8514811992645264,2.283752918243408,273.47802734375,21.410015106201172,673.9801635742188,285.5271301269531,2.541372060775757,1.2904623746871948,593.5113525390625,691.7919921875,43.8127326965332
2025-02-04 15:09:12+01:00,10.0,1862.6088256835938,90.22412872314453,6.195620059967041,6.235447883605957,4.81316351890564,3.3085068464279175,3.350824236869812,280.32787981033323,279.26052989959715,280.3156699180603,347.4760803222656,338.4827484130859,305.53935089111326,32.847747802734375,31.58905029296875,32.143747329711914,285.5953201293945,275.8623699188232,0.01604533576965332,0.015473714828491211,481.25244140625,480.7388000488281,23.22244644165039,22.280367851257324,306701.4455795288,1250793.3616638184,1217346.0960388184,1212829.4944763184,12.037352561950684,12.020262718200684,699706.9835662842,325927.7105331421,307.77033653259275,260.1451362609863,303.04370918273924,308.3555511474609,6.900000095367432,35.15999984741211,30.0,0.0002765485636393229,2978.917236328125,20.001602172851562,19.965888023376465,9.257826805114746,2.693507194519043,1.5381197333335876,0.7336989939212799,0.9153843820095062,0.8474949598312378,2.2582556009292603,273.04100036621094,20.92577075958252,674.1144409179688,285.49974060058594,2.542384147644043,1.290390968322754,593.5211486816406,691.8741149902344,
