_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 15:09:14+01:00,10.0,1861.7557373046875,90.19916534423828,6.188936710357666,6.224410057067871,4.804557800292969,3.3086836338043213,3.341082811355591,280.34787979125974,279.2555297851562,280.3156699180603,347.47108306884763,338.4827484130859,305.53935089111326,32.847747802734375,31.58905029296875,32.16874694824219,285.64032020568845,275.8623699188232,0.016010257720947267,0.015462867736816406,481.24981689453125,480.76995849609375,23.21004867553711,22.394180297851562,306014.8000717163,1248290.9202575684,1219116.1155700684,1215576.0765075684,12.033690452575684,12.041014671325684,699218.7023162842,330932.5933456421,307.8634742736816,260.44412937164304,303.03871002197263,308.3405517578125,6.887499809265137,35.15999984741211,29.979999542236328,0.000277006344265408,2964.18896484375,19.97715187072754,19.549556732177734,9.274026870727539,2.6111137866973877,1.511227011680603,0.7389309406280518,0.9160928726196289,0.8435087203979492,2.2327582836151123,272.6039733886719,20.441526412963867,674.2487182617188,285.47235107421875,2.543396234512329,1.290319561958313,593.5309448242188,691.9562377929688,43.50969314575195
2025-02-04 15:09:16+01:00,10.0,1862.65576171875,90.35244750976562,6.135247707366943,6.220853328704834,4.804348468780518,3.277475595474243,3.339486837387085,280.25787963867185,279.2155298233032,280.3556698799133,347.47108306884763,338.4627517700195,305.5193504333496,32.8177490234375,31.59320068359375,32.16874694824219,285.82032051086424,275.9023701190948,0.016061677932739257,0.0156582555770874,481.231689453125,480.78179931640625,23.173809051513672,22.28559684753418,319289.9465560913,1263061.4280700684,1220458.8890075684,1207885.6468200684,12.014159202575684,12.014159202575684,696899.3663787842,337890.6011581421,308.03669967651365,260.6653427124023,303.03871002197263,308.3205513000488,6.869999885559082,35.13999938964844,29.979999542236328,0.0002775149875217014,3018.78564453125,19.718685150146484,20.36431121826172,9.249785423278809,2.803321361541748,1.6572152376174927,0.7347553968429565,0.9113569259643555,0.8438407182693481,2.296494722366333,272.57666015625,20.274934768676758,674.2310791015625,285.41510009765625,2.5432627201080322,1.2900981903076172,593.4551391601562,692.1980590820312,45.38867950439453
2025-02-04 15:09:18+01:00,10.0,1869.58935546875,90.27102661132812,6.1513519287109375,6.246166229248047,4.82291316986084,3.294800281524658,3.3455851078033447,280.2478798866272,279.185530090332,280.34567012786863,347.48107757568357,338.4627517700195,305.4993499755859,32.8277473449707,31.60174560546875,32.13874816894531,285.7503198623657,275.9023701190948,0.016061677932739257,0.0156582555770874,481.231689453125,480.8449401855469,23.173809051513672,22.02290153503418,321121.0012435913,1247192.2874450684,1212890.5296325684,1219604.3968200684,12.037352561950684,12.027586936950684,690917.9210662842,326660.1324081421,307.6347297668457,260.6511711120605,303.03871002197263,308.3205513000488,6.869999885559082,35.13999938964844,30.0,0.0002781253560384114,2962.8095703125,20.166702270507812,19.769899368286133,9.269303321838379,2.3220670223236084,1.6317424774169922,0.7293424010276794,0.9171091914176941,0.8470802903175354,2.30375337600708,273.30047607421875,19.76302719116211,674.2451782226562,285.3630676269531,2.5433695316314697,1.2900450229644775,593.6878051757812,692.1737670898438,45.11507797241211
2025-02-04 15:09:20+01:00,10.0,1869.6141357421875,90.2419204711914,6.15360689163208,6.300049781799316,4.865469932556152,3.2956647872924805,3.3740947246551514,280.25787963867185,279.10553016662595,280.34567012786863,347.5210784912109,338.4827484130859,305.4993499755859,32.83774948120117,31.576324462890625,32.158748626708984,285.7903198242187,275.9023701190948,0.016208681106567382,0.015272476196289063,481.27935791015625,480.81939697265625,23.189544677734375,22.275415420532227,314941.1916732788,1247436.4280700684,1213622.9515075684,1217651.2718200684,12.045897483825684,12.059325218200684,710693.3116912842,330444.3120956421,308.38542022705076,260.33693447113035,303.03871002197263,308.330549621582,6.857500076293945,35.15999984741211,30.0,0.0002782270812988281,2989.329345703125,20.070415496826172,19.97715187072754,9.23255443572998,2.6553211212158203,1.6329700946807861,0.7327116131782532,0.9221929311752319,0.8535026907920837,2.215749979019165,271.893798828125,19.877262115478516,674.0718383789062,285.3599548339844,2.5419657230377197,1.2899442911148071,593.4271240234375,691.8309326171875,44.140419006347656
2025-02-04 15:09:22+01:00,10.0,1868.1724243164062,90.26827239990234,6.14458703994751,6.306605339050293,4.870964527130127,3.292871117591858,3.379701614379883,280.2528797626495,279.10053005218504,280.32566990852354,347.5110801696777,338.48774948120115,305.4993499755859,32.862749099731445,31.576248168945312,32.17374801635742,285.8453201293945,275.89237012863157,0.01622879695892334,0.015464917182922363,481.2822265625,480.79205322265625,23.209810256958008,22.093427658081055,317916.6555404663,1255493.0686950684,1218261.6233825684,1217529.2015075684,12.036742210388184,12.005614280700684,708373.9757537842,333740.2105331421,308.21739807128904,260.340532207489,303.0337099075317,308.330549621582,6.8324995040893555,35.15999984741211,30.0,0.00027761671278211806,3049.5322265625,20.020950317382812,19.957088470458984,9.228972911834717,2.6069092750549316,1.6469081044197083,0.7337148189544678,0.9226692914962769,0.8545288741588593,2.2121280431747437,272.4947052001953,19.803004264831543,673.9804382324219,285.3603973388672,2.5431134700775146,1.2900564074516296,593.4776306152344,692.0736389160156,
2025-02-04 15:09:24+01:00,10.0,1866.730712890625,90.29462432861328,6.1355671882629395,6.3131608963012695,4.876459121704102,3.2900774478912354,3.3853085041046143,280.2478798866272,279.0955299377441,280.30566968917844,347.5010818481445,338.4927505493164,305.4993499755859,32.88774871826172,31.576171875,32.18874740600586,285.9003204345703,275.8823701381683,0.016248912811279298,0.015657358169555664,481.28509521484375,480.76470947265625,23.23007583618164,21.911439895629883,320892.1194076538,1263549.7093200684,1222900.2952575684,1217407.1311950684,12.027586936950684,11.951903343200684,706054.6398162842,337036.1089706421,308.0493759155273,260.34412994384763,303.0287097930908,308.330549621582,6.837499618530273,35.13999938964844,30.0,0.0002773623826768663,3025.949462890625,19.971485137939453,19.93702507019043,9.225391387939453,2.558497428894043,1.6608461141586304,0.7347180247306824,0.9231456518173218,0.8555550575256348,2.2085061073303223,273.0956115722656,19.72874641418457,673.8890380859375,285.36083984375,2.5442612171173096,1.2901685237884521,593.5281372070312,692.3163452148438,44.078369140625
2025-02-04 15:09:26+01:00,10.0,1865.428955078125,90.26124572753906,6.195713996887207,6.271534442901611,4.839892864227295,3.3038554191589355,3.3602728843688965,280.23787965774534,279.11552991867063,280.30566968917844,347.5010818481445,338.4827484130859,305.5193504333496,32.847747802734375,31.59808349609375,32.178749084472656,285.98032035827634,275.9023701190948,0.016134429931640625,0.015657501220703127,481.2626953125,480.8345947265625,23.2696533203125,22.326343536376953,314407.1340560913,1242309.4749450684,1201293.8499450684,1209716.7015075684,12.047118186950684,11.956786155700684,697875.9288787842,326660.1324081421,307.9817756652832,260.86373844146726,303.0287097930908,308.3205513000488,6.842499732971191,35.119998931884766,29.979999542236328,0.0002779218885633681,3018.029052734375,19.727155685424805,19.641807556152344,9.166535377502441,2.592193841934204,1.6826766729354858,0.7229503393173218,0.9081497192382812,0.8523629903793335,2.3177242279052734,273.4916687011719,19.112659454345703,674.065673828125,285.3606262207031,2.5414161682128906,1.2899129390716553,593.4327392578125,691.7657470703125,43.18092346191406
2025-02-04 15:09:28+01:00,10.0,1870.3583984375,90.1578598022461,6.205436706542969,6.349672794342041,4.900888442993164,3.3094592094421387,3.386382579803467,280.29788007736204,279.15552988052366,280.30566968917844,347.511083984375,338.4927505493164,305.4893516540527,32.8177490234375,31.6004638671875,32.16874694824219,285.8803199768066,275.8823701381683,0.01633310317993164,0.015056649208068847,481.2374267578125,480.8421936035156,23.190975189208984,22.037111282348633,317687.7737045288,1259277.2483825684,1215209.8655700684,1215942.2874450684,12.038573265075684,12.049559593200684,679077.1007537842,327514.6245956421,308.05357971191404,260.44412937164304,303.0287097930908,308.330549621582,6.857499599456787,35.06999969482422,30.0,0.00027782016330295137,2957.870849609375,19.747026443481445,19.550825119018555,9.202034950256348,2.521641492843628,1.7562788724899292,0.7233656644821167,0.9183108806610107,0.8585616946220398,2.3971259593963623,271.6889343261719,20.484025955200195,674.2593383789062,285.4170227050781,2.543476104736328,1.2901601791381836,593.44677734375,692.1007080078125,42.615421295166016
2025-02-04 15:09:30+01:00,10.0,1866.6495361328125,90.0496940612793,6.201711416244507,6.322609186172485,4.880885601043701,3.313496232032776,3.3780677318573,280.29788007736204,279.1955298423767,280.3206697940826,347.51608123779295,338.48774948120115,305.4943508148193,32.8227481842041,31.60260009765625,32.15374755859375,285.8103202819824,275.89237012863157,0.016267822265625002,0.01522809076309204,481.1995086669922,480.82676696777344,23.203611373901367,22.1970157623291,315208.22048187256,1259094.1429138184,1218871.9749450684,1216613.6741638184,12.042845726013184,12.031859397888184,687133.7413787842,331359.8394393921,308.01345291137693,260.50124683380125,303.0287097930908,308.33555068969724,6.84999942779541,35.099998474121094,30.010000228881836,0.00027690460205078126,3010.553955078125,19.79056453704834,20.07091999053955,9.254971981048584,2.5532329082489014,1.7265981435775757,0.7262710630893707,0.9159420132637024,0.8556323647499084,2.2951666116714478,271.3679962158203,20.352896690368652,674.1036682128906,285.3887481689453,2.5422557592391968,1.290060579776764,593.4369506835938,691.9136962890625,
2025-02-04 15:09:32+01:00,10.0,1862.940673828125,89.9415283203125,6.197986125946045,6.29554557800293,4.860882759094238,3.317533254623413,3.369752883911133,280.29788007736204,279.2355298042297,280.3356698989868,347.5210784912109,338.4827484130859,305.4993499755859,32.8277473449707,31.604736328125,32.13874816894531,285.7403205871582,275.9023701190948,0.01620254135131836,0.015399532318115234,481.1615905761719,480.81134033203125,23.21624755859375,22.35692024230957,312728.6672592163,1258911.0374450684,1222534.0843200684,1217285.0608825684,12.047118186950684,12.014159202575684,695190.3820037842,335205.0542831421,307.9733261108398,260.55836429595945,303.0287097930908,308.3405517578125,6.852499961853027,35.07999801635742,30.010000228881836,0.0002777184380425347,2956.75830078125,19.834102630615234,20.591014862060547,9.30790901184082,2.584824323654175,1.6969174146652222,0.7291764616966248,0.913573145866394,0.8527030348777771,2.193207263946533,271.04705810546875,20.22176742553711,673.947998046875,285.3604736328125,2.5410354137420654,1.2899609804153442,593.4271240234375,691.7266845703125,45.413848876953125
2025-02-04 15:09:34+01:00,10.0,1868.767333984375,90.21334838867188,6.165215492248535,6.287564754486084,4.857693195343018,3.3089864253997803,3.3746535778045654,280.33788003921507,279.24553003311155,280.3356698989868,347.511083984375,338.50275268554685,305.5193504333496,32.8177490234375,31.604736328125,32.11874771118164,285.7503198623657,275.9023701190948,0.01620254135131836,0.015483085632324218,481.25506591796875,480.8176574707031,23.21624755859375,22.320222854614258,309448.0276107788,1234252.8343200684,1199096.5843200684,1210082.9124450684,12.000731468200684,12.022704124450684,695556.5929412842,322631.8120956421,307.93107452392576,259.8243927001953,303.0087093353271,308.36055221557615,6.839999675750732,35.06999969482422,30.01999855041504,0.00027761671278211806,2988.750732421875,20.531028747558594,19.794157028198242,9.244298934936523,2.3781685829162598,1.7293264865875244,0.7425947189331055,0.9359036087989807,0.8519176840782166,2.268507480621338,271.66162109375,19.65198516845703,674.2025756835938,285.4179992675781,2.541168212890625,1.289892315864563,593.4720458984375,691.7933959960938,46.82971954345703
2025-02-04 15:09:36+01:00,10.0,1865.708740234375,90.20478057861328,6.181623935699463,6.289764404296875,4.858660697937012,3.312675714492798,3.3800604343414307,280.3078798294067,279.2955302238464,280.34567012786863,347.5010818481445,338.50275268554685,305.4893516540527,32.78774642944336,31.579803466796875,32.13874816894531,285.86032047271726,275.9023701190948,0.016172361373901368,0.015483085632324218,481.25506591796875,480.7921142578125,23.13995361328125,22.204181671142578,315246.3674545288,1259399.3186950684,1217285.0608825684,1196166.8968200684,12.034911155700684,12.028807640075684,695190.3820037842,330566.3824081421,307.74514999389646,260.60834255218504,303.0087093353271,308.330549621582,6.829999923706055,35.099998474121094,30.049999237060547,0.00027802361382378473,3026.03857421875,20.42671012878418,20.306489944458008,9.268725395202637,2.254335641860962,1.6162567138671875,0.735829770565033,0.931480348110199,0.8517469763755798,2.371675729751587,272.3171691894531,20.427024841308594,674.2835083007812,285.3628845214844,2.5423202514648438,1.2900006771087646,593.6849975585938,691.9219970703125,45.0136604309082
2025-02-04 15:09:38+01:00,10.0,1869.3070068359375,90.2773208618164,6.169390678405762,6.308287620544434,4.869231700897217,3.3068673610687256,3.380699872970581,280.25787963867185,279.2955302238464,280.34567012786863,347.5010818481445,338.50275268554685,305.4893516540527,32.79774856567383,31.583648681640625,32.11874771118164,285.9303201675415,275.8823701381683,0.016235836029052736,0.015672529220581054,481.22882080078125,480.8095397949219,23.12946319580078,22.104084014892578,317230.0100326538,1257202.0530700684,1223510.6468200684,1216918.8499450684,12.010497093200684,11.998290061950684,683471.6320037842,333007.7886581421,308.19227447509763,260.3798727035522,303.0087093353271,308.330549621582,6.820000171661377,35.06999969482422,30.01999855041504,0.0002781253560384114,2987.1044921875,19.10450553894043,19.801288604736328,9.161876678466797,2.949000358581543,1.6277599334716797,0.7176554799079895,0.9042018055915833,0.8580980896949768,2.289762496948242,271.49774169921875,20.155794143676758,674.1950073242188,285.35821533203125,2.5427017211914062,1.2898870706558228,593.2105102539062,691.9285888671875,42.9172248840332
2025-02-04 15:09:40+01:00,10.0,1869.4249877929688,90.32892227172852,6.166173696517944,6.311537027359009,4.869219779968262,3.304418683052063,3.38200843334198,280.25787963867185,279.2955302238464,280.3406700134277,347.5010818481445,338.50275268554685,305.4893516540527,32.807748794555664,31.576889038085938,32.11874771118164,285.87532033920286,275.87237002849577,0.01624178218841553,0.01545384168624878,481.2486114501953,480.812255859375,23.166894912719727,22.133291244506836,314216.39919281006,1255676.1741638184,1219909.5726013184,1216613.6741638184,12.021483421325684,12.014769554138184,685424.7570037842,329101.5386581421,308.0595630645752,260.27926340103147,303.01870956420896,308.330549621582,6.802500247955322,35.07999801635742,30.049999237060547,0.00027782016330295137,3009.48583984375,19.206902503967285,19.976195335388184,9.053738594055176,2.8845473527908325,1.6658228635787964,0.7173306345939636,0.9028635621070862,0.8578366935253143,2.240843415260315,271.5865173339844,19.970829010009766,674.1915893554688,285.3457794189453,2.5427240133285522,1.2898924946784973,593.3370666503906,691.9618835449219,
2025-02-04 15:09:42+01:00,10.0,1869.54296875,90.38052368164062,6.162956714630127,6.314786434173584,4.869207859039307,3.3019700050354004,3.383316993713379,280.25787963867185,279.2955302238464,280.3356698989868,347.5010818481445,338.50275268554685,305.4893516540527,32.8177490234375,31.57012939453125,32.11874771118164,285.82032051086424,275.8623699188232,0.01624772834777832,0.015235154151916504,481.2684020996094,480.8149719238281,23.204326629638672,22.162498474121094,311202.7883529663,1254150.2952575684,1216308.4983825684,1216308.4983825684,12.032469749450684,12.031249046325684,687377.8820037842,325195.2886581421,307.9268516540527,260.1786540985107,303.0287097930908,308.330549621582,6.802499771118164,35.099998474121094,30.03999900817871,0.0002777693006727431,2988.439208984375,19.30929946899414,20.15110206604004,8.945600509643555,2.820094347000122,1.703885793685913,0.7170057892799377,0.9015253186225891,0.8575752973556519,2.1919243335723877,271.67529296875,19.785863876342773,674.1881713867188,285.3333435058594,2.5427463054656982,1.2898979187011719,593.463623046875,691.9951782226562,42.47511672973633
2025-02-04 15:09:44+01:00,10.0,1866.0821533203125,90.33234405517578,6.181792736053467,6.292241096496582,4.853539943695068,3.313035249710083,3.3722281455993652,280.2778800964355,279.24553003311155,280.30566968917844,347.511083984375,338.5127548217773,305.4893516540527,32.79774856567383,31.570587158203125,32.11874771118164,285.4403203964233,275.85236992835996,0.016174238204956056,0.014460811614990235,481.2736511230469,480.7637023925781,23.2086181640625,22.181814193725586,310745.0246810913,1242553.6155700684,1204345.6077575684,1216186.4280700684,12.071532249450684,11.999510765075684,679565.3820037842,324951.1480331421,308.23850479125974,260.28657283782957,303.0287097930908,308.36055221557615,6.762499809265137,35.099998474121094,30.03999900817871,0.000277311520046658,2932.55224609375,20.01887321472168,19.95582389831543,8.945600509643555,2.5837717056274414,1.6872140169143677,0.7243610620498657,0.9195378422737122,0.8553608655929565,2.3734803199768066,271.4294738769531,19.822982788085938,674.1846923828125,285.4711608886719,2.542719841003418,1.2902816534042358,593.3204345703125,691.990234375,44.81776809692383
2025-02-04 15:09:46+01:00,10.0,1860.0517578125,90.25628662109375,6.160696983337402,6.300868988037109,4.865916728973389,3.299729824066162,3.392057180404663,280.2778800964355,279.2155298233032,280.25566997528074,347.511083984375,338.5127548217773,305.4893516540527,32.78774642944336,31.57208251953125,32.11874771118164,285.1603206634521,275.7723700046539,0.016214237213134766,0.014518469810485839,481.2531433105469,480.8091735839844,23.15378189086914,22.046730041503906,309676.9094467163,1256835.8421325684,1217773.3421325684,1217651.2718200684,12.017821311950684,12.009276390075684,674682.5695037842,323486.3042831421,308.32256546020506,260.2146276473999,303.0287097930908,308.3405517578125,6.752500057220459,35.099998474121094,30.03999900817871,0.0002775149875217014,3002.633544921875,20.193178176879883,20.2943115234375,8.945600509643555,2.6006147861480713,1.742366075515747,0.7386942505836487,0.9307143688201904,0.8530487418174744,2.341008186340332,272.3308410644531,20.193349838256836,673.9615478515625,285.3605651855469,2.543412923812866,1.289909839630127,593.5897827148438,692.1234741210938,46.90263366699219
2025-02-04 15:09:47+01:00,10.0,1860.0517578125,90.25628662109375,6.160696983337402,6.300868988037109,4.865916728973389,3.299729824066162,3.392057180404663,280.2778800964355,279.2155298233032,280.25566997528074,347.511083984375,338.5127548217773,305.4893516540527,32.78774642944336,31.57208251953125,32.11874771118164,285.1603206634521,275.7723700046539,0.016214237213134766,0.014518469810485839,481.2531433105469,480.8091735839844,23.15378189086914,22.046730041503906,309676.9094467163,1256835.8421325684,1217773.3421325684,1217651.2718200684,12.017821311950684,12.009276390075684,674682.5695037842,323486.3042831421,308.32256546020506,260.2146276473999,303.0287097930908,308.3405517578125,6.737499713897705,35.099998474121094,30.01999855041504,0.00027802361382378473,3057.763916015625,20.193178176879883,20.2943115234375,8.945600509643555,2.6006147861480713,1.742366075515747,0.7386942505836487,0.9307143688201904,0.8530487418174744,2.341008186340332,272.3308410644531,20.193349838256836,673.9615478515625,285.3605651855469,2.543412923812866,1.289909839630127,593.5897827148438,692.1234741210938,
