_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 16:41:14+01:00,2.0,1969.7108154296875,105.185791015625,4.401084899902344,4.504678726196289,3.000608444213867,2.2317144870758057,2.284245252609253,279.95787992477415,264.4555305480957,264.7056697845459,363.4310821533203,350.10275115966795,304.85934867858884,31.38775062561035,30.358428955078125,30.5987491607666,274.44031991958616,256.62237014770506,0.010832645416259766,0.010534087181091308,483.184814453125,481.8539123535156,21.587848663330078,19.860389709472656,173339.72454071045,1212768.4593200684,1194091.7015075684,1190551.6624450684,11.772459983825684,11.787108421325684,494140.5773162842,182373.03495407104,307.10605850219724,273.15,303.0287097930908,308.0105499267578,6.367499828338623,34.63999938964844,30.06999969482422,0.000210832027859158,2984.61279296875,21.20868682861328,19.8093204498291,7.031927108764648,1.661224126815796,2.2419321537017822,0.6590579152107239,0.9438208341598511,0.8439323902130127,2.944694757461548,271.04705810546875,-8.444330215454102,699.12060546875,283.57373046875,2.618415355682373,1.2842450141906738,573.1911010742188,726.8461303710938,21.10219955444336
2025-02-04 16:41:16+01:00,2.0,1966.1481323242188,105.1690902709961,4.406170606613159,4.499501466751099,2.9948781728744507,2.23635733127594,2.283722758293152,279.94287981987,264.4555305480957,264.7106698989868,363.43607940673826,350.10275115966795,304.86434879302976,31.38775062561035,30.36627197265625,30.5987491607666,274.48531993627546,256.627370262146,0.010821513175964356,0.01024907350540161,483.1697998046875,481.85447692871094,21.564006805419922,19.809203147888184,176505.9232711792,1203552.1507263184,1192382.7171325684,1190612.6976013184,11.779173851013184,11.794432640075684,502258.2530975342,186584.45477485657,307.13392486572263,273.15,303.0287097930908,308.015550994873,6.362499713897705,34.63999938964844,30.06999969482422,0.00021144241333007812,3003.65673828125,20.61797523498535,19.55320167541504,7.018845558166504,2.0054008960723877,2.25700843334198,0.6503260731697083,0.9186497330665588,0.8441844582557678,2.9533238410949707,272.0098876953125,-8.444330215454102,699.1423950195312,283.589111328125,2.6185961961746216,1.284340739250183,573.2613830566406,726.908447265625,
2025-02-04 16:41:18+01:00,2.0,1962.58544921875,105.15238952636719,4.411256313323975,4.494324207305908,2.989147901535034,2.241000175476074,2.283200263977051,279.9278797149658,264.4555305480957,264.7156700134277,363.4410766601562,350.10275115966795,304.8693489074707,31.38775062561035,30.374114990234375,30.5987491607666,274.53031995296476,256.6323703765869,0.010810380935668945,0.009964059829711915,483.15478515625,481.85504150390625,21.540164947509766,19.75801658630371,179672.12200164795,1194335.8421325684,1190673.7327575684,1190673.7327575684,11.785887718200684,11.801756858825684,510375.9288787842,190795.8745956421,307.161791229248,273.15,303.0287097930908,308.02055206298826,6.359999656677246,34.63999938964844,30.06999969482422,0.000210832027859158,2998.806884765625,20.027263641357422,19.297082901000977,7.005764007568359,2.3495776653289795,2.2720847129821777,0.6415942311286926,0.8934786319732666,0.844436526298523,2.9619529247283936,272.97271728515625,-8.444330215454102,699.1641845703125,283.6044921875,2.61877703666687,1.2844364643096924,573.3316650390625,726.9707641601562,21.03709602355957
2025-02-04 16:41:20+01:00,2.0,1970.832763671875,105.05252075195312,4.428601264953613,4.508233547210693,2.997044563293457,2.2236104011535645,2.289505958557129,279.9178799629211,264.4255298614502,264.72567024230955,363.46108093261716,350.12274780273435,304.8693489074707,31.377750396728516,30.38690185546875,30.5987491607666,274.3903199672699,256.6623710632324,0.010843396186828613,0.009808829307556152,483.13427734375,481.7985534667969,21.520137786865234,20.13096809387207,181579.47063446045,1198974.5140075684,1186157.1311950684,1189086.8186950684,11.801756858825684,11.784667015075684,494506.7882537842,194335.9136581421,307.3411125183105,273.15,303.0287097930908,308.04055252075193,6.349999904632568,34.630001068115234,30.06999969482422,0.000210832027859158,3019.319580078125,19.830286026000977,19.786441802978516,7.057260513305664,2.3181920051574707,2.2346949577331543,0.6353312730789185,0.8878645896911621,0.8480496406555176,2.9907665252685547,271.006103515625,-8.42432975769043,699.3614501953125,283.6029968261719,2.6201906204223633,1.284415364265442,573.2094116210938,727.1449584960938,21.208484649658203
2025-02-04 16:41:22+01:00,2.0,1971.3687133789062,105.17363357543945,4.415374755859375,4.4966371059417725,2.9899991750717163,2.229219079017639,2.2832077741622925,279.86788001060484,264.4305299758911,264.72067012786863,363.47107925415037,350.11274948120115,304.86434879302976,31.392749786376953,30.386428833007812,30.5987491607666,274.36531999111173,256.6573709487915,0.010822958946228027,0.01004091215133667,483.1149597167969,481.83460998535156,21.573543548583984,20.024831771850586,179901.00383758545,1203002.8343200684,1189880.2757263184,1189147.8538513184,11.798705101013184,11.787718772888184,495849.5616912842,189025.86102485657,307.3560565948486,273.15,303.0337099075317,308.04555168151853,6.339999675750732,34.630001068115234,30.06999969482422,0.000210832027859158,2968.772216796875,19.547496795654297,19.69859027862549,7.050588607788086,2.3252981901168823,2.228229284286499,0.6347184479236603,0.8773794174194336,0.8456223011016846,3.000765800476074,270.4734802246094,-8.429329872131348,699.1023864746094,283.63084411621094,2.618594527244568,1.2843128442764282,573.1395874023438,727.000732421875,
2025-02-04 16:41:24+01:00,2.0,1971.9046630859375,105.29474639892578,4.402148246765137,4.485040664672852,2.9829537868499756,2.234827756881714,2.276909589767456,279.81788005828855,264.435530090332,264.7156700134277,363.48107757568357,350.10275115966795,304.85934867858884,31.40774917602539,30.385955810546875,30.5987491607666,274.3403200149536,256.65237083435056,0.01080252170562744,0.010272994995117187,483.09564208984375,481.87066650390625,21.626949310302734,19.9186954498291,178222.53704071045,1207031.1546325684,1193603.4202575684,1189208.8890075684,11.795653343200684,11.790770530700684,497192.3351287842,183715.80839157104,307.3710006713867,273.15,303.03871002197263,308.05055084228513,6.322499752044678,34.630001068115234,30.03999900817871,0.00021093377007378472,3020.9658203125,19.264707565307617,19.61073875427246,7.043916702270508,2.332404375076294,2.2217636108398438,0.6341056227684021,0.8668942451477051,0.8431949615478516,3.0107650756835938,269.94085693359375,-8.434329986572266,698.8433227539062,283.65869140625,2.6169984340667725,1.2842103242874146,573.0697631835938,726.8565063476562,20.919036865234375
2025-02-04 16:41:26+01:00,2.0,1971.8878173828125,105.19401550292969,4.408837795257568,4.4881672859191895,2.988955020904541,2.2314372062683105,2.271588087081909,279.84787979125974,264.4255298614502,264.72567024230955,363.49107971191404,350.10275115966795,304.85934867858884,31.377750396728516,30.37982177734375,30.5987491607666,274.46032001972196,256.6623710632324,0.010808724403381348,0.01053388786315918,483.15191650390625,481.77301025390625,21.575450897216797,19.70261001586914,181426.88274383545,1227905.1780700684,1190429.5921325684,1193359.2796325684,11.785887718200684,11.766356468200684,502685.4991912842,194457.9839706421,307.0931800842285,273.15,303.04870834350584,308.05055084228513,6.324999809265137,34.63999938964844,30.06999969482422,0.00021144241333007812,3008.1064453125,20.38206672668457,19.80835723876953,7.012104034423828,1.9664411544799805,2.2648568153381348,0.6537521481513977,0.9085940718650818,0.8390381932258606,3.089832067489624,272.6449279785156,-8.434329986572266,699.2201538085938,283.6592712402344,2.6192421913146973,1.2845796346664429,573.1978149414062,727.1195068359375,20.780351638793945
2025-02-04 16:41:28+01:00,2.0,1970.42431640625,105.047607421875,4.405331134796143,4.5019354820251465,2.9952046871185303,2.22021484375,2.2812697887420654,279.8778800010681,264.4555305480957,264.7056697845459,363.48107757568357,350.10275115966795,304.88934936523435,31.38775062561035,30.38238525390625,30.5987491607666,274.250319981575,256.65237083435056,0.010835917472839355,0.00980142879486084,483.124267578125,481.7520751953125,21.6217041015625,19.760202407836914,182418.692111969,1220825.0999450684,1197509.6702575684,1185790.9202575684,11.794432640075684,11.767577171325684,505248.9757537842,189941.3824081421,307.54554214477537,273.15,303.0587085723877,308.04055252075193,6.3299994468688965,34.64999771118164,30.06999969482422,0.00021123894585503472,2939.40478515625,19.80835723876953,19.86223030090332,7.076060771942139,2.456254720687866,2.2262420654296875,0.6402196288108826,0.8956912159919739,0.8445080518722534,3.09261417388916,269.8998718261719,-8.42432975769043,699.1221313476562,283.657958984375,2.6181998252868652,1.284532904624939,573.2033081054688,726.8944091796875,20.83786392211914
2025-02-04 16:41:30+01:00,2.0,1968.461181640625,105.1611442565918,4.405097007751465,4.504809379577637,2.9980369806289673,2.223849296569824,2.2821778059005737,279.86788001060484,264.4705304145813,264.7056697845459,363.48107757568357,350.11274948120115,304.88934936523435,31.38775062561035,30.391494750976562,30.603748321533203,274.2753200173378,256.65237083435056,0.010845740318298339,0.009813961505889892,483.1068572998047,481.74920654296875,21.630048751831055,19.832218170166016,182571.280002594,1217895.4124450684,1196411.0374450684,1182250.8811950684,11.791991233825684,11.776122093200684,499938.9171600342,189453.1011581421,307.5115665435791,273.15,303.0587085723877,308.05055084228513,6.332499980926514,34.66999816894531,30.06999969482422,0.00021011993408203124,2970.01806640625,19.93488311767578,19.56346893310547,7.043935060501099,2.330837368965149,2.2448567152023315,0.6442119181156158,0.8979633152484894,0.8436104655265808,3.0546202659606934,271.4089813232422,-8.429329872131348,699.0395812988281,283.6866149902344,2.6177748441696167,1.284611701965332,573.3005981445312,726.8944091796875,
2025-02-04 16:41:32+01:00,2.0,1966.498046875,105.2746810913086,4.404862880706787,4.507683277130127,3.0008692741394043,2.2274837493896484,2.283085823059082,279.8578800201416,264.4855302810669,264.7056697845459,363.48107757568357,350.12274780273435,304.88934936523435,31.38775062561035,30.400604248046875,30.608747482299805,274.30032005310056,256.65237083435056,0.010855563163757324,0.009826494216918944,483.0894470214844,481.746337890625,21.63839340209961,19.904233932495117,182723.867893219,1214965.7249450684,1195312.4046325684,1178710.8421325684,11.789549827575684,11.784667015075684,494628.8585662842,188964.8199081421,307.4775909423828,273.15,303.0587085723877,308.06054916381834,6.339999675750732,34.66999816894531,30.03999900817871,0.00021093377007378472,2948.9267578125,20.06140899658203,19.264707565307617,7.011809349060059,2.2054200172424316,2.2634713649749756,0.6482042074203491,0.9002354145050049,0.8427128791809082,3.0166263580322266,272.9180908203125,-8.434329986572266,698.95703125,283.71527099609375,2.617349863052368,1.284690499305725,573.3978881835938,726.8944091796875,21.022075653076172
2025-02-04 16:41:34+01:00,2.0,1971.8868408203125,105.24678802490234,4.424580097198486,4.498408794403076,2.9916515350341797,2.251497268676758,2.2890658378601074,279.84787979125974,264.4855302810669,264.75566997528074,363.51107635498045,350.15275421142576,304.8993495941162,31.377750396728516,30.389892578125,30.628747940063477,274.37031998634336,256.65237083435056,0.01082929515838623,0.010323686599731445,483.1094665527344,481.7615966796875,21.558761596679688,19.9611873626709,184707.510471344,1213622.9515075684,1191528.2249450684,1181396.3890075684,11.790770530700684,11.795653343200684,511474.5616912842,199340.7964706421,307.4775909423828,273.15,303.0587085723877,308.11055221557615,6.345000267028809,34.66999816894531,30.06999969482422,0.00021047598944769967,2970.908203125,19.512836456298828,20.335254669189453,7.052520275115967,2.4377217292785645,2.2748570442199707,0.636771023273468,0.8786328434944153,0.8472888469696045,3.082613945007324,270.6373596191406,-8.394330024719238,699.034912109375,283.71380615234375,2.617478609085083,1.2847144603729248,573.26171875,726.8251342773438,20.62220573425293
2025-02-04 16:41:36+01:00,2.0,1972.8963012695312,105.22856521606445,4.418984651565552,4.5047447681427,2.9945201873779297,2.244129180908203,2.2876689434051514,279.84787979125974,264.4855302810669,264.74067010879514,363.51107635498045,350.13775100708006,304.909349822998,31.372750282287598,30.391357421875,30.60874843597412,274.2803200125694,256.65237083435056,0.01084408950805664,0.00994144344329834,483.09849548339844,481.7464904785156,21.56686782836914,19.909944534301758,184745.65744400024,1208007.7171325684,1188781.6429138184,1186523.3421325684,11.796263694763184,11.788939476013184,503967.2374725342,195068.3355331421,307.37306060791013,273.15,303.05370845794675,308.1055511474609,6.345000267028809,34.689998626708984,30.049999237060547,0.0002099164835611979,2988.35009765625,19.307703018188477,20.224379539489746,7.089953184127808,2.4966505765914917,2.2956912517547607,0.6320034563541412,0.8730201423168182,0.8475251197814941,3.030910015106201,272.2079162597656,-8.399329662322998,699.0123901367188,283.77001953125,2.6174057722091675,1.2849083542823792,573.2586669921875,726.8121948242188,
2025-02-04 16:41:38+01:00,2.0,1973.90576171875,105.21034240722656,4.413389205932617,4.511080741882324,2.9973888397216797,2.2367610931396484,2.2862720489501953,279.84787979125974,264.4855302810669,264.72567024230955,363.51107635498045,350.12274780273435,304.91935005187986,31.36775016784668,30.392822265625,30.588748931884766,274.19032003879545,256.65237083435056,0.01085888385772705,0.009559200286865235,483.0875244140625,481.73138427734375,21.574974060058594,19.858701705932617,184783.8044166565,1202392.4827575684,1186035.0608825684,1191650.2952575684,11.801756858825684,11.782225608825684,496459.9132537842,190795.8745956421,307.2685302734375,273.15,303.04870834350584,308.1005500793457,6.349999904632568,34.689998626708984,30.049999237060547,0.0002100182088216146,3011.666015625,19.102569580078125,20.11350440979004,7.127386093139648,2.555579423904419,2.316525459289551,0.6272358894348145,0.8674074411392212,0.8477613925933838,2.979206085205078,273.7784729003906,-8.404329299926758,698.9898681640625,283.82623291015625,2.617332935333252,1.2851022481918335,573.255615234375,726.7992553710938,20.579660415649414
2025-02-04 16:41:40+01:00,2.0,1970.3375244140625,104.9231185913086,4.3971357345581055,4.4834465980529785,2.982785940170288,2.2424440383911133,2.264798402786255,279.8578800201416,264.4855302810669,264.7456707000732,363.5010818481445,350.12274780273435,304.91935005187986,31.38775062561035,30.392822265625,30.5987491607666,274.1803200483322,256.7023700714111,0.01079764461517334,0.009834173202514649,483.11663818359375,481.7093811035156,21.605491638183594,19.99298095703125,181732.05852508545,1213500.8811950684,1193603.4202575684,1199706.9358825684,11.815184593200684,11.762694358825684,500366.1632537842,193847.6324081421,307.46060409545896,273.15,303.0887092590332,308.1005500793457,6.349999904632568,34.70000076293945,30.03999900817871,0.00021027252197265624,3020.12060546875,19.793596267700195,19.783597946166992,7.209724426269531,2.3678481578826904,2.3006973266601562,0.6598715782165527,0.9260701537132263,0.8417361378669739,3.0696983337402344,271.456787109375,-8.404329299926758,699.0224609375,283.7979736328125,2.6171441078186035,1.2849894762039185,573.2513427734375,726.847412109375,20.892818450927734
2025-02-04 16:41:42+01:00,2.0,1973.419677734375,105.09401321411133,4.396455526351929,4.486860752105713,2.9842177629470825,2.24014949798584,2.2753812074661255,279.88787999153135,264.5055302619934,264.7456707000732,363.5010818481445,350.11274948120115,304.91935005187986,31.38775062561035,30.3878173828125,30.5987491607666,274.28532000780103,256.6923698425293,0.010807506084442139,0.010175804138183593,483.1307067871094,481.7252502441406,21.588563919067383,20.040547370910645,177993.65520477295,1219848.5374450684,1198913.4788513184,1198669.3382263184,11.798705101013184,11.783446311950684,505187.9405975342,192321.7535018921,307.49033203125,273.15,303.08370914459226,308.1055511474609,6.332499980926514,34.689998626708984,30.010000228881836,0.0002102216593424479,2966.72509765625,19.484932899475098,19.436634063720703,7.155792236328125,2.5330970287323,2.302155017852783,0.6478659510612488,0.8960249423980713,0.8437993228435516,3.065392255783081,271.09486389160156,-8.39432954788208,698.9697875976562,283.76995849609375,2.6166564226150513,1.2849010229110718,573.2422180175781,726.7692260742188,
2025-02-04 16:41:44+01:00,2.0,1976.5018310546875,105.26490783691406,4.395775318145752,4.490274906158447,2.985649585723877,2.2378549575805664,2.285964012145996,279.9178799629211,264.5255302429199,264.7456707000732,363.5010818481445,350.10275115966795,304.91935005187986,31.38775062561035,30.3828125,30.5987491607666,274.3903199672699,256.68236961364744,0.010817367553710938,0.010517435073852539,483.144775390625,481.7411193847656,21.571636199951172,20.08811378479004,174255.25188446045,1226196.1936950684,1204223.5374450684,1197631.7405700684,11.782225608825684,11.804198265075684,510009.7179412842,190795.8745956421,307.520059967041,273.15,303.07870903015134,308.11055221557615,6.329999923706055,34.689998626708984,30.0,0.0002100690714518229,2938.7373046875,19.17626953125,19.089670181274414,7.101860046386719,2.698345899581909,2.30361270904541,0.6358603239059448,0.8659797310829163,0.8458625078201294,3.0610861778259277,270.7329406738281,-8.384329795837402,698.9171142578125,283.741943359375,2.616168737411499,1.284812569618225,573.2330932617188,726.6910400390625,20.904726028442383
2025-02-04 16:41:46+01:00,2.0,1969.6595458984375,105.32577514648438,4.4008355140686035,4.484504699707031,2.983600378036499,2.226313591003418,2.2686405181884766,279.95787992477415,264.5555299758911,264.7756704330444,363.51107635498045,350.15275421142576,304.94934883117674,31.40774917602539,30.373077392578125,30.608747482299805,274.3603199958801,256.71237030029295,0.010800579071044921,0.009794919013977051,483.11566162109375,481.66339111328125,21.47531509399414,19.84267234802246,181198.00090789795,1205444.2405700684,1203369.0452575684,1193115.1390075684,11.817625999450684,11.796874046325684,494018.5070037842,190307.5933456421,307.24718322753904,273.15,303.0887092590332,308.11055221557615,6.315000057220459,34.72999954223633,30.0,0.00020889919704861112,2988.5283203125,19.660737991333008,20.3218994140625,6.960173606872559,2.487253427505493,2.286391258239746,0.6418243050575256,0.880704939365387,0.8387489318847656,3.1156468391418457,274.43402099609375,-8.374329566955566,698.9196166992188,283.79840087890625,2.6165273189544678,1.2850151062011719,573.2744750976562,726.8114013671875,21.222963333129883
2025-02-04 16:41:48+01:00,2.0,1979.7484130859375,105.21409606933594,4.395496368408203,4.493045330047607,2.9831840991973877,2.2322871685028076,2.2771522998809814,280.0278800964355,264.645530128479,264.7656702041626,363.5310806274414,350.1627487182617,304.9393486022949,31.38775062561035,30.389801025390625,30.588748931884766,274.1603199481964,256.7323707580566,0.010800579071044921,0.009794919013977051,483.11566162109375,481.76275634765625,21.47531509399414,19.891948699951172,178375.12493133545,1224609.2796325684,1205078.0296325684,1198486.2327575684,11.829833030700684,11.774901390075684,501953.0773162842,193237.2808456421,307.66870346069334,273.15,303.07870903015134,308.1005500793457,6.304999828338623,34.71999740600586,29.94999885559082,0.0002093569776746962,2989.68505859375,19.314708709716797,19.813596725463867,7.029202461242676,2.4900317192077637,2.310828924179077,0.64365154504776,0.8824637532234192,0.8419002294540405,3.12994647026062,269.92718505859375,-8.374329566955566,699.041015625,283.82513427734375,2.6170754432678223,1.2850629091262817,573.1300659179688,726.8418579101562,20.790328979492188
2025-02-04 16:41:50+01:00,2.0,1975.2587890625,105.27318572998047,4.403713226318359,4.492772340774536,2.986506700515747,2.236494302749634,2.2793864011764526,280.04788007736204,264.6705302238464,264.7756704330444,363.5360816955566,350.1627487182617,304.9443487167358,31.40275001525879,30.38751220703125,30.588748931884766,274.250319981575,256.73737087249754,0.010810782432556152,0.009854705333709718,483.1154327392578,481.6830291748047,21.509647369384766,19.847187995910645,177955.5082321167,1224609.2796325684,1197631.7405700684,1193176.1741638184,11.824339866638184,11.784667015075684,507018.9952850342,192260.7183456421,307.60712280273435,273.15,303.0687088012695,308.1105503082275,6.297500133514404,34.71999740600586,29.90999984741211,0.0002095095655653212,3006.14892578125,19.47551155090332,20.144559860229492,7.005717039108276,2.4431434869766235,2.292221426963806,0.6422342956066132,0.8829319775104523,0.8428279161453247,3.1184948682785034,271.3611755371094,-8.354329586029053,699.0160827636719,283.8254089355469,2.618381381034851,1.2851917147636414,573.427490234375,726.9808959960938,
2025-02-04 16:41:52+01:00,2.0,1970.7691650390625,105.332275390625,4.411930084228516,4.492499351501465,2.9898293018341064,2.24070143699646,2.281620502471924,280.06788005828855,264.69553031921384,264.78567066192625,363.54108276367185,350.1627487182617,304.94934883117674,31.417749404907227,30.385223388671875,30.588748931884766,274.3403200149536,256.74237098693845,0.010820985794067383,0.009914491653442383,483.1152038574219,481.6033020019531,21.54397964477539,19.802427291870117,177535.89153289795,1224609.2796325684,1190185.4515075684,1187866.1155700684,11.818846702575684,11.794432640075684,512084.9132537842,191284.1558456421,307.54554214477537,273.15,303.0587085723877,308.12055053710935,6.274999618530273,34.73999786376953,29.899999618530273,0.00020981475830078125,2938.559326171875,19.636314392089844,20.475522994995117,6.982231616973877,2.3962552547454834,2.273613929748535,0.6408170461654663,0.8834002017974854,0.8437556028366089,3.1070432662963867,272.795166015625,-8.334329605102539,698.9911499023438,283.82568359375,2.61968731880188,1.285320520401001,573.7249145507812,727.1199340820312,20.875816345214844
2025-02-04 16:41:54+01:00,2.0,1973.77392578125,105.64314270019531,4.448808670043945,4.478201389312744,2.9822065830230713,2.2503767013549805,2.265244960784912,280.09787979125974,264.78553047180174,264.8256706237793,363.5310806274414,350.17275085449216,304.95934906005857,31.40774917602539,30.38250732421875,30.638748168945312,274.3203200340271,256.78236999511716,0.01078416633605957,0.010554720878601074,483.1485595703125,481.65863037109375,21.561622619628906,20.07965660095215,176391.48235321045,1225341.7015075684,1200683.4983825684,1208740.1390075684,11.801756858825684,11.801756858825684,508056.5929412842,187011.70682907104,307.12322463989256,273.15,303.0587085723877,308.11055221557615,6.2724995613098145,34.7599983215332,29.889999389648438,0.0002100690714518229,3008.46240234375,20.33637809753418,19.87171745300293,7.10676908493042,2.2025184631347656,2.338148593902588,0.6493584513664246,0.9019383192062378,0.8372573256492615,3.0784378051757812,269.25799560546875,-8.314330101013184,699.3987426757812,283.8274230957031,2.6200413703918457,1.285143494606018,573.5322875976562,727.1935424804688,20.86089324951172
2025-02-04 16:41:56+01:00,2.0,1974.8560791015625,105.54533767700195,4.43027400970459,4.48405647277832,2.9852572679519653,2.24850594997406,2.2758443355560303,280.107879781723,264.82053031921384,264.83067026138303,363.5360816955566,350.17275085449216,304.9643491744995,31.392749786376953,30.385269165039062,30.618748664855957,274.5053199768066,256.80237045288084,0.01079741144180298,0.010498016357421876,483.1371154785156,481.6690216064453,21.531105041503906,20.08381938934326,177574.0385055542,1224670.3147888184,1197692.7757263184,1205871.4866638184,11.810912132263184,11.809691429138184,511108.3507537842,188476.54461860657,307.1039108276367,273.15,303.0737089157104,308.11055221557615,6.275000095367432,34.75,29.899999618530273,0.00020981475830078125,2974.37841796875,20.125934600830078,19.89455795288086,7.147136688232422,2.223909616470337,2.3316404819488525,0.6456989049911499,0.8950560092926025,0.8414424359798431,3.082740306854248,271.21095275878906,-8.314330101013184,699.1851806640625,283.8406677246094,2.6182162761688232,1.285163700580597,573.5408020019531,726.9728698730469,
2025-02-04 16:41:58+01:00,2.0,1975.938232421875,105.4475326538086,4.411739349365234,4.4899115562438965,2.9883079528808594,2.2466351985931396,2.2864437103271484,280.11787977218626,264.85553016662595,264.8356698989868,363.54108276367185,350.17275085449216,304.9693492889404,31.377750396728516,30.388031005859375,30.5987491607666,274.69031991958616,256.8223709106445,0.010810656547546387,0.010441311836242676,483.12567138671875,481.6794128417969,21.500587463378906,20.087982177734375,178756.59465789795,1223998.9280700684,1194702.0530700684,1203002.8343200684,11.820067405700684,11.817625999450684,514160.1085662842,189941.3824081421,307.08459701538084,273.15,303.0887092590332,308.11055221557615,6.292500019073486,34.75,29.899999618530273,0.0002096621534559462,3007.12744140625,19.915491104125977,19.91739845275879,7.187504291534424,2.245300769805908,2.325132369995117,0.6420393586158752,0.8881736993789673,0.8456275463104248,3.087042808532715,273.1639099121094,-8.314330101013184,698.9716186523438,283.8539123535156,2.616391181945801,1.2851839065551758,573.54931640625,726.752197265625,21.179122924804688
2025-02-04 16:42:00+01:00,2.0,1973.2880859375,105.44685363769531,4.4162187576293945,4.483164310455322,2.981151580810547,2.2276816368103027,2.2763261795043945,280.11787977218626,264.88552989959715,264.8656705856323,363.5510772705078,350.17275085449216,304.94934883117674,31.377750396728516,30.395660400390625,30.608747482299805,274.500319981575,256.87237014770506,0.010791240692138672,0.010282368659973144,483.1090087890625,481.66217041015625,21.548748016357422,19.93589973449707,175704.83684539795,1207885.6468200684,1190185.4515075684,1198974.5140075684,11.818846702575684,11.804198265075684,495605.4210662842,188110.3277206421,307.723917388916,273.15,303.0887092590332,308.11055221557615,6.289999961853027,34.7599983215332,29.8799991607666,0.00020945870293511285,2951.774658203125,19.113344192504883,19.44549560546875,7.103806018829346,2.610407829284668,2.3882384300231934,0.6276326775550842,0.8583086729049683,0.8378753066062927,3.125645160675049,271.7572326660156,-8.274330139160156,699.1577758789062,283.8543395996094,2.6171183586120605,1.2851985692977905,573.508056640625,726.9778442382812,21.295738220214844
2025-02-04 16:42:02+01:00,2.0,1976.7090454101562,105.46207427978516,4.418987035751343,4.501312255859375,2.995301604270935,2.234402894973755,2.275809168815613,280.09787979125974,264.86552991867063,264.875670337677,363.556078338623,350.1777519226074,304.95434894561765,31.377750396728516,30.392669677734375,30.603748321533203,274.44531997442243,256.87237014770506,0.010793412685394287,0.010046759128570556,483.1018524169922,481.6398162841797,21.58808708190918,19.825987815856934,179328.79328727722,1213073.6351013184,1192321.6819763184,1194579.9827575684,11.821898460388184,11.813353538513184,507568.3116912842,192016.5777206421,307.34631576538084,273.15,303.0737089157104,308.1305507659912,6.297499656677246,34.7599983215332,29.899999618530273,0.00020945870293511285,3030.9775390625,19.78929901123047,20.049606323242188,7.050858974456787,2.2052865028381348,2.3631393909454346,0.6333820521831512,0.8640753924846649,0.8440405130386353,3.0574257373809814,272.4332580566406,-8.274330139160156,699.302734375,283.8418273925781,2.6182477474212646,1.285244882106781,573.5827331542969,727.1014404296875,
2025-02-04 16:42:04+01:00,2.0,1980.1300048828125,105.477294921875,4.421755313873291,4.519460201263428,3.0094516277313232,2.241124153137207,2.275292158126831,280.07787981033323,264.8455299377441,264.88567008972166,363.56107940673826,350.18275299072263,304.95934906005857,31.377750396728516,30.389678955078125,30.5987491607666,274.3903199672699,256.87237014770506,0.010795584678649902,0.00981114959716797,483.0946960449219,481.6174621582031,21.627426147460938,19.716075897216797,182952.7497291565,1218261.6233825684,1194457.9124450684,1190185.4515075684,11.824950218200684,11.822508811950684,519531.2023162842,195922.8277206421,306.9687141418457,273.15,303.0587085723877,308.1505493164062,6.304999828338623,34.779998779296875,29.899999618530273,0.00020961129082573785,2984.74609375,20.465253829956055,20.653717041015625,6.9979119300842285,1.8001651763916016,2.338040351867676,0.6391314268112183,0.8698421120643616,0.8502057194709778,2.989206314086914,273.1092834472656,-8.274330139160156,699.4476928710938,283.8293151855469,2.6193771362304688,1.2852911949157715,573.6574096679688,727.2250366210938,21.2071590423584
2025-02-04 16:42:06+01:00,2.0,1978.956787109375,105.37208557128906,4.444653511047363,4.516505718231201,3.0074357986450195,2.2543020248413086,2.2907447814941406,280.0278800964355,264.79553070068357,264.88567008972166,363.5510772705078,350.20274963378904,304.94934883117674,31.36775016784668,30.388336181640625,30.608747482299805,274.5203199625015,256.8923706054687,0.010874062538146973,0.010001970291137694,483.1199645996094,481.6517028808594,21.558284759521484,19.784238815307617,179366.94622039795,1215698.1468200684,1195312.4046325684,1183959.8655700684,11.817625999450684,11.812743186950684,483886.6710662842,175537.09745407104,306.9215034484863,273.15,303.04870834350584,308.12055053710935,6.31749963760376,34.790000915527344,29.90999984741211,0.00020961129082573785,3017.7177734375,19.842533111572266,20.616682052612305,7.086716651916504,2.323686122894287,2.2806968688964844,0.6450918316841125,0.896318256855011,0.8463042974472046,3.040933847427368,270.2276306152344,-8.214329719543457,699.1398315429688,283.8261413574219,2.617324113845825,1.2851645946502686,573.4996948242188,726.9426879882812,20.920589447021484
2025-02-04 16:42:08+01:00,2.0,1977.1956787109375,105.376220703125,4.458339691162109,4.477873086929321,2.9818453788757324,2.261204719543457,2.271112084388733,280.03287997245786,264.7605303764343,264.9106701850891,363.5460800170898,350.20274963378904,304.95434894561765,31.392749786376953,30.385894775390625,30.598748207092285,274.46531995534895,256.90736999511716,0.010871516227722169,0.010172380924224853,483.09779357910156,481.6724090576172,21.550416946411133,19.793333053588867,178718.4476852417,1208923.2444763184,1189880.2757263184,1183898.8304138184,11.821288108825684,11.806029319763184,493530.2257537842,182128.88836860657,307.0202182769775,273.15,303.0387090682983,308.11555137634275,6.327499866485596,34.779998779296875,29.90999984741211,0.00020930611504448786,3003.34521484375,20.051971435546875,20.071882247924805,7.049384593963623,2.197397470474243,2.2943692207336426,0.644413560628891,0.8914369344711304,0.8394375741481781,3.0323151350021362,272.1464538574219,-8.219329833984375,699.1768188476562,283.8393249511719,2.6178001165390015,1.2851495146751404,573.4388122558594,727.0313110351562,
2025-02-04 16:42:10+01:00,2.0,1975.4345703125,105.38035583496094,4.4720258712768555,4.439240455627441,2.9562549591064453,2.2681074142456055,2.251479387283325,280.0378798484802,264.72553005218504,264.9356702804565,363.54108276367185,350.20274963378904,304.95934906005857,31.417749404907227,30.383453369140625,30.588748931884766,274.4103199481964,256.9223693847656,0.010868969917297364,0.010342791557312011,483.07562255859375,481.693115234375,21.54254913330078,19.802427291870117,178069.94915008545,1202148.3421325684,1184448.1468200684,1183837.7952575684,11.824950218200684,11.799315452575684,503173.7804412842,188720.6792831421,307.1189331054687,273.15,303.0287097930908,308.11055221557615,6.337499618530273,34.790000915527344,29.92999839782715,0.00020930611504448786,3010.5537109375,20.261409759521484,19.527082443237305,7.012052536010742,2.071108818054199,2.308041572570801,0.6437352895736694,0.8865556120872498,0.8325708508491516,3.0236964225769043,274.0652770996094,-8.224329948425293,699.2138061523438,283.8525085449219,2.6182761192321777,1.2851344347000122,573.3779296875,727.1199340820312,21.042551040649414
2025-02-04 16:42:12+01:00,2.0,1969.1292724609375,105.23194122314453,4.485227584838867,4.439304828643799,2.955829620361328,2.2686238288879395,2.245396375656128,280.06788005828855,264.685530090332,264.9356702804565,363.5510772705078,350.20274963378904,304.94934883117674,31.377750396728516,30.391937255859375,30.588748931884766,274.2203200101852,256.93236961364744,0.010682844161987304,0.010342791557312011,483.07562255859375,481.701416015625,21.64316177368164,19.967676162719727,185623.037815094,1217162.9905700684,1194702.0530700684,1194213.7718200684,11.782225608825684,11.791991233825684,499145.4601287842,191650.3667831421,307.4008850097656,273.15,302.9987091064453,308.1505493164062,6.335000038146973,34.790000915527344,29.979999542236328,0.00020915351019965277,3064.48291015625,20.025489807128906,19.88616371154785,7.057188987731934,2.5596277713775635,2.2648568153381348,0.6426056027412415,0.8800270557403564,0.8291921019554138,3.122739553451538,272.9044189453125,-8.184329986572266,699.3513793945312,283.79681396484375,2.6175553798675537,1.2850059270858765,573.5118408203125,727.0001831054688,21.220413208007812
2025-02-04 16:42:14+01:00,2.0,1963.6873779296875,105.51800537109375,4.486322402954102,4.488157749176025,2.9892354011535645,2.2530078887939453,2.2756102085113525,280.0278800964355,264.6755298614502,264.9356702804565,363.5510772705078,350.2127517700195,304.909349822998,31.38775062561035,30.386749267578125,30.588748931884766,273.8603199958801,256.9723705291748,0.010800634384155273,0.010022066116333007,483.0994567871094,481.7236022949219,21.564960479736328,19.813796997070312,181579.47063446045,1213989.1624450684,1200927.6390075684,1201171.7796325684,11.800536155700684,11.795653343200684,497314.4054412842,194091.7730331421,307.31122436523435,273.15,302.98870887756345,308.1005500793457,6.339999675750732,34.79999923706055,29.979999542236328,0.00020905178493923611,2997.115966796875,20.12615966796875,20.747285842895508,7.070759296417236,2.285299777984619,2.3710453510284424,0.643186628818512,0.891897976398468,0.8435214161872864,3.0321431159973145,269.58575439453125,-8.214329719543457,699.2884521484375,283.74267578125,2.6198480129241943,1.2847931385040283,573.7613525390625,727.1060791015625,21.058155059814453
2025-02-04 16:42:16+01:00,2.0,1964.5426635742188,105.45277786254883,4.486299514770508,4.501393795013428,2.998600482940674,2.2702895402908325,2.28739595413208,280.0278800964355,264.6905302047729,264.96067037582395,363.5510772705078,350.2227500915527,304.909349822998,31.39774990081787,30.379409790039062,30.588748931884766,273.9103199779987,256.96237030029295,0.010830391883850097,0.010054053306579588,483.11305236816406,481.7461395263672,21.565914154052734,19.847923278808594,178832.88860321045,1208923.2444763184,1194824.1233825684,1194152.7366638184,11.788939476013184,11.788329124450684,500366.1632537842,191284.1558456421,307.28347244262693,273.15,302.98370876312254,308.1105503082275,6.337499618530273,34.790000915527344,29.959999084472656,0.0002098656209309896,2956.802734375,20.317367553710938,20.37856960296631,7.0714027881622314,2.2453598976135254,2.317258358001709,0.640781968832016,0.8894860744476318,0.8465979695320129,3.026454210281372,270.9651184082031,-8.194329738616943,699.3548889160156,283.7289733886719,2.6196372509002686,1.28477942943573,573.7550964355469,727.0442199707031,
2025-02-04 16:42:18+01:00,2.0,1965.39794921875,105.3875503540039,4.486276626586914,4.51462984085083,3.007965564727783,2.2875711917877197,2.2991816997528076,280.0278800964355,264.7055305480957,264.9856704711914,363.5510772705078,350.2327484130859,304.909349822998,31.40774917602539,30.3720703125,30.588748931884766,273.9603199601173,256.9523700714111,0.010860149383544921,0.010086040496826171,483.12664794921875,481.7686767578125,21.56686782836914,19.882049560546875,176086.30657196045,1203857.3265075684,1188720.6077575684,1187133.6936950684,11.777342796325684,11.781004905700684,503417.9210662842,188476.5386581421,307.2557205200195,273.15,302.9787086486816,308.12055053710935,6.339999675750732,34.779998779296875,29.979999542236328,0.00020884833441840278,2989.72998046875,20.508575439453125,20.00985336303711,7.072046279907227,2.2054200172424316,2.2634713649749756,0.63837730884552,0.8870741724967957,0.8496745228767395,3.0207653045654297,272.344482421875,-8.17432975769043,699.4213256835938,283.71527099609375,2.6194264888763428,1.2847657203674316,573.7488403320312,726.9823608398438,21.145156860351562
2025-02-04 16:42:20+01:00,2.0,1957.205078125,105.51132202148438,4.515705585479736,4.4228835105896,2.94926381111145,2.304605484008789,2.2572336196899414,280.0278800964355,264.7755302429199,265.0256704330444,363.54108276367185,350.2327484130859,304.909349822998,31.377750396728516,30.37701416015625,30.57874870300293,274.3203200340271,256.9723705291748,0.010642194747924804,0.010521387100219727,483.1499938964844,481.7633056640625,21.54064178466797,19.632089614868164,177612.18547821045,1210449.1233825684,1193481.3499450684,1180908.1077575684,11.752928733825684,11.757811546325684,511108.3507537842,189819.3120956421,307.1788696289062,273.15,302.9687084197998,308.12055053710935,6.327499866485596,34.79999923706055,29.979999542236328,0.00020854314168294272,3038.897705078125,20.91819190979004,20.93696403503418,7.221381187438965,2.3565967082977295,2.1138875484466553,0.6569382548332214,0.9086059331893921,0.8318886160850525,2.979206085205078,272.84979248046875,-8.134329795837402,699.4950561523438,283.68646240234375,2.6199254989624023,1.2846437692642212,573.8302612304688,727.1724853515625,20.974830627441406
2025-02-04 16:42:22+01:00,2.0,1963.3289794921875,105.36273956298828,4.478681564331055,4.378632545471191,2.9151856899261475,2.2795701026916504,2.228646755218506,280.0378798484802,264.8055299758911,265.04566993713377,363.5510772705078,350.2327484130859,304.8993495941162,31.40774917602539,30.38043212890625,30.608747482299805,274.6603199481964,256.9823707580566,0.010528103828430176,0.010721131324768067,483.1299743652344,481.7783203125,21.519184112548828,19.787906646728516,175399.66106414795,1213622.9515075684,1195190.3343200684,1191528.2249450684,11.763915061950684,11.748045921325684,512573.1945037842,186645.49589157104,307.3240341186523,273.15,302.92870941162107,308.1005500793457,6.332499980926514,34.790000915527344,30.0,0.00020844141642252604,2986.43701171875,20.33623504638672,21.158336639404297,7.308121204376221,2.4888994693756104,2.174518346786499,0.6447856426239014,0.87363201379776,0.822174608707428,3.0036978721618652,272.39910888671875,-8.104330062866211,699.4547119140625,283.6589660644531,2.6195898056030273,1.2845685482025146,573.7770385742188,727.2189331054688,21.08983612060547
2025-02-04 16:42:24+01:00,2.0,1962.17041015625,104.92757415771484,4.450270175933838,4.43632698059082,2.955841302871704,2.272751808166504,2.2656309604644775,280.06788005828855,264.8055299758911,265.0756706237793,363.59107818603513,350.2327484130859,304.8693489074707,31.40774917602539,30.38043212890625,30.5987491607666,274.8903199672699,256.99237098693845,0.010658700942993165,0.010660979270935058,483.10662841796875,481.80517578125,21.53921127319336,19.697044372558594,173110.84270477295,1199951.0765075684,1182983.3030700684,1173461.8186950684,11.776122093200684,11.743163108825684,503417.9210662842,187622.0464706421,306.6716255187988,273.15,302.92870941162107,308.05055084228513,6.3125,34.79999923706055,30.0,0.00020849227905273438,2957.603759765625,20.924522399902344,20.576379776000977,7.099025726318359,2.1353604793548584,2.138429880142212,0.6499552130699158,0.9033437371253967,0.8360134959220886,2.9864554405212402,271.5660400390625,-8.074329376220703,699.7926635742188,283.5762023925781,2.6203134059906006,1.2844016551971436,573.8851318359375,727.3294677734375,20.810712814331055
2025-02-04 16:42:26+01:00,2.0,1962.69482421875,105.1205062866211,4.437159776687622,4.434522390365601,2.9546093940734863,2.258932948112488,2.2572377920150757,280.0578800678253,264.8155302047729,265.0756706237793,363.59107818603513,350.23774948120115,304.85934867858884,31.40774917602539,30.384201049804688,30.5987491607666,274.8103199839592,256.99737014770506,0.010658700942993165,0.010660979270935058,483.10662841796875,481.86170959472656,21.53921127319336,19.845632553100586,179290.64631462097,1206237.6976013184,1185119.5335388184,1183837.7952575684,11.776732444763184,11.766966819763184,503478.9562225342,188720.6792831421,306.84592094421384,273.15,302.933709526062,308.02555122375486,6.314999580383301,34.80999755859375,30.010000228881836,0.00020833969116210938,2987.015625,20.70559787750244,19.89783000946045,7.12326979637146,2.193965196609497,2.145691394805908,0.6489019691944122,0.8940032422542572,0.8324493765830994,2.9756752252578735,272.0576934814453,-8.074329376220703,699.5646362304688,283.56190490722656,2.6194616556167603,1.284309983253479,573.87939453125,727.1717529296875,
2025-02-04 16:42:28+01:00,2.0,1963.21923828125,105.31343841552734,4.424049377441406,4.432717800140381,2.9533774852752686,2.2451140880584717,2.248844623565674,280.04788007736204,264.82553043365476,265.0756706237793,363.59107818603513,350.2427505493164,304.849348449707,31.40774917602539,30.387969970703125,30.5987491607666,274.7303200006485,257.00236930847166,0.010658700942993165,0.010660979270935058,483.10662841796875,481.9182434082031,21.53921127319336,19.994220733642578,185470.449924469,1212524.3186950684,1187255.7640075684,1194213.7718200684,11.777342796325684,11.790770530700684,503539.9913787842,189819.3120956421,307.0202163696289,273.15,302.9387096405029,308.0005516052246,6.327499866485596,34.79999923706055,30.0,0.00020849227905273438,2973.48876953125,20.48667335510254,19.219280242919922,7.1475138664245605,2.2525699138641357,2.1529529094696045,0.6478487253189087,0.8846627473831177,0.8288852572441101,2.964895009994507,272.5493469238281,-8.074329376220703,699.3366088867188,283.547607421875,2.61860990524292,1.2842183113098145,573.8736572265625,727.0140380859375,20.680150985717773
2025-02-04 16:42:30+01:00,2.0,1969.6734619140625,105.26434326171875,4.433868408203125,4.533660411834717,3.019444704055786,2.254493236541748,2.305234670639038,279.98787965774534,264.8055299758911,265.0556701660156,363.6010803222656,350.2427505493164,304.849348449707,31.40774917602539,30.39959716796875,30.608747482299805,274.5203199625015,257.00236930847166,0.01089717960357666,0.010029826164245605,483.0885009765625,481.9034423828125,21.572589874267578,19.903804779052734,184631.2165260315,1204955.9593200684,1192504.7874450684,1187499.9046325684,11.779784202575684,11.751708030700684,499633.7413787842,197021.4605331421,306.90862503051756,273.15,302.9387096405029,308.0105499267578,6.327499866485596,34.80999755859375,30.01999855041504,0.00020854314168294272,3000.052734375,20.258146286010742,20.591899871826172,7.146793842315674,2.106715679168701,2.194516897201538,0.6433065533638,0.9012417793273926,0.850568413734436,2.914480209350586,273.2868347167969,-8.11432933807373,699.2837524414062,283.49005126953125,2.6181721687316895,1.2839754819869995,573.536376953125,727.138916015625,21.131214141845703
2025-02-04 16:42:32+01:00,2.0,1967.8746337890625,105.04485321044922,4.420505523681641,4.5136260986328125,3.0079965591430664,2.247060537338257,2.29439640045166,279.9678796768188,264.75553073883054,265.03567066192625,363.6010803222656,350.2627548217773,304.8393501281738,31.40774917602539,30.38165283203125,30.608747482299805,274.3603199958801,256.99237098693845,0.010841717720031738,0.010011942863464355,483.1299743652344,481.83929443359375,21.57735824584961,20.06101417541504,178756.59465789795,1192626.8577575684,1176757.7171325684,1179199.1233825684,11.787108421325684,11.762694358825684,503906.2023162842,189819.3120956421,306.64142456054685,273.15,302.9387096405029,307.97054901123045,6.34499979019165,34.79999923706055,30.010000228881836,0.00020849227905273438,2996.582275390625,21.071935653686523,20.280147552490234,7.154274940490723,1.7128605842590332,2.2562408447265625,0.6524637341499329,0.9257106184959412,0.8463010191917419,3.0309336185455322,271.04705810546875,-8.104330062866211,699.8152465820312,283.4950256347656,2.6170766353607178,1.2841641902923584,573.7776489257812,726.9476928710938,21.013954162597656
2025-02-04 16:42:34+01:00,2.0,1972.275634765625,105.0540771484375,4.404566287994385,4.517630100250244,3.008087635040283,2.238215923309326,2.2899169921875,279.9078797340393,264.66553058624265,265.03567066192625,363.621076965332,350.27274932861326,304.82934989929197,31.38775062561035,30.393157958984375,30.608747482299805,274.4103199481964,256.9823707580566,0.010857563018798828,0.010372151374816894,483.0885009765625,481.85650634765625,21.46768569946289,19.71066665649414,177764.77336883545,1208251.8577575684,1188720.6077575684,1186767.4827575684,11.772459983825684,11.774901390075684,513671.8273162842,191040.0152206421,307.3069557189941,273.15,302.92870941162107,308.02055206298826,6.339999675750732,34.79999923706055,30.03999900817871,0.00020854314168294272,3031.288818359375,20.193206787109375,20.51202964782715,7.165670871734619,2.223978281021118,2.190204620361328,0.6439868211746216,0.9058383107185364,0.8454721570014954,3.099830389022827,271.06072998046875,-8.104330062866211,699.5176391601562,283.43621826171875,2.619769334793091,1.2838661670684814,573.7406005859375,727.3573608398438,21.04449462890625
2025-02-04 16:42:36+01:00,2.0,1970.1718139648438,105.21219635009766,4.413284540176392,4.510292291641235,3.0038857460021973,2.2468549013137817,2.293350577354431,279.91787972450254,264.6305302619934,265.03067054748533,363.621076965332,350.27274932861326,304.82934989929197,31.40275001525879,30.394577026367188,30.608747482299805,274.5353199481964,256.9823707580566,0.01084149980545044,0.010554701328277589,483.0966033935547,481.8516540527344,21.457910537719727,19.747756004333496,175971.8656539917,1209350.4905700684,1190368.5569763184,1187499.9046325684,11.767577171325684,11.763915061950684,516479.4445037842,187438.94696235657,307.2877429962158,273.15,302.933709526062,308.0055507659912,6.34499979019165,34.79999923706055,30.010000228881836,0.00020869574652777778,3049.621337890625,20.210179328918457,20.479884147644043,7.148536920547485,2.36158287525177,2.208223342895508,0.6451704204082489,0.9002332389354706,0.8461748361587524,3.002156138420105,271.35435485839844,-8.10932970046997,699.5700378417969,283.4782409667969,2.620148181915283,1.2840073704719543,573.7754821777344,727.3001708984375,
2025-02-04 16:42:38+01:00,2.0,1968.0679931640625,105.37031555175781,4.422002792358398,4.502954483032227,2.9996838569641113,2.2554938793182373,2.2967841625213623,279.9278797149658,264.5955299377441,265.0256704330444,363.621076965332,350.27274932861326,304.82934989929197,31.417749404907227,30.39599609375,30.608747482299805,274.6603199481964,256.9823707580566,0.01082543659210205,0.010737251281738282,483.1047058105469,481.8468017578125,21.448135375976562,19.78484535217285,174178.95793914795,1210449.1233825684,1192016.5061950684,1188232.3265075684,11.762694358825684,11.752928733825684,519287.0616912842,183837.87870407104,307.2685302734375,273.15,302.9387096405029,307.9905494689941,6.347499847412109,34.790000915527344,30.01999855041504,0.00020828882853190104,3003.07861328125,20.22715187072754,20.447738647460938,7.131402969360352,2.499187469482422,2.2262420654296875,0.6463540196418762,0.8946281671524048,0.8468775153160095,2.904481887817383,271.6479797363281,-8.11432933807373,699.6224365234375,283.520263671875,2.6205270290374756,1.2841485738754272,573.8103637695312,727.2429809570312,20.99184226989746
