_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 16:42:40+01:00,2.0,1970.6973876953125,105.18572235107422,4.422006130218506,4.466724872589111,2.9734456539154053,2.2437102794647217,2.2664003372192383,279.95787992477415,264.57553043365476,265.03567066192625,363.6010803222656,350.2827514648437,304.8093494415283,31.417749404907227,30.39599609375,30.628747940063477,274.9303199291229,256.9723705291748,0.010734737396240234,0.010697184562683105,483.10040283203125,481.82806396484375,21.465301513671875,19.765090942382812,175170.77922821045,1198486.2327575684,1188232.3265075684,1184814.3577575684,11.785887718200684,11.765135765075684,510375.9288787842,181396.47245407104,307.2044853210449,273.15,302.9687084197998,308.0105499267578,6.349999904632568,34.779998779296875,30.06999969482422,0.00020895005967881943,3020.60986328125,19.997081756591797,20.25115394592285,7.149346351623535,2.3267972469329834,2.165893316268921,0.6385107636451721,0.8798454403877258,0.8369919061660767,2.906064987182617,272.9044189453125,-8.124329566955566,699.6193237304688,283.519287109375,2.619579553604126,1.2842429876327515,573.7174072265625,727.3076171875,21.04829216003418
2025-02-04 16:42:42+01:00,2.0,1977.987060546875,105.04154205322266,4.400137901306152,4.4649529457092285,2.974533796310425,2.2345499992370605,2.2718722820281982,279.9678796768188,264.5655302047729,265.0256704330444,363.621076965332,350.2827514648437,304.8393501281738,31.427749633789062,30.39794921875,30.608747482299805,275.0503199338913,256.9423698425293,0.010734737396240234,0.010697184562683105,483.10040283203125,481.8668518066406,21.465301513671875,19.853647232055664,176086.30657196045,1211425.6858825684,1191039.9436950684,1189453.0296325684,11.785887718200684,11.774901390075684,523559.5226287842,185546.86307907104,307.1189331054687,273.15,302.9787086486816,308.0105499267578,6.352499961853027,34.7599983215332,30.03999900817871,0.00020895005967881943,3007.3056640625,19.78026580810547,20.09739875793457,7.1672043800354,2.3553013801574707,2.1946959495544434,0.6505983471870422,0.8956802487373352,0.8376579284667969,2.956268548965454,272.18060302734375,-8.134329795837402,699.4819946289062,283.5469970703125,2.619244337081909,1.284196376800537,573.599609375,727.1997680664062,20.93718147277832
2025-02-04 16:42:44+01:00,2.0,1968.8157958984375,105.24383544921875,4.3888750076293945,4.480988025665283,2.9863743782043457,2.2248191833496094,2.2715134620666504,279.93787994384763,264.5555299758911,265.0156702041626,363.621076965332,350.2927536010742,304.849348449707,31.40774917602539,30.40362548828125,30.608747482299805,274.9803200006485,256.93236961364744,0.01077346420288086,0.010279998779296876,483.0880126953125,481.8148193359375,21.51346206665039,19.672000885009766,176315.18840789795,1201293.8499450684,1180053.6155700684,1186645.4124450684,11.799315452575684,11.779784202575684,503417.9210662842,186035.14432907104,306.91292037963865,273.15,302.9787086486816,308.0005516052246,6.357499599456787,34.72999954223633,30.03999900817871,0.00020925525241427952,3051.84619140625,20.605255126953125,21.030668258666992,7.192686557769775,2.0035343170166016,2.1774535179138184,0.652899444103241,0.9055299758911133,0.8375757932662964,2.919011116027832,270.2413024902344,-8.154329299926758,699.683837890625,283.549072265625,2.620464563369751,1.2842705249786377,573.7191772460938,727.4208984375,21.21558952331543
2025-02-04 16:42:46+01:00,2.0,1975.1685180664062,105.11856079101562,4.393887758255005,4.486340761184692,2.987168073654175,2.2257648706436157,2.2725977897644043,279.95787992477415,264.5455302238464,264.99067010879514,363.6360801696777,350.30775299072263,304.85934867858884,31.417749404907227,30.403091430664062,30.61874771118164,274.9203199982643,256.917370223999,0.010785167694091796,0.010280672073364258,483.0946960449219,481.8249816894531,21.549224853515625,19.765443801879883,178184.3900680542,1203063.8694763184,1182983.3030700684,1191223.0491638184,11.789549827575684,11.780394554138184,512390.0890350342,188598.61493110657,307.00734367370603,273.15,302.9787086486816,308.0055507659912,6.337499618530273,34.72999954223633,30.06999969482422,0.00020905178493923611,3017.940185546875,20.16904640197754,20.715271949768066,7.127029657363892,2.236361503601074,2.241350293159485,0.6449775099754333,0.8918390274047852,0.8390785455703735,2.940577268600464,269.654052734375,-8.169329643249512,699.6776428222656,283.54847717285156,2.620412826538086,1.2842494249343872,573.7060546875,727.3580322265625,
2025-02-04 16:42:48+01:00,2.0,1981.521240234375,104.9932861328125,4.398900508880615,4.491693496704102,2.987961769104004,2.226710557937622,2.273682117462158,279.97787990570066,264.53553047180174,264.9656700134277,363.6510833740234,350.32275238037107,304.8693489074707,31.427749633789062,30.402557373046875,30.628747940063477,274.8603199958801,256.90237083435056,0.010796871185302735,0.010281345367431641,483.10137939453125,481.83514404296875,21.58498764038086,19.85888671875,180053.59172821045,1204833.8890075684,1185912.9905700684,1195800.6858825684,11.779784202575684,11.781004905700684,521362.2570037842,191162.0855331421,307.1017669677734,273.15,302.9787086486816,308.0105499267578,6.357500076293945,34.70000076293945,30.06999969482422,0.00020905178493923611,3031.778564453125,19.732837677001953,20.39987564086914,7.061372756958008,2.469188690185547,2.3052470684051514,0.6370555758476257,0.878148078918457,0.8405812978744507,2.9621434211730957,269.0668029785156,-8.184329986572266,699.6714477539062,283.5478820800781,2.620361089706421,1.2842283248901367,573.6929321289062,727.295166015625,21.038915634155273
2025-02-04 16:42:50+01:00,2.0,1977.58984375,105.51942443847656,4.397994041442871,4.562591552734375,3.035512685775757,2.216090679168701,2.298579692840576,279.98787965774534,264.4855302810669,264.9356702804565,363.66107788085935,350.33275451660154,304.8693489074707,31.4377498626709,30.411407470703125,30.628747940063477,274.7703199625015,256.87237014770506,0.010968575477600098,0.01013991641998291,483.1090087890625,481.7663879394531,21.617889404296875,19.78090476989746,174865.60344696045,1211669.8265075684,1192504.7874450684,1188720.6077575684,11.820067405700684,11.799315452575684,498901.3195037842,188232.3980331421,307.39234771728513,273.15,302.9987091064453,308.04055252075193,6.369999885559082,34.70000076293945,30.049999237060547,0.00020895005967881943,3001.832763671875,19.799846649169922,19.86163330078125,6.975118160247803,2.232569456100464,2.266526222229004,0.6267800331115723,0.8956834077835083,0.8535559773445129,2.964895009994507,271.7709045410156,-8.224329948425293,699.5728759765625,283.603515625,2.6196560859680176,1.2845933437347412,573.4747314453125,727.3228759765625,21.080541610717773
2025-02-04 16:42:52+01:00,2.0,1980.6650390625,104.97750854492188,4.4252400398254395,4.524153709411621,3.0099937915802,2.2462780475616455,2.2964868545532227,280.0178798675537,264.41553058624265,264.9256700515747,363.6710800170898,350.33275451660154,304.88934936523435,31.427749633789062,30.4163818359375,30.628747940063477,274.5703199148178,256.8523696899414,0.010876026153564453,0.010026391983032226,483.063232421875,481.7783203125,21.542072296142578,19.8323917388916,178527.71282196045,1201293.8499450684,1187133.6936950684,1180419.8265075684,11.815184593200684,11.805418968200684,493896.4366912842,191284.1558456421,307.1189331054687,273.15,303.0087093353271,308.0705513000488,6.369999885559082,34.70000076293945,30.049999237060547,0.00020915351019965277,3000.097412109375,20.03028678894043,19.50948715209961,7.105581760406494,2.101067066192627,2.257918119430542,0.6413307785987854,0.8949345946311951,0.8490926027297974,2.934894323348999,272.07135009765625,-8.254329681396484,699.5977172851562,283.6035461425781,2.6198623180389404,1.2844035625457764,573.4838256835938,727.3070678710938,21.020715713500977
2025-02-04 16:42:54+01:00,2.0,1976.005859375,105.06321716308594,4.416610240936279,4.524919509887695,3.011601209640503,2.230839490890503,2.2855465412139893,279.93787994384763,264.435530090332,264.8956703186035,363.6510833740234,350.33275451660154,304.8993495941162,31.4377498626709,30.4163818359375,30.608747482299805,274.2303200006485,256.84236946105955,0.010876026153564453,0.010026391983032226,483.08038330078125,481.7887268066406,21.542072296142578,20.02816390991211,180282.47356414795,1189819.2405700684,1180297.7561950684,1183349.5140075684,11.809081077575684,11.804198265075684,499267.5304412842,194213.8433456421,307.29841842651365,273.15,303.0287097930908,308.11055221557615,6.362500190734863,34.71999740600586,30.049999237060547,0.00020889919704861112,2988.528564453125,20.54206657409668,19.738073348999023,7.123195648193359,2.069599151611328,2.2838475704193115,0.6479513645172119,0.9171642065048218,0.8450917601585388,3.0396995544433594,270.5144348144531,-8.274330139160156,699.3723754882812,283.685302734375,2.617769956588745,1.2846026420593262,573.2335205078125,727.0689697265625,20.780677795410156
2025-02-04 16:42:56+01:00,2.0,1976.708251953125,105.22048950195312,4.436201810836792,4.551169395446777,3.0285050868988037,2.2470204830169678,2.2982739210128784,279.8928798675537,264.4305299758911,264.8806704521179,363.6560806274414,350.33275451660154,304.8993495941162,31.4377498626709,30.414276123046875,30.608747482299805,274.2153200149536,256.8273700714111,0.010942775249481201,0.009918861389160157,483.08038330078125,481.7873077392578,21.537065505981445,19.938681602478027,179672.12200164795,1203735.2561950684,1189575.0999450684,1188842.6780700684,11.818846702575684,11.821898460388184,503662.0616912842,192138.6480331421,307.3283046722412,273.15,303.01870956420896,308.12055053710935,6.349999904632568,34.70000076293945,30.06999969482422,0.00020849227905273438,2984.79052734375,20.31010627746582,19.442097663879395,7.08358097076416,2.068893074989319,2.3009978532791138,0.6458496749401093,0.9138147532939911,0.8522882163524628,3.005232810974121,270.5144348144531,-8.279329776763916,699.4287414550781,283.70069885253906,2.6184637546539307,1.2846333384513855,573.2228393554688,727.1371459960938,
2025-02-04 16:42:58+01:00,2.0,1977.41064453125,105.37776184082031,4.455793380737305,4.577419281005859,3.0454089641571045,2.2632014751434326,2.3110013008117676,279.84787979125974,264.4255298614502,264.8656705856323,363.66107788085935,350.33275451660154,304.8993495941162,31.4377498626709,30.41217041015625,30.608747482299805,274.2003200292587,256.8123706817627,0.01100952434539795,0.009811330795288085,483.08038330078125,481.785888671875,21.532058715820312,19.849199295043945,179061.77043914795,1217651.2718200684,1198852.4436950684,1194335.8421325684,11.828612327575684,11.839598655700684,508056.5929412842,190063.4527206421,307.3581909179687,273.15,303.0087093353271,308.13054885864256,6.34999942779541,34.689998626708984,30.049999237060547,0.00020844141642252604,2984.39013671875,20.07814598083496,19.146121978759766,7.043966293334961,2.0681869983673096,2.318148136138916,0.6437479853630066,0.9104653000831604,0.8594846725463867,2.970766067504883,270.5144348144531,-8.284329414367676,699.485107421875,283.7160949707031,2.619157552719116,1.2846640348434448,573.212158203125,727.205322265625,20.88983154296875
2025-02-04 16:43:00+01:00,2.0,1974.7037353515625,105.25444030761719,4.4634175300598145,4.52787971496582,3.010283946990967,2.257103681564331,2.289701461791992,279.88787975311277,264.4055303573608,264.85567035675047,363.621076965332,350.3427490234375,304.909349822998,31.427749633789062,30.414031982421875,30.64874839782715,274.4103199481964,256.78236999511716,0.01089145278930664,0.010557597160339355,483.10137939453125,481.755859375,21.590709686279297,19.810447692871094,180435.06145477295,1218017.4827575684,1198242.0921325684,1190795.8030700684,11.800536155700684,11.833495140075684,511840.7726287842,192504.8589706421,307.48608627319334,273.15,303.0087093353271,308.1605514526367,6.347499847412109,34.70000076293945,30.09000015258789,0.0002080344984266493,3062.97021484375,20.28987693786621,19.925491333007812,7.067030906677246,2.0853593349456787,2.283738851547241,0.6389290690422058,0.8890395760536194,0.8472803831100464,3.021087169647217,272.4810485839844,-8.274330139160156,699.6466064453125,283.7159729003906,2.620154619216919,1.284791350364685,573.5189819335938,727.3936157226562,21.029277801513672
2025-02-04 16:43:02+01:00,2.0,1974.62744140625,105.40296936035156,4.452528953552246,4.542933464050293,3.017645835876465,2.260443687438965,2.311546564102173,279.9078797340393,264.395530128479,264.85567035675047,363.6510833740234,350.33275451660154,304.91935005187986,31.4377498626709,30.4058837890625,30.628747940063477,274.7303200006485,256.7623695373535,0.010924702644348144,0.010617810249328613,483.103759765625,481.79119873046875,21.552562713623047,19.987945556640625,180206.17961883545,1210815.3343200684,1195922.7561950684,1186157.1311950684,11.790770530700684,11.794432640075684,517333.9366912842,193481.4214706421,307.57102432250974,273.15,303.04870834350584,308.13054885864256,6.375,34.70000076293945,30.06999969482422,0.00020874660915798612,2962.4091796875,19.501108169555664,19.350820541381836,7.035932540893555,2.5340943336486816,2.266526222229004,0.6347689032554626,0.8837113976478577,0.8525059223175049,2.9852428436279297,271.2109375,-8.284329414367676,699.637451171875,283.7969665527344,2.61881422996521,1.2846530675888062,573.25732421875,727.0975341796875,20.897830963134766
2025-02-04 16:43:04+01:00,2.0,1975.960205078125,105.25531768798828,4.441653728485107,4.539540767669678,3.0168811082839966,2.2514333724975586,2.3036487102508545,279.88287987709043,264.37553014755247,264.85567035675047,363.6510833740234,350.34775390625,304.91935005187986,31.43274974822998,30.41265869140625,30.633748054504395,274.7103199601173,256.74737014770506,0.010914902210235595,0.010570714950561524,483.0918273925781,481.7239685058594,21.526098251342773,19.925344467163086,179901.00383758545,1215637.1116638184,1197814.8460388184,1188537.5022888184,11.793822288513184,11.810912132263184,509277.2960662842,191528.2964706421,307.52430763244627,273.15,303.04370918273924,308.13054885864256,6.369999885559082,34.72999954223633,30.06999969482422,0.0002080344984266493,3034.715087890625,19.812650680541992,19.68898582458496,7.046230316162109,2.3111644983291626,2.2449992895126343,0.6380580067634583,0.8929578065872192,0.8511449992656708,2.9227031469345093,271.5796813964844,-8.29932975769043,699.6152648925781,283.7988739013672,2.6192047595977783,1.2848758101463318,573.3966369628906,727.1736755371094,
2025-02-04 16:43:06+01:00,2.0,1977.29296875,105.107666015625,4.430778503417969,4.5361480712890625,3.0161163806915283,2.2424230575561523,2.295750856399536,279.8578800201416,264.35553016662595,264.85567035675047,363.6510833740234,350.3627532958984,304.91935005187986,31.427749633789062,30.41943359375,30.638748168945312,274.69031991958616,256.7323707580566,0.010905101776123046,0.010523619651794434,483.07989501953125,481.65673828125,21.4996337890625,19.862743377685547,179595.82805633545,1220458.8890075684,1199706.9358825684,1190917.8733825684,11.796874046325684,11.827391624450684,501220.6554412842,189575.1714706421,307.4775909423828,273.15,303.03871002197263,308.13054885864256,6.367500305175781,34.70000076293945,30.06999969482422,0.0002080344984266493,2963.87744140625,20.12419319152832,20.027151107788086,7.056528091430664,2.0882346630096436,2.2234723567962646,0.6413471102714539,0.9022042155265808,0.8497840762138367,2.860163450241089,271.94842529296875,-8.314330101013184,699.5930786132812,283.80078125,2.6195952892303467,1.2850985527038574,573.5359497070312,727.2498168945312,20.7253360748291
2025-02-04 16:43:08+01:00,2.0,1971.51513671875,105.27619171142578,4.428610801696777,4.529050827026367,3.0114822387695312,2.2350738048553467,2.285764694213867,279.9078797340393,264.35553016662595,264.81567039489744,363.621076965332,350.3427490234375,304.9393486022949,31.4377498626709,30.426513671875,30.638748168945312,274.5203199625015,256.7323707580566,0.010893431663513184,0.010377394676208495,483.0460510253906,481.6773681640625,21.561622619628906,19.9173526763916,182876.455783844,1199706.9358825684,1185668.8499450684,1185424.7093200684,11.824950218200684,11.809081077575684,494018.5070037842,194091.7730331421,307.48608627319334,273.15,303.03871002197263,308.12055053710935,6.367500305175781,34.72999954223633,30.049999237060547,0.00020747499254014756,3002.989501953125,20.017152786254883,20.238805770874023,7.070400238037109,2.6149113178253174,2.37972354888916,0.6427743434906006,0.9002315998077393,0.8458253741264343,2.9793872833251953,271.0880432128906,-8.314330101013184,699.5418701171875,283.7964782714844,2.618942975997925,1.2849464416503906,573.279296875,727.108642578125,20.909488677978516
2025-02-04 16:43:10+01:00,2.0,1976.9658813476562,105.33203506469727,4.423182249069214,4.529579401016235,3.0104788541793823,2.2376819849014282,2.2915154695510864,279.8928798675537,264.34053030014036,264.8106702804565,363.6410774230957,350.3427490234375,304.9393486022949,31.43274974822998,30.42791748046875,30.618748664855957,274.3553200006485,256.7273706436157,0.010895134449005127,0.010108659267425536,483.0369873046875,481.67369079589844,21.59285545349121,19.781028747558594,181159.84797477722,1201354.8851013184,1189086.8186950684,1190612.6976013184,11.814574241638184,11.801756858825684,491088.8195037842,192748.9995956421,307.4775909423828,273.15,303.03871002197263,308.12554969787595,6.365000247955322,34.73999786376953,30.06999969482422,0.00020767846001519096,2956.22412109375,19.767020225524902,19.64176654815674,7.070400238037109,2.637659192085266,2.3167308568954468,0.6401581168174744,0.8910372257232666,0.8479395806789398,3.0904996395111084,270.76710510253906,-8.32932996749878,699.5045776367188,283.76844787597656,2.619741916656494,1.285008728504181,573.3270874023438,727.3118591308594,
2025-02-04 16:43:12+01:00,2.0,1982.4166259765625,105.38787841796875,4.41775369644165,4.5301079750061035,3.0094754695892334,2.2402901649475098,2.2972662448883057,279.8778800010681,264.32553043365476,264.8056701660156,363.66107788085935,350.3427490234375,304.9393486022949,31.427749633789062,30.4293212890625,30.5987491607666,274.19032003879545,256.7223705291748,0.01089683723449707,0.009839923858642578,483.0279235839844,481.6700134277344,21.624088287353516,19.644704818725586,179443.24016571045,1203002.8343200684,1192504.7874450684,1195800.6858825684,11.804198265075684,11.794432640075684,488159.1320037842,191406.2261581421,307.46909561157224,273.15,303.03871002197263,308.13054885864256,6.377500057220459,34.75,30.06999969482422,0.00020767846001519096,2946.3017578125,19.516887664794922,19.044727325439453,7.070400238037109,2.660407066345215,2.2537381649017334,0.6375418901443481,0.881842851638794,0.8500537872314453,3.2016119956970215,270.4461669921875,-8.344329833984375,699.46728515625,283.74041748046875,2.6205408573150635,1.2850710153579712,573.3748779296875,727.5150756835938,20.86250114440918
