_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 13:57:48+01:00,2.0,2335.55029296875,119.51211547851562,4.8126935958862305,4.904624938964844,3.145183801651001,2.0579395294189453,2.0921852588653564,280.20787992477415,262.78553047180174,262.6756700515747,370.0210784912109,356.02274932861326,305.10934867858884,31.647750854492188,30.66473388671875,30.928749084472656,276.19031991958616,255.06237068176267,0.011487187385559082,0.010664986610412599,482.69891357421875,481.379638671875,22.426128387451172,19.38187599182129,163116.3477897644,1215087.7952575684,1194702.0530700684,1196777.2483825684,11.837157249450684,11.794432640075684,524536.0851287842,175659.16776657104,307.2856086730957,273.15,303.07870903015134,308.20055236816404,6.634999752044678,34.86000061035156,30.010000228881836,0.00022573523627387153,2994.935791015625,19.895219802856445,20.049190521240234,7.322208404541016,2.4264092445373535,2.132535457611084,0.6042462587356567,0.8928494453430176,0.833607017993927,2.713858127593994,271.1836242675781,-10.464329719543457,711.2647705078125,284.29998779296875,2.650937795639038,1.286598801612854,570.5650634765625,740.4610595703125,20.87758445739746
2025-02-06 13:57:50+01:00,2.0,2347.3291015625,120.68020629882812,4.876974582672119,4.931540012359619,3.1629867553710938,2.0909316539764404,2.114325761795044,280.1978796958923,262.82553043365476,262.6856702804565,370.04108276367185,356.0327514648437,305.1193489074707,31.65774917602539,30.67742919921875,30.928749084472656,276.1103199958801,255.06237068176267,0.011546879768371583,0.011006970405578614,482.6393127441406,481.4039306640625,22.800922393798828,19.620351791381836,166625.85735321045,1220580.9593200684,1193481.3499450684,1195312.4046325684,11.809081077575684,11.791991233825684,530639.6007537842,180541.98026657104,307.26426162719724,273.15,303.04870834350584,308.18055191040037,6.632499694824219,34.880001068115234,30.0,0.000226396484375,3013.446044921875,20.1514835357666,20.129714965820312,7.265505790710449,1.9911375045776367,2.007918119430542,0.611004114151001,0.9150761365890503,0.8421856760978699,2.718165636062622,272.2762145996094,-10.454329490661621,711.3445434570312,284.3276062011719,2.6516172885894775,1.2866785526275635,570.4573974609375,740.6517944335938,20.60501480102539
2025-02-06 13:57:52+01:00,2.0,2342.5546875,120.3165512084961,4.892725467681885,4.904000759124756,3.1420822143554688,2.1233925819396973,2.147432565689087,280.22787990570066,262.79553070068357,262.6756700515747,370.0810836791992,356.05274810791013,305.1193489074707,31.677749633789062,30.67742919921875,30.928749084472656,276.08032002449033,255.05237045288084,0.011477937698364258,0.01049950885772705,482.6907958984375,481.3932800292969,22.44710922241211,19.517498016357422,163497.8175163269,1220580.9593200684,1196533.1077575684,1183105.3733825684,11.810301780700684,11.846922874450684,522949.1710662842,175537.09745407104,307.5540374755859,273.15,303.04870834350584,308.22054901123045,6.652499675750732,34.880001068115234,30.0,0.00022593870374891493,3037.96337890625,19.743688583374023,19.566574096679688,7.382373332977295,2.2305212020874023,2.038041114807129,0.604892909526825,0.8897712230682373,0.8331118226051331,2.9159600734710693,271.5250549316406,-10.464329719543457,711.5557250976562,284.30120849609375,2.652391195297241,1.2867006063461304,570.5250244140625,740.815673828125,21.07484245300293
2025-02-06 13:57:54+01:00,2.0,2340.96875,120.09672546386719,4.876976490020752,4.903777122497559,3.145228147506714,2.082379102706909,2.093822717666626,280.2478798866272,262.75553073883054,262.6756700515747,370.0810836791992,356.07275238037107,305.1193489074707,31.65774917602539,30.670989990234375,30.908748626708984,275.9303199291229,255.03236999511716,0.011477937698364258,0.01049950885772705,482.6907958984375,481.3738708496094,22.44710922241211,19.22958755493164,166931.03313446045,1212768.4593200684,1195556.5452575684,1196533.1077575684,11.799315452575684,11.804198265075684,527709.9132537842,172119.12870407104,307.31549682617185,273.15,303.03871002197263,308.21055068969724,6.659999847412109,34.88999938964844,30.010000228881836,0.00022497227986653645,2987.94970703125,20.415205001831055,20.035715103149414,7.413852214813232,1.8538939952850342,2.028040885925293,0.6128285527229309,0.9139366149902344,0.8343632817268372,2.8500473499298096,270.992431640625,-10.474329948425293,711.7255249023438,284.3035888671875,2.654644012451172,1.28672194480896,570.64208984375,740.9837036132812,20.85333824157715
2025-02-06 13:57:56+01:00,2.0,2339.996337890625,120.0682601928711,4.877300500869751,4.925690412521362,3.1565184593200684,2.0919289588928223,2.1127257347106934,280.2478798866272,262.7305306434631,262.6756700515747,370.0710815429687,356.07275238037107,305.1243490219116,31.68274974822998,30.670440673828125,30.91874885559082,276.02531995773313,255.02736988067625,0.011527472972869872,0.010967082977294922,482.6896057128906,481.3792724609375,22.51887321472168,19.33393096923828,165023.69046211243,1219970.6077575684,1201354.8851013184,1195922.7561950684,11.812132835388184,11.809691429138184,532836.8663787842,177612.29276657104,307.48573150634763,273.15,303.03871002197263,308.20555152893064,6.669999599456787,34.880001068115234,30.0,0.00022563351101345484,2969.70654296875,19.981670379638672,19.706926345825195,7.3711998462677,2.0940924882888794,2.036643862724304,0.6061192452907562,0.902548223733902,0.8423630893230438,2.7905668020248413,271.09486389160156,-10.479330062866211,711.6968383789062,284.2892608642578,2.6542131900787354,1.286664605140686,570.5772399902344,740.9469604492188,
2025-02-06 13:57:58+01:00,2.0,2339.02392578125,120.039794921875,4.87762451171875,4.947603702545166,3.167808771133423,2.1014788150787354,2.1316287517547607,280.2478798866272,262.7055305480957,262.6756700515747,370.06107940673826,356.07275238037107,305.1293491363525,31.70775032043457,30.669891357421875,30.928749084472656,276.12031998634336,255.02236976623533,0.011577008247375488,0.011434657096862793,482.68841552734375,481.3846740722656,22.59063720703125,19.438274383544922,163116.3477897644,1227172.7561950684,1207153.2249450684,1195312.4046325684,11.824950218200684,11.815184593200684,537963.8195037842,183105.45682907104,307.6559661865234,273.15,303.03871002197263,308.20055236816404,6.659999847412109,34.89999771118164,30.0,0.00022573523627387153,3011.53271484375,19.54813575744629,19.378137588500977,7.328547477722168,2.3342909812927246,2.0452468395233154,0.5994099378585815,0.8911598324775696,0.8503628969192505,2.731086254119873,271.1972961425781,-10.484330177307129,711.6681518554688,284.2749328613281,2.653782367706299,1.286607265472412,570.5123901367188,740.9102172851562,20.925048828125
2025-02-06 13:58:00+01:00,2.0,2336.0419921875,119.70462036132812,4.902482509613037,4.873010158538818,3.1208887100219727,2.098710060119629,2.0860931873321533,280.33788003921507,262.685530090332,262.6456703186035,370.09107818603513,356.0927490234375,305.10934867858884,31.677749633789062,30.675994873046875,30.95874786376953,276.1803199291229,255.00236930847166,0.011403974533081054,0.011376310348510742,482.69891357421875,481.3562316894531,22.714614868164062,19.25079345703125,168075.44231414795,1218994.0452575684,1194091.7015075684,1199096.5843200684,11.806639671325684,11.813963890075684,526000.9288787842,182250.96464157104,307.34538116455076,273.15,303.03871002197263,308.22054901123045,6.664999961853027,34.88999938964844,30.0,0.00022598956637912327,3085.30712890625,19.71531867980957,20.665491104125977,7.310751914978027,2.2347867488861084,2.105426788330078,0.6024084091186523,0.8838411569595337,0.8324676156044006,2.7569186687469482,271.3748474121094,-10.504329681396484,711.6092529296875,284.3011779785156,2.6553380489349365,1.2866661548614502,570.7525024414062,741.154541015625,20.766630172729492
2025-02-06 13:58:02+01:00,2.0,2355.478515625,119.74678802490234,4.905918121337891,4.894705772399902,3.1370105743408203,2.0992300510406494,2.0998504161834717,280.1578797340393,262.6555303573608,262.6756700515747,370.09107818603513,356.10275115966795,305.1193489074707,31.6877498626709,30.670074462890625,30.928749084472656,276.03031983375547,255.02236976623533,0.011453941345214843,0.010693536758422852,482.6974792480469,481.389404296875,22.75848388671875,19.571758270263672,163955.5811882019,1207519.4358825684,1187133.6936950684,1189575.0999450684,11.818846702575684,11.807860374450684,529907.1788787842,176391.58964157104,307.1575225830078,273.15,303.0087093353271,308.18055191040037,6.667499542236328,34.88999938964844,30.010000228881836,0.00022593870374891493,2993.689697265625,20.12325668334961,19.773540496826172,7.417651176452637,2.026834011077881,2.0810463428497314,0.6092349886894226,0.9127342700958252,0.8377566337585449,2.7999465465545654,271.1836242675781,-10.504329681396484,711.6126708984375,284.2745666503906,2.653183937072754,1.286595344543457,570.5857543945312,741.0406494140625,20.982738494873047
2025-02-06 13:58:04+01:00,2.0,2330.23583984375,120.11099243164062,4.921999931335449,4.908129692077637,3.1466774940490723,2.0984723567962646,2.0925588607788086,280.09787979125974,262.645530128479,262.63567008972166,370.121076965332,356.12274780273435,305.10934867858884,31.677749633789062,30.674224853515625,30.938749313354492,276.12031998634336,255.00236930847166,0.0114749174118042,0.011095316886901855,482.67315673828125,481.40008544921875,22.469520568847656,19.400117874145508,159301.6505241394,1216064.3577575684,1198486.2327575684,1190185.4515075684,11.832274436950684,11.796874046325684,532714.7960662842,176025.37870407104,307.3667282104492,273.15,302.9987091064453,308.22054901123045,6.677500247955322,34.880001068115234,30.010000228881836,0.00022629474216037326,3044.548828125,20.80341911315918,19.692060470581055,7.47066068649292,1.6372312307357788,2.023613929748535,0.6137926578521729,0.9359145760536194,0.8345622420310974,2.7827394008636475,274.09259033203125,-10.51432991027832,711.6617431640625,284.3009033203125,2.6531178951263428,1.2866309881210327,570.3819580078125,741.0380249023438,21.049421310424805
2025-02-06 13:58:06+01:00,2.0,2351.34228515625,119.06819152832031,4.946450710296631,4.906654357910156,3.141413927078247,2.1150450706481934,2.0980286598205566,279.97787990570066,262.69553031921384,262.6256698608398,370.121076965332,356.12274780273435,305.10934867858884,31.677749633789062,30.674224853515625,30.928749084472656,276.3403200149536,255.02236976623533,0.0114749174118042,0.011095316886901855,482.67315673828125,481.3970947265625,22.469520568847656,19.42650032043457,162658.5841178894,1216552.6390075684,1198120.0218200684,1193847.5608825684,11.796874046325684,11.790770530700684,525146.4366912842,174560.53495407104,307.14039459228513,273.15,303.0087093353271,308.21055068969724,6.667499542236328,34.86000061035156,30.0,0.000226549072265625,2994.134765625,19.893688201904297,19.404218673706055,7.374212265014648,2.2134556770324707,2.038041114807129,0.6025262475013733,0.8950893878936768,0.8376724123954773,2.76552677154541,272.7132263183594,-10.524330139160156,711.8211669921875,284.274169921875,2.6543655395507812,1.2865815162658691,570.6129150390625,741.0065307617188,21.416255950927734
2025-02-06 13:58:08+01:00,2.0,2342.55419921875,119.55564880371094,4.922021865844727,4.912430047988892,3.1470067501068115,2.1007280349731445,2.099621891975403,279.9178799629211,262.7055305480957,262.6256698608398,370.12607803344724,356.1277488708496,305.11434879302976,31.6877498626709,30.675735473632812,30.928749084472656,276.2153200149536,255.0123695373535,0.011487432956695557,0.011058283329010009,482.67315673828125,481.41270446777344,22.4609375,19.496174812316895,167808.41946601868,1217162.9905700684,1196411.0374450684,1197265.5296325684,11.803587913513184,11.788939476013184,523620.5577850342,177734.36307907104,307.06313743591306,273.15,303.01870956420896,308.20555152893064,6.664999961853027,34.89999771118164,30.010000228881836,0.00022609129163953992,2951.72998046875,20.368645668029785,19.364669799804688,7.313891649246216,2.0815829038619995,2.056692957878113,0.6098043620586395,0.9139522910118103,0.8365156054496765,2.774133086204529,272.8224792480469,-10.524330139160156,711.8840942382812,284.2746124267578,2.6538344621658325,1.2865214347839355,570.4739990234375,740.9439697265625,
2025-02-06 13:58:10+01:00,2.0,2333.76611328125,120.04310607910156,4.897593021392822,4.918205738067627,3.152599573135376,2.0864109992980957,2.101215124130249,279.8578800201416,262.7155307769775,262.6256698608398,370.1310791015625,356.1327499389648,305.1193489074707,31.697750091552734,30.67724609375,30.928749084472656,276.0903200149536,255.00236930847166,0.011499948501586914,0.011021249771118164,482.67315673828125,481.4283142089844,22.452354431152344,19.56584930419922,172958.25481414795,1217773.3421325684,1194702.0530700684,1200683.4983825684,11.810301780700684,11.787108421325684,522094.6788787842,180908.19120407104,306.985880279541,273.15,303.0287097930908,308.20055236816404,6.659999847412109,34.90999984741211,29.979999542236328,0.00022629474216037326,2939.44921875,20.843603134155273,19.32512092590332,7.253571033477783,1.9497101306915283,2.0753448009490967,0.6170824766159058,0.9328151941299438,0.8353587985038757,2.7827394008636475,272.9317321777344,-10.524330139160156,711.947021484375,284.2750549316406,2.653303384780884,1.286461353302002,570.3350830078125,740.8814086914062,21.106765747070312
2025-02-06 13:58:12+01:00,2.0,2363.89208984375,120.01600646972656,4.874101161956787,4.903966426849365,3.137427806854248,2.105552911758423,2.1056244373321533,279.70787992477415,262.44553031921384,262.60567035675047,370.1510833740234,356.1427520751953,305.10934867858884,31.6877498626709,30.687774658203125,30.908748626708984,276.03031983375547,254.9523700714111,0.011467586517333985,0.01050888729095459,482.6064147949219,481.45831298828125,22.605419158935547,19.30635643005371,165023.68450164795,1207397.3655700684,1192138.5765075684,1189575.0999450684,11.813963890075684,11.827391624450684,526611.2804412842,177368.15214157104,307.3325714111328,273.15,303.0087093353271,308.20055236816404,6.662499904632568,34.89999771118164,29.979999542236328,0.00022609129163953992,2954.0439453125,19.465015411376953,19.907102584838867,7.411478042602539,2.568344831466675,2.0237386226654053,0.611119270324707,0.9160974621772766,0.839751660823822,2.8199470043182373,270.3505554199219,-10.564330101013184,711.8246459960938,284.18743896484375,2.6542727947235107,1.2862880229949951,570.3595581054688,741.15625,20.701114654541016
2025-02-06 13:58:14+01:00,2.0,2348.728759765625,120.70152282714844,4.88862419128418,4.956719398498535,3.1711416244506836,2.0977327823638916,2.120286226272583,279.5278800964355,262.145530128479,262.60567035675047,370.1510833740234,356.15275421142576,305.099348449707,31.677749633789062,30.658782958984375,30.928749084472656,275.9103199481964,254.89237060546873,0.011586948394775391,0.01070784568786621,482.7308654785156,481.4673156738281,22.586822509765625,19.64958953857422,164642.2266960144,1225829.9827575684,1209594.6311950684,1197631.7405700684,11.824950218200684,11.834715843200684,513793.8976287842,173706.04276657104,307.19594802856443,273.15,303.0087093353271,308.21055068969724,6.652499675750732,34.90999984741211,29.959999084472656,0.0002254300604926215,2990.9755859375,19.783540725708008,19.994434356689453,7.3112640380859375,2.0282702445983887,2.0551319122314453,0.606564462184906,0.9003652334213257,0.845788300037384,2.7483091354370117,270.37786865234375,-10.574329376220703,712.0313720703125,284.24664306640625,2.6558115482330322,1.2865054607391357,570.4050903320312,741.3511962890625,21.19734001159668
2025-02-06 13:58:16+01:00,2.0,2350.8001708984375,120.0905990600586,4.87533712387085,4.943812847137451,3.163264274597168,2.0925047397613525,2.1185615062713623,279.5028800010681,262.08553018569944,262.58067026138303,370.1610816955566,356.15275421142576,305.0893491744995,31.68274974822998,30.668731689453125,30.928749084472656,275.90031995773313,254.87737026214597,0.011561978340148927,0.01078019618988037,482.6934356689453,481.44581604003906,22.633075714111328,19.597434043884277,162734.8780632019,1220764.0647888184,1204162.5022888184,1194518.9476013184,11.810912132263184,11.813353538513184,525512.6476287842,177673.32792282104,307.40684547424314,273.15,303.0237096786499,308.1955513000488,6.650000095367432,34.90999984741211,29.939998626708984,0.00022522659301757813,3015.53759765625,19.954663276672363,19.819876670837402,7.305698394775391,2.021845817565918,2.0458881855010986,0.6060824990272522,0.8973330855369568,0.8451182842254639,2.7138476371765137,269.9544982910156,-10.584329605102539,711.8916931152344,284.2466735839844,2.654608368873596,1.2865068316459656,570.4434814453125,741.1773986816406,
2025-02-06 13:58:18+01:00,2.0,2352.87158203125,119.47967529296875,4.8620500564575195,4.930906295776367,3.1553869247436523,2.0872766971588135,2.1168367862701416,279.47787990570066,262.0255302429199,262.5556701660156,370.1710800170898,356.15275421142576,305.07934989929197,31.6877498626709,30.678680419921875,30.928749084472656,275.8903199672699,254.86236991882322,0.011537008285522461,0.01085254669189453,482.656005859375,481.42431640625,22.67932891845703,19.545278549194336,160827.5294303894,1215698.1468200684,1198730.3733825684,1191406.1546325684,11.796874046325684,11.791991233825684,537231.3976287842,181640.61307907104,307.61774291992185,273.15,303.03871002197263,308.18055191040037,6.654999732971191,34.880001068115234,29.94999885559082,0.0002255826483832465,2986.97119140625,20.12578582763672,19.64531898498535,7.300132751464844,2.0154213905334473,2.036644458770752,0.6056005358695984,0.8943009376525879,0.8444482684135437,2.6793861389160156,269.5311279296875,-10.594329833984375,711.7520141601562,284.2467041015625,2.65340518951416,1.2865082025527954,570.4818725585938,741.0036010742188,20.49249839782715
2025-02-06 13:58:20+01:00,2.0,2345.330078125,119.74597930908203,4.849998950958252,4.955244541168213,3.1723251342773438,2.0794126987457275,2.1245362758636475,279.507880115509,261.9255308151245,262.5256704330444,370.1710800170898,356.17275085449216,305.099348449707,31.677749633789062,30.670135498046875,30.928749084472656,276.1603199481964,254.84236946105955,0.011592645645141602,0.011395658493041992,482.70941162109375,481.3704528808594,22.615432739257812,19.279281616210938,166168.09368133545,1214111.2327575684,1190429.5921325684,1183593.6546325684,11.809081077575684,11.810301780700684,533203.0773162842,179443.34745407104,307.5795196533203,273.15,303.0087093353271,308.18055191040037,6.650000095367432,34.90999984741211,29.939998626708984,0.0002255317857530382,2977.35986328125,19.920934677124023,20.57942771911621,7.33809757232666,2.1181299686431885,2.0552470684051514,0.6095514297485352,0.9104995131492615,0.8474810123443604,2.705242156982422,271.85284423828125,-10.61432933807373,711.8673095703125,284.2460632324219,2.654273271560669,1.2864861488342285,570.3265991210938,741.1824951171875,20.67582893371582
2025-02-06 13:58:22+01:00,2.0,2315.9287109375,119.77823638916016,4.9053215980529785,4.956410884857178,3.1726865768432617,2.082576036453247,2.114783763885498,279.47787990570066,261.94553031921384,262.5256704330444,370.1710800170898,356.19274749755857,305.099348449707,31.6877498626709,30.670135498046875,30.928749084472656,276.0903200149536,254.86236991882322,0.011418792724609375,0.01070555305480957,482.6207275390625,481.44781494140625,22.611618041992188,19.473318099975586,163802.9932975769,1215209.8655700684,1187255.7640075684,1186279.2015075684,11.823729515075684,11.838377952575684,529907.1788787842,180053.69901657104,307.6219886779785,273.15,303.0087093353271,308.21055068969724,6.66249942779541,34.91999816894531,29.94999885559082,0.00022598956637912327,3043.703369140625,20.00325584411621,19.202119827270508,7.3452067375183105,1.996856689453125,2.0710461139678955,0.6085383892059326,0.9095680117607117,0.8441386222839355,2.834345579147339,271.72991943359375,-10.61432933807373,712.073486328125,284.1910095214844,2.6559298038482666,1.2863329648971558,570.3975830078125,741.3846435546875,20.53696632385254
2025-02-06 13:58:24+01:00,2.0,2345.8544921875,120.37815856933594,4.88092565536499,4.923567771911621,3.149418354034424,2.0833194255828857,2.0846574306488037,279.3778800010681,261.9855302810669,262.5156702041626,370.1810821533203,356.2327484130859,305.07934989929197,31.697750091552734,30.68719482421875,30.928749084472656,275.92031993865965,254.84236946105955,0.011418792724609375,0.01070555305480957,482.6207275390625,481.4056701660156,22.611618041992188,19.359771728515625,165328.86028289795,1222534.0843200684,1190795.8030700684,1192382.7171325684,11.827391624450684,11.828612327575684,522460.8898162842,177734.36307907104,307.2429145812988,273.15,303.0287097930908,308.20055236816404,6.664999961853027,34.880001068115234,29.939998626708984,0.00022578609890407987,3025.41552734375,20.113037109375,19.9244327545166,7.303317546844482,1.7492311000823975,2.0237386226654053,0.6049407720565796,0.8891354203224182,0.8325552940368652,2.8587236404418945,269.88623046875,-10.654329299926758,712.0868530273438,284.2483825683594,2.6556756496429443,1.2865651845932007,570.400146484375,741.4003295898438,20.668668746948242
2025-02-06 13:58:26+01:00,2.0,2351.6910400390625,120.26131820678711,4.87958288192749,4.922566175460815,3.148241400718689,2.0774519443511963,2.0924490690231323,279.3778800010681,261.9405302047729,262.49567022323606,370.1910804748535,356.22775115966795,305.0893491744995,31.677749633789062,30.676589965820312,30.928749084472656,275.8003199338913,254.8223699569702,0.011463399410247804,0.010668302059173584,482.6696014404297,481.4100341796875,22.5217342376709,19.36305332183838,164260.75100898743,1222717.1897888184,1194274.8069763184,1195068.2640075684,11.827391624450684,11.824339866638184,521545.3624725342,176696.76542282104,307.46855010986326,273.15,303.0287097930908,308.20055236816404,6.667500019073486,34.88999938964844,29.939998626708984,0.00022593870374891493,2995.158203125,19.86328887939453,19.89181137084961,7.276034832000732,2.087190628051758,2.066691279411316,0.6000155806541443,0.8888779282569885,0.8346080482006073,2.771209955215454,270.2549591064453,-10.649329662322998,711.9977111816406,284.2462615966797,2.6555192470550537,1.2865554094314575,570.3473205566406,741.3421630859375,
2025-02-06 13:58:28+01:00,2.0,2357.527587890625,120.14447784423828,4.87824010848999,4.92156457901001,3.147064447402954,2.071584463119507,2.100240707397461,279.3778800010681,261.895530128479,262.47567024230955,370.2010787963867,356.22275390625,305.099348449707,31.65774917602539,30.665985107421875,30.928749084472656,275.6803199291229,254.80237045288084,0.01150800609588623,0.010631051063537598,482.7184753417969,481.4143981933594,22.43185043334961,19.366334915161133,163192.6417350769,1222900.2952575684,1197753.8108825684,1197753.8108825684,11.827391624450684,11.820067405700684,520629.8351287842,175659.16776657104,307.6941856384277,273.15,303.0287097930908,308.20055236816404,6.664999961853027,34.89999771118164,29.979999542236328,0.0002255317857530382,3021.85595703125,19.613540649414062,19.859189987182617,7.248752117156982,2.425150156021118,2.1096439361572266,0.595090389251709,0.8886204361915588,0.8366608023643494,2.6836962699890137,270.6236877441406,-10.644330024719238,711.9085693359375,284.244140625,2.655362844467163,1.2865456342697144,570.2944946289062,741.2839965820312,21.05935287475586
2025-02-06 13:58:30+01:00,2.0,2346.8095703125,119.95039367675781,4.9164581298828125,4.871121406555176,3.1151838302612305,2.085334300994873,2.0661046504974365,279.4678796768188,261.94553031921384,262.4956707000732,370.2010787963867,356.25275268554685,305.1193489074707,31.647750854492188,30.677886962890625,30.928749084472656,275.4603199005127,254.78236999511716,0.011380104064941407,0.010504251480102538,482.67889404296875,481.470458984375,22.30548858642578,19.60098648071289,159530.5323600769,1218261.6233825684,1173828.0296325684,1188964.7483825684,11.813963890075684,11.810301780700684,517578.0773162842,170288.07401657104,306.8614143371582,273.15,302.9987091064453,308.20055236816404,6.664999961853027,34.89999771118164,29.94999885559082,0.0002255826483832465,3037.02880859375,20.322237014770508,19.313459396362305,7.198668003082275,2.0282702445983887,2.070946455001831,0.6092315912246704,0.9076199531555176,0.8254514932632446,2.682142734527588,273.2868347167969,-10.694329261779785,712.2850341796875,284.24664306640625,2.6533005237579346,1.2863740921020508,570.1740112304688,740.9630126953125,20.521923065185547
2025-02-06 13:58:32+01:00,2.0,2335.9132080078125,119.56616973876953,4.9108898639678955,4.87679648399353,3.1168651580810547,2.097638487815857,2.0831093788146973,279.42287983894346,261.96053018569944,262.4756707191467,370.21607818603513,356.2727531433105,305.10934867858884,31.65275001525879,30.674240112304688,30.91874885559082,275.4253199338913,254.77736988067625,0.01139524745941162,0.010511359214782714,482.6824645996094,481.44361877441406,22.50361442565918,19.43830108642578,162086.37952804565,1222473.0491638184,1187866.1155700684,1190307.5218200684,11.820677757263184,11.802977561950684,515869.0929412842,171997.05839157104,307.23745384216306,273.15,302.9987091064453,308.20055236816404,6.657500267028809,34.88999938964844,30.0,0.00022512486775716145,3050.60009765625,19.94041633605957,19.733752250671387,7.220166444778442,2.1287295818328857,2.0623972415924072,0.6038846671581268,0.8966381251811981,0.8327796757221222,2.7187678813934326,272.2147521972656,-10.689329624176025,712.2063598632812,284.246337890625,2.6543571949005127,1.2864296436309814,570.2663879394531,741.1570739746094,
2025-02-06 13:58:34+01:00,2.0,2325.016845703125,119.18194580078125,4.9053215980529785,4.882471561431885,3.118546485900879,2.109942674636841,2.100114107131958,279.3778800010681,261.97553005218504,262.4556707382202,370.23107757568357,356.2927536010742,305.099348449707,31.65774917602539,30.67059326171875,30.908748626708984,275.3903199672699,254.77236976623533,0.011410390853881836,0.010518466949462891,482.68603515625,481.4167785644531,22.701740264892578,19.275615692138672,164642.2266960144,1226684.4749450684,1201904.2015075684,1191650.2952575684,11.827391624450684,11.795653343200684,514160.1085662842,173706.04276657104,307.61349334716795,273.15,302.9987091064453,308.20055236816404,6.642499923706055,34.89999771118164,30.0,0.00022609129163953992,3000.09716796875,19.558595657348633,20.15404510498047,7.241664886474609,2.229188919067383,2.0538480281829834,0.5985377430915833,0.8856562972068787,0.8401078581809998,2.7553930282592773,271.1426696777344,-10.684329986572266,712.127685546875,284.24603271484375,2.655413866043091,1.286485195159912,570.3587646484375,741.3511352539062,20.623634338378906
2025-02-06 13:58:36+01:00,2.0,2325.28076171875,119.54643249511719,4.963137149810791,4.860373497009277,3.104867935180664,2.195768117904663,2.150303840637207,279.4278797149658,262.0555299758911,262.47567024230955,370.22108306884763,356.2427505493164,305.07934989929197,31.647750854492188,30.6690673828125,30.928749084472656,275.30032005310056,254.75236930847166,0.011361385345458984,0.01052575397491455,482.67413330078125,481.3910217285156,22.723674774169922,19.4102725982666,166778.44524383545,1208862.2093200684,1195312.4046325684,1184936.4280700684,11.810301780700684,11.800536155700684,534057.5695037842,181274.40214157104,307.27706756591795,273.15,302.9987091064453,308.18055191040037,6.634999752044678,34.89999771118164,30.0,0.00022481969197591146,3048.86474609375,19.505592346191406,20.35799217224121,7.2683024406433105,2.314472198486328,2.0336122512817383,0.5993213057518005,0.8877719640731812,0.8595880270004272,2.6562674045562744,270.5281066894531,-10.684329986572266,712.1090087890625,284.2464904785156,2.6554982662200928,1.2865008115768433,570.2821655273438,741.4384765625,20.023895263671875
2025-02-06 13:58:38+01:00,2.0,2311.742431640625,119.95108032226562,4.895384788513184,4.867661476135254,3.113828182220459,2.1077373027801514,2.092442750930786,279.48787965774534,262.1755308151245,262.47567024230955,370.22108306884763,356.2427505493164,305.099348449707,31.65774917602539,30.662811279296875,30.928749084472656,275.69031991958616,254.77236976623533,0.01137674617767334,0.01141224479675293,482.7017822265625,481.41925048828125,22.411823272705078,19.53047752380371,163116.3477897644,1210204.9827575684,1192138.5765075684,1192993.0686950684,11.796874046325684,11.794432640075684,538696.2413787842,182128.89432907104,307.50307312011716,273.15,303.0087093353271,308.18055191040037,6.632500171661377,34.88999938964844,30.010000228881836,0.0002251757303873698,2972.509521484375,20.26896095275879,20.81221580505371,7.306379795074463,2.066833019256592,1.9290053844451904,0.6018036603927612,0.9068326354026794,0.8310548663139343,2.738166093826294,271.1972961425781,-10.67432975769043,712.0232543945312,284.1626281738281,2.6538453102111816,1.2863688468933105,570.5408935546875,741.1088256835938,20.542200088500977
2025-02-06 13:58:40+01:00,2.0,2319.7689208984375,120.20255279541016,4.8862624168396,4.844202995300293,3.1004059314727783,2.1082444190979004,2.088405132293701,279.49287977218626,262.2155307769775,262.4856704711914,370.2260803222656,356.23774948120115,305.08434906005857,31.65774917602539,30.662490844726562,30.91874885559082,275.81531991958616,254.7623695373535,0.011318699359893799,0.011285821437835693,482.7058410644531,481.44313049316406,22.264480590820312,19.377087593078613,165443.30716133118,1210021.8772888184,1193603.4202575684,1190246.4866638184,11.784056663513184,11.787718772888184,532897.9015350342,175231.92167282104,307.2187255859375,273.15,302.9987091064453,308.17055168151853,6.634999752044678,34.89999771118164,30.0,0.00022563351101345484,3050.19970703125,20.79758071899414,20.77790927886963,7.35003662109375,1.8670315146446228,1.9426234364509583,0.6130113005638123,0.9237238764762878,0.8314544260501862,2.7044655084609985,272.2352294921875,-10.659329891204834,712.1409606933594,284.1489562988281,2.655319333076477,1.2862638235092163,570.5720825195312,741.3123474121094,
2025-02-06 13:58:42+01:00,2.0,2327.79541015625,120.45402526855469,4.877140045166016,4.820744514465332,3.0869836807250977,2.1087515354156494,2.084367513656616,279.4978798866272,262.25553073883054,262.4956707000732,370.23107757568357,356.2327484130859,305.06934967041013,31.65774917602539,30.66217041015625,30.908748626708984,275.94031991958616,254.75236930847166,0.011260652542114257,0.011159398078918458,482.70989990234375,481.4670104980469,22.117137908935547,19.223697662353516,167770.26653289795,1209838.7718200684,1195068.2640075684,1187499.9046325684,11.771239280700684,11.781004905700684,527099.5616912842,168334.94901657104,306.9343780517578,273.15,302.98870887756345,308.1605514526367,6.642499923706055,34.89999771118164,30.010000228881836,0.00022614215426974827,2968.905517578125,21.326200485229492,20.743602752685547,7.393693447113037,1.6672300100326538,1.956241488456726,0.6242189407348633,0.9406151175498962,0.831853985786438,2.670764923095703,273.2731628417969,-10.644330024719238,712.2586669921875,284.1352844238281,2.6567933559417725,1.286158800125122,570.603271484375,741.515869140625,21.0400390625
2025-02-06 13:58:44+01:00,2.0,2322.97265625,119.53148651123047,4.873225212097168,4.8188300132751465,3.086732864379883,2.0957553386688232,2.0723624229431152,279.5278800964355,262.3055299758911,262.5156702041626,370.2810806274414,356.27274932861326,305.0593494415283,31.65774917602539,30.669219970703125,30.95874786376953,276.3203200340271,254.8223709106445,0.011263968467712403,0.011577126502990722,482.67364501953125,481.4775390625,22.525787353515625,19.296052932739258,157852.0655632019,1217895.4124450684,1197387.5999450684,1185668.8499450684,11.770018577575684,11.757811546325684,545288.0382537842,175659.16776657104,306.90862503051756,273.15,302.98870887756345,308.12055053710935,6.639999866485596,34.89999771118164,30.03999900817871,0.0002253791978624132,3009.619384765625,20.902711868286133,19.701862335205078,7.344757556915283,1.7547920942306519,1.9072667360305786,0.622711181640625,0.9214380383491516,0.8264833092689514,2.5744800567626953,271.5796813964844,-10.634329795837402,712.1071166992188,284.10723876953125,2.6552364826202393,1.2860642671585083,570.5423583984375,741.30908203125,20.801481246948242
2025-02-06 13:58:46+01:00,2.0,2337.2724609375,119.85897445678711,4.832444429397583,4.804825782775879,3.0762656927108765,2.0846081972122192,2.0673046112060547,279.56788005828855,262.3305300712585,262.5156702041626,370.2910789489746,356.26275100708006,305.0593494415283,31.64774990081787,30.66595458984375,30.943748474121094,276.36531999111173,254.80237045288084,0.011227910995483398,0.011232154369354248,482.68603515625,481.4947509765625,22.57823944091797,19.365571975708008,161552.31595039368,1213806.0569763184,1191100.9788513184,1180419.8265075684,11.778563499450684,11.769408226013184,535827.5890350342,174499.49979782104,307.15689125061033,273.15,302.98370876312254,308.11555137634275,6.642499923706055,34.89999771118164,30.01999855041504,0.0002255826483832465,3037.96337890625,20.781044006347656,19.84255886077881,7.348313093185425,1.8558048605918884,1.9460623860359192,0.613863468170166,0.9034142196178436,0.8228985071182251,2.5902719497680664,271.3065490722656,-10.63932991027832,712.1528930664062,284.12132263183594,2.6549750566482544,1.2860372066497803,570.4542846679688,741.3378295898438,
2025-02-06 13:58:48+01:00,2.0,2351.572265625,120.18646240234375,4.791663646697998,4.790821552276611,3.06579852104187,2.0734610557556152,2.062246799468994,279.6078800201416,262.35553016662595,262.5156702041626,370.3010772705078,356.25275268554685,305.0593494415283,31.63775062561035,30.662689208984375,30.928749084472656,276.4103199481964,254.78236999511716,0.011191853523254395,0.010887182235717774,482.69842529296875,481.511962890625,22.630691528320312,19.435091018676758,165252.56633758545,1209716.7015075684,1184814.3577575684,1175170.8030700684,11.787108421325684,11.781004905700684,526367.1398162842,173339.83182907104,307.4051574707031,273.15,302.9787086486816,308.11055221557615,6.644999980926514,34.89999771118164,30.01999855041504,0.0002250231424967448,2989.50732421875,20.65937614440918,19.98325538635254,7.351868629455566,1.956817626953125,1.9848580360412598,0.605015754699707,0.8853904008865356,0.8193137049674988,2.6060638427734375,271.0334167480469,-10.644330024719238,712.1986694335938,284.1354064941406,2.6547136306762695,1.2860101461410522,570.3662109375,741.3665771484375,21.06943130493164
2025-02-06 13:58:50+01:00,2.0,2323.902099609375,120.36225891113281,4.843176364898682,4.858643531799316,3.1055550575256348,2.0819549560546875,2.088603973388672,279.6078800201416,262.32553043365476,262.50566997528074,370.3010772705078,356.2827514648437,305.04934921264646,31.65774917602539,30.662689208984375,30.908748626708984,276.3403200149536,254.78236999511716,0.011346399307250976,0.011147695541381836,482.6703186035156,481.5476989746094,22.530078887939453,19.57364845275879,168304.32415008545,1203857.3265075684,1188110.2561950684,1186645.4124450684,11.789549827575684,11.794432640075684,538696.2413787842,178222.64432907104,306.8399032592773,273.15,302.98870887756345,308.1005500793457,6.627500057220459,34.90999984741211,30.049999237060547,0.00022532833523220485,3014.91455078125,19.941482543945312,18.921571731567383,7.29313850402832,2.1153969764709473,2.0336122512817383,0.6016350388526917,0.9142354130744934,0.8356682658195496,2.6864542961120605,272.7541809082031,-10.644330024719238,711.864501953125,284.0496826171875,2.652790069580078,1.2858248949050903,570.2517700195312,741.201416015625,20.803436279296875
2025-02-06 13:58:52+01:00,2.0,2341.62548828125,120.38630676269531,4.830469608306885,4.863279342651367,3.1078004837036133,2.0705623626708984,2.0846264362335205,279.507880115509,262.1155303955078,262.47567024230955,370.3210815429687,356.3127502441406,305.04934921264646,31.677749633789062,30.667694091796875,30.928749084472656,276.33032002449033,254.80237045288084,0.011355441093444824,0.010669589042663574,482.66839599609375,481.5503845214844,22.55392074584961,19.36919593811035,164718.5206413269,1216308.4983825684,1194579.9827575684,1173095.6077575684,11.804198265075684,11.813963890075684,531616.1632537842,177734.36307907104,307.46060409545896,273.15,302.98870887756345,308.12055053710935,6.622499465942383,34.90999984741211,30.03999900817871,0.00022471794976128474,3028.88623046875,19.800535202026367,19.626855850219727,7.369014263153076,2.2778480052948,2.007918119430542,0.5998839139938354,0.8790735602378845,0.8341566324234009,2.6880061626434326,270.3505554199219,-10.67432975769043,712.1268310546875,284.0496826171875,2.654916763305664,1.2858248949050903,570.3158569335938,741.4451904296875,20.827709197998047
2025-02-06 13:58:54+01:00,2.0,2340.70556640625,120.20292663574219,4.827000617980957,4.8788628578186035,3.1195393800735474,2.0662888288497925,2.081778407096863,279.4678799152374,261.98053016662595,262.47067012786863,370.31107940673826,356.32774963378904,305.0393489837646,31.677749633789062,30.666122436523438,30.928749084472656,276.19032003879545,254.78737010955808,0.011395702362060547,0.010702025890350342,482.68865966796875,481.5260009765625,22.5832462310791,19.339548110961914,162963.7598991394,1221618.5569763184,1189514.0647888184,1175170.8030700684,11.806639671325684,11.807250022888184,531921.3390350342,175231.92167282104,307.52855529785154,273.15,302.98870887756345,308.12055053710935,6.617499828338623,34.90999984741211,30.03999900817871,0.00022471794976128474,3002.900634765625,20.09716033935547,19.522225379943848,7.294440269470215,2.1237682700157166,2.026525855064392,0.6064068675041199,0.8984751403331757,0.8345728814601898,2.647035002708435,270.9309844970703,-10.679329872131348,712.1246948242188,284.0924987792969,2.6555118560791016,1.2859560251235962,570.2401733398438,741.5422668457031,
2025-02-06 13:58:56+01:00,2.0,2339.78564453125,120.01954650878906,4.823531627655029,4.89444637298584,3.1312782764434814,2.0620152950286865,2.078930377960205,279.4278797149658,261.8455299377441,262.4656700134277,370.3010772705078,356.3427490234375,305.0293487548828,31.677749633789062,30.66455078125,30.928749084472656,276.05032005310056,254.77236976623533,0.01143596363067627,0.010734462738037109,482.70892333984375,481.5016174316406,22.612571716308594,19.309900283813477,161208.9991569519,1226928.6155700684,1184448.1468200684,1177245.9983825684,11.809081077575684,11.800536155700684,532226.5148162842,172729.48026657104,307.5965065002441,273.15,302.98870887756345,308.12055053710935,6.59499979019165,34.89999771118164,30.03999900817871,0.00022461622450086806,2982.521240234375,20.39378547668457,19.41759490966797,7.2198662757873535,1.9696885347366333,2.045133590698242,0.6129298210144043,0.9178767204284668,0.8349891304969788,2.6060638427734375,271.51141357421875,-10.684329986572266,712.12255859375,284.13531494140625,2.656106948852539,1.286087155342102,570.1644897460938,741.6393432617188,20.875076293945312
2025-02-06 13:58:58+01:00,2.0,2332.7177734375,119.6798324584961,4.81848669052124,4.945176124572754,3.161658525466919,2.0673587322235107,2.1217145919799805,279.4178799629211,261.4855302810669,262.4256700515747,370.3510803222656,356.33275451660154,305.04934921264646,31.677749633789062,30.6546630859375,30.908748626708984,276.0703200340271,254.75236930847166,0.01143596363067627,0.010734462738037109,482.7279968261719,481.5023498535156,22.612571716308594,19.32892608642578,167922.85442352295,1233154.2015075684,1202880.7640075684,1189453.0296325684,11.813963890075684,11.810301780700684,526977.4913787842,181274.40214157104,307.27706756591795,273.15,303.0087093353271,308.1505493164062,6.589999675750732,34.880001068115234,30.01999855041504,0.00022593870374891493,3013.713134765625,20.198959350585938,20.021217346191406,7.2223944664001465,1.9010099172592163,2.1182398796081543,0.6096789240837097,0.9295871257781982,0.8482662439346313,2.8300468921661377,273.5736083984375,-10.724329948425293,712.2440795898438,284.1601257324219,2.655313730239868,1.2861411571502686,570.0089111328125,741.5755004882812,21.20182228088379
2025-02-06 13:59:00+01:00,2.0,2367.6424560546875,120.45368194580078,4.860154151916504,4.944608449935913,3.1601815223693848,2.0694092512130737,2.1133415699005127,279.44287981987,261.45053043365476,262.42066993713377,370.35608139038084,356.34775390625,305.0593494415283,31.667749404907227,30.655517578125,30.903748512268066,275.9253199338913,254.75236930847166,0.011493436336517334,0.010877315521240234,482.7279968261719,481.5047912597656,22.58467674255371,19.461864471435547,166625.85735321045,1228698.6351013184,1201904.2015075684,1191650.2952575684,11.815794944763184,11.807860374450684,524475.0499725342,181518.54276657104,307.32616844177244,273.15,303.0037092208862,308.1505493164062,6.590000152587891,34.86000061035156,30.03999900817871,0.0002254300604926215,2990.5751953125,20.100089073181152,19.637338638305664,7.233919382095337,1.888122022151947,2.1010442972183228,0.6050600409507751,0.9085643291473389,0.8449817299842834,2.870123505592346,272.8361358642578,-10.73432970046997,712.2463684082031,284.1480255126953,2.6551499366760254,1.2861605286598206,570.1246032714844,741.5199890136719,
2025-02-06 13:59:02+01:00,2.0,2402.567138671875,121.22753143310547,4.901821613311768,4.944040775299072,3.1587045192718506,2.0714597702026367,2.104968547821045,279.4678796768188,261.41553058624265,262.41566982269285,370.36108245849607,356.3627532958984,305.06934967041013,31.65774917602539,30.6563720703125,30.89874839782715,275.78031983375547,254.75236930847166,0.011550909042358398,0.01102016830444336,482.7279968261719,481.5072326660156,22.556781768798828,19.594802856445312,165328.86028289795,1224243.0686950684,1200927.6390075684,1193847.5608825684,11.817625999450684,11.805418968200684,521972.6085662842,181762.68339157104,307.37526931762693,273.15,302.9987091064453,308.1505493164062,6.604999542236328,34.849998474121094,30.03999900817871,0.00022512486775716145,3019.3193359375,20.001218795776367,19.253459930419922,7.245444297790527,1.8752341270446777,2.083848714828491,0.6004411578178406,0.8875415325164795,0.8416972160339355,2.9102001190185547,272.0986633300781,-10.744329452514648,712.2486572265625,284.13592529296875,2.6549861431121826,1.2861799001693726,570.2402954101562,741.4644775390625,20.520353317260742
2025-02-06 13:59:04+01:00,2.0,2340.625,120.17156982421875,4.858763694763184,4.960362434387207,3.167201519012451,2.0706090927124023,2.1139063835144043,279.4478796958923,261.2055305480957,262.3756698608398,370.371076965332,356.3627532958984,305.0593494415283,31.647750854492188,30.656158447265625,30.908748626708984,275.69031991958616,254.71237030029295,0.011590983390808106,0.010526558876037598,482.6955871582031,481.43804931640625,22.784709930419922,19.412315368652344,171890.13957977295,1219238.1858825684,1196899.3186950684,1197387.5999450684,11.822508811950684,11.820067405700684,527221.6320037842,186157.21464157104,307.50307312011716,273.15,303.03871002197263,308.18055191040037,6.609999656677246,34.80999755859375,30.049999237060547,0.00022497227986653645,3001.165283203125,19.178821563720703,19.466955184936523,7.212416172027588,2.1851413249969482,2.1196422576904297,0.5969188213348389,0.8875147104263306,0.8465412855148315,2.7984371185302734,269.9818115234375,-10.774330139160156,712.139892578125,284.1639709472656,2.6557610034942627,1.2862744331359863,570.2020263671875,741.5377807617188,20.21088218688965
2025-02-06 13:59:06+01:00,2.0,2341.822021484375,119.8030014038086,4.874934673309326,4.938906669616699,3.151811361312866,2.0692360401153564,2.0963900089263916,279.4278797149658,261.1255306243896,262.3756698608398,370.39108123779295,356.43275299072263,305.10934867858884,31.697750091552734,30.647613525390625,30.908748626708984,275.7703198432922,254.69236984252927,0.01154102325439453,0.011201178550720215,482.74517822265625,481.3896789550781,22.787094116210938,19.381574630737305,162124.5265007019,1229125.8811950684,1198608.3030700684,1188354.3968200684,11.813963890075684,11.794432640075684,516967.7257537842,184448.23026657104,307.1916793823242,273.15,303.04870834350584,308.2305511474609,6.614999771118164,34.84000015258789,30.03999900817871,0.00022461622450086806,2995.692138671875,19.05062484741211,20.2103271484375,7.315180778503418,2.3783509731292725,2.036644458770752,0.5934962630271912,0.8769723773002625,0.8401606678962708,2.7424733638763428,272.0440368652344,-10.754329681396484,712.5460815429688,284.2455139160156,2.6573076248168945,1.2864668369293213,570.2642211914062,741.6738891601562,20.71458625793457
2025-02-06 13:59:08+01:00,2.0,2349.1048583984375,120.06024551391602,4.890979528427124,4.923844337463379,3.142454981803894,2.092585325241089,2.1083141565322876,279.43787970542905,261.16553058624265,262.37067022323606,370.39108123779295,356.43275299072263,305.1043485641479,31.697750091552734,30.653671264648438,30.91874885559082,275.70531990528104,254.69236984252927,0.011505335807800294,0.010886491298675537,482.71632385253906,481.435302734375,22.716283798217773,19.445289611816406,164871.10257148743,1227661.0374450684,1200988.6741638184,1193420.3147888184,11.814574241638184,11.810912132263184,521484.3273162842,183288.56229782104,307.1938137054443,273.15,303.04870834350584,308.2355503082275,6.622499942779541,34.84000015258789,30.03999900817871,0.00022522659301757813,3004.6357421875,19.131267547607422,19.458980560302734,7.25566840171814,2.3669657707214355,2.0373427867889404,0.594077855348587,0.8772062957286835,0.8397563695907593,2.6973077058792114,271.8118591308594,-10.76432991027832,712.3993835449219,284.2590026855469,2.6559159755706787,1.2863540053367615,570.0601196289062,741.5482177734375,
2025-02-06 13:59:10+01:00,2.0,2356.3876953125,120.31748962402344,4.907024383544922,4.908782005310059,3.133098602294922,2.1159346103668213,2.1202383041381836,279.4478796958923,261.2055305480957,262.3656705856323,370.39108123779295,356.43275299072263,305.099348449707,31.697750091552734,30.65972900390625,30.928749084472656,275.6403199672699,254.69236984252927,0.011469648361206055,0.01057180404663086,482.6874694824219,481.4809265136719,22.64547348022461,19.509004592895508,167617.67864227295,1226196.1936950684,1203369.0452575684,1198486.2327575684,11.815184593200684,11.827391624450684,526000.9288787842,182128.89432907104,307.19594802856443,273.15,303.04870834350584,308.2405494689941,6.632499694824219,34.82999801635742,30.010000228881836,0.00022476882934570314,3018.16259765625,19.211910247802734,18.70763397216797,7.196156024932861,2.3555805683135986,2.038041114807129,0.5946594476699829,0.8774402141571045,0.8393520712852478,2.65214204788208,271.5796813964844,-10.774330139160156,712.252685546875,284.2724914550781,2.654524326324463,1.2862411737442017,569.8560180664062,741.4225463867188,20.18546485900879
2025-02-06 13:59:12+01:00,2.0,2280.561279296875,120.17741394042969,4.877140045166016,4.844717025756836,3.095484972000122,2.086249351501465,2.0723800659179688,279.47787990570066,261.3055299758911,262.3756698608398,370.39108123779295,356.4127487182617,305.10934867858884,31.65774917602539,30.6580810546875,30.928749084472656,275.76031985282896,254.69236984252927,0.011320535659790038,0.011442391395568848,482.74755859375,481.3993225097656,22.666454315185547,19.44526481628418,166244.38762664795,1223388.5765075684,1199096.5843200684,1197509.6702575684,11.805418968200684,11.815184593200684,521728.4679412842,179565.41776657104,307.174600982666,273.15,303.0587085723877,308.21055068969724,6.625,34.849998474121094,30.0,0.00022481969197591146,3011.31005859375,20.042200088500977,19.631986618041992,7.23834228515625,2.1508703231811523,2.0968337059020996,0.6095170378684998,0.8990876078605652,0.8289428949356079,2.824345350265503,271.0880432128906,-10.784329414367676,712.3571166992188,284.2740173339844,2.6553072929382324,1.2865769863128662,570.1776123046875,741.49853515625,21.601999282836914
