_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 13:59:14+01:00,2.0,2321.4102783203125,120.0467414855957,4.864876985549927,4.86916708946228,3.1104071140289307,2.090857148170471,2.0927754640579224,279.45787992477415,261.37053003311155,262.3756698608398,370.3760818481445,356.42275085449216,305.10934867858884,31.667749404907227,30.664215087890625,30.928749084472656,275.69031991958616,254.69236984252927,0.01137961196899414,0.01096519899368286,482.7156066894531,481.3932647705078,22.74918556213379,19.44746208190918,164031.86917304993,1209716.7015075684,1195617.5804138184,1197753.8108825684,11.814574241638184,11.809691429138184,525146.4366912842,176879.87089157104,307.34945526123045,273.15,303.05370845794675,308.21554985046384,6.622499942779541,34.84000015258789,30.010000228881836,0.0002251757303873698,3045.39404296875,19.613974571228027,19.48979091644287,7.253018617630005,2.2325804233551025,2.084640860557556,0.606958419084549,0.8939654231071472,0.8371518850326538,2.841494917869568,270.9309844970703,-10.764329433441162,712.3776550292969,284.3013153076172,2.655484199523926,1.2866447567939758,570.094482421875,741.4945983886719,
2025-02-06 13:59:16+01:00,2.0,2362.25927734375,119.91606903076172,4.852613925933838,4.893617153167725,3.1253292560577393,2.0954649448394775,2.113170862197876,279.43787994384763,261.435530090332,262.3756698608398,370.36108245849607,356.43275299072263,305.10934867858884,31.677749633789062,30.67034912109375,30.928749084472656,275.62031998634336,254.69236984252927,0.011438688278198243,0.010488006591796875,482.68365478515625,481.38720703125,22.83191680908203,19.44965934753418,161819.3507194519,1196044.8265075684,1192138.5765075684,1197997.9515075684,11.823729515075684,11.804198265075684,528564.4054412842,174194.32401657104,307.5243095397949,273.15,303.04870834350584,308.22054901123045,6.622499942779541,34.84000015258789,30.010000228881836,0.0002251757303873698,2945.456298828125,19.185749053955078,19.34759521484375,7.26769495010376,2.3142905235290527,2.0724480152130127,0.6043998003005981,0.8888432383537292,0.8453608751296997,2.858644485473633,270.77392578125,-10.744329452514648,712.398193359375,284.32861328125,2.655661106109619,1.2867125272750854,570.0113525390625,741.4906616210938,21.226119995117188
2025-02-06 13:59:18+01:00,2.0,2279.08740234375,120.57940673828125,4.855020999908447,4.876595973968506,3.1152420043945312,2.0814881324768066,2.0855207443237305,279.54788007736204,261.60553016662595,262.3756698608398,370.39108123779295,356.4627517700195,305.1193489074707,31.647750854492188,30.669342041015625,30.908748626708984,275.76031985282896,254.6723693847656,0.0113922119140625,0.011250089645385743,482.68365478515625,481.3587646484375,22.668838500976562,19.287954330444336,163192.6417350769,1209594.6311950684,1197875.8811950684,1199951.0765075684,11.823729515075684,11.795653343200684,520141.5538787842,176025.37870407104,307.3411125183105,273.15,303.04870834350584,308.22054901123045,6.642499923706055,34.86000061035156,30.010000228881836,0.00022400585598415798,2979.362060546875,20.186521530151367,20.008522033691406,7.194304466247559,1.9439973831176758,2.166903257369995,0.6109078526496887,0.9068341851234436,0.8396539092063904,2.785527229309082,270.9241638183594,-10.784329414367676,712.3670043945312,284.3030090332031,2.6565465927124023,1.2867164611816406,570.18994140625,741.7272338867188,20.530994415283203
2025-02-06 13:59:20+01:00,2.0,2335.648193359375,119.37484741210938,4.845143795013428,4.92517614364624,3.146901845932007,2.0696380138397217,2.1038246154785156,279.6078800201416,261.8155302047729,262.3656705856323,370.41107788085935,356.4827484130859,305.1293491363525,31.65774917602539,30.668060302734375,30.928749084472656,275.7303198814392,254.71237030029295,0.011501757621765137,0.010475461959838867,482.67413330078125,481.42462158203125,22.63927459716797,19.482582092285156,162277.1143913269,1207397.3655700684,1193847.5608825684,1187011.6233825684,11.812743186950684,11.807860374450684,517822.2179412842,171264.63651657104,307.5497917175293,273.15,303.0587085723877,308.22054901123045,6.639999866485596,34.880001068115234,30.0,0.00022415844387478298,2946.8798828125,20.509376525878906,20.4853515625,7.320624351501465,1.7679485082626343,2.053739309310913,0.6134254932403564,0.9295315146446228,0.8418952822685242,2.8027398586273193,270.9241638183594,-10.774330139160156,712.514892578125,284.30413818359375,2.654435157775879,1.2865245342254639,570.0579833984375,741.5158081054688,20.854360580444336
2025-02-06 13:59:22+01:00,2.0,2328.173828125,119.7362174987793,4.844336986541748,4.876432657241821,3.1152219772338867,2.0800708532333374,2.0937455892562866,279.6128798961639,261.8855303764343,262.37067022323606,370.41107788085935,356.4727500915527,305.1243490219116,31.667749404907227,30.664962768554688,30.91874885559082,275.7653199672699,254.71237030029295,0.011389042377471924,0.010495359897613524,482.6784210205078,481.4045715332031,22.564172744750977,19.480737686157227,162582.2901725769,1208312.8929138184,1192748.9280700684,1191711.3304138184,11.815184593200684,11.810912132263184,518249.4640350342,173339.83182907104,307.53492584228513,273.15,303.05370845794675,308.2255500793457,6.639999866485596,34.880001068115234,30.010000228881836,0.0002250231424967448,2970.64111328125,20.240297317504883,20.21056842803955,7.33213472366333,1.8859677910804749,2.050132155418396,0.6095914542675018,0.9120396077632904,0.8381304740905762,2.7941335439682007,271.10853576660156,-10.774330139160156,712.4424133300781,284.30299377441406,2.6548043489456177,1.2865938544273376,570.1410522460938,741.53857421875,
2025-02-06 13:59:24+01:00,2.0,2320.699462890625,120.09758758544922,4.843530178070068,4.827689170837402,3.0835421085357666,2.090503692626953,2.0836665630340576,279.61787977218626,261.9555305480957,262.3756698608398,370.41107788085935,356.4627517700195,305.1193489074707,31.677749633789062,30.661865234375,30.908748626708984,275.80032005310056,254.71237030029295,0.01127632713317871,0.010515257835388184,482.6827087402344,481.384521484375,22.489070892333984,19.478893280029297,162887.4659538269,1209228.4202575684,1191650.2952575684,1196411.0374450684,11.817625999450684,11.813963890075684,518676.7101287842,175415.02714157104,307.520059967041,273.15,303.04870834350584,308.2305511474609,6.632499694824219,34.880001068115234,30.0,0.00022512486775716145,3003.345458984375,19.97121810913086,19.9357852935791,7.343645095825195,2.0039870738983154,2.046525001525879,0.6057574152946472,0.894547700881958,0.8343656659126282,2.785527229309082,271.29290771484375,-10.774330139160156,712.3699340820312,284.3018493652344,2.6551735401153564,1.2866631746292114,570.22412109375,741.5613403320312,21.291568756103516
2025-02-06 13:59:26+01:00,2.0,2326.7431640625,119.52268981933594,4.8445234298706055,4.861110210418701,3.1063756942749023,2.109705924987793,2.116929292678833,279.63787975311277,262.0955299377441,262.3756698608398,370.4210800170898,356.4627517700195,305.1193489074707,31.6877498626709,30.67108154296875,30.928749084472656,276.0903200149536,254.71237030029295,0.011354470252990722,0.011407404899597169,482.6855773925781,481.39178466796875,22.611141204833984,19.45472526550293,160369.7657585144,1222534.0843200684,1182495.0218200684,1179199.1233825684,11.805418968200684,11.782225608825684,526367.1398162842,174072.25370407104,307.25998916625974,273.15,303.04870834350584,308.22054901123045,6.637499809265137,34.88999938964844,29.979999542236328,0.00022492141723632814,2976.2919921875,20.375492095947266,19.959402084350586,7.239243507385254,1.9911375045776367,2.036644458770752,0.6134294867515564,0.9164666533470154,0.8469058275222778,2.7999465465545654,272.4810485839844,-10.774330139160156,712.443359375,284.2998046875,2.6558046340942383,1.2865933179855347,570.0573120117188,741.7105712890625,21.103233337402344
2025-02-06 13:59:28+01:00,2.0,2347.21337890625,119.72660827636719,4.851729869842529,4.884502410888672,3.1193766593933105,2.085829019546509,2.0946712493896484,279.6578797340393,262.25553073883054,262.3756698608398,370.4210800170898,356.50275268554685,305.10934867858884,31.6877498626709,30.6669921875,30.928749084472656,276.0703200340271,254.75236930847166,0.011403217315673828,0.011061320304870606,482.6927185058594,481.3489990234375,22.670745849609375,19.530155181884766,164489.6388053894,1222167.8733825684,1195556.5452575684,1194824.1233825684,11.818846702575684,11.813963890075684,522582.9601287842,179199.20682907104,307.2898773193359,273.15,303.0587085723877,308.21055068969724,6.627499580383301,34.89999771118164,30.0,0.00022476882934570314,2931.70703125,20.00303840637207,20.20462417602539,7.299358367919922,2.052518844604492,2.038041114807129,0.605967104434967,0.8973549008369446,0.8239182829856873,2.713858127593994,271.3611755371094,-10.774330139160156,712.61865234375,284.2744140625,2.654956579208374,1.2867367267608643,570.2801513671875,741.5413818359375,20.539283752441406
2025-02-06 13:59:30+01:00,2.0,2350.048828125,120.04836654663086,4.842101097106934,4.8868584632873535,3.121246814727783,2.073122262954712,2.089639902114868,279.6778797149658,262.29553070068357,262.3756698608398,370.431078338623,356.50275268554685,305.10934867858884,31.68274974822998,30.6669921875,30.928749084472656,276.04531993865965,254.7623695373535,0.011409240245819092,0.010870177268981934,482.69557189941406,481.39967346191406,22.692203521728516,19.464232444763184,162162.67347335815,1216979.8851013184,1194457.9124450684,1190368.5569763184,11.817015647888184,11.813353538513184,526977.4913787842,179382.31229782104,307.2151359558105,273.15,303.05370845794675,308.20555152893064,6.624999523162842,34.88999938964844,30.0,0.00022415844387478298,2969.662109375,20.041322708129883,19.59171962738037,7.263727188110352,2.0546587705612183,2.0329798460006714,0.605872392654419,0.9021102786064148,0.8296298682689667,2.7224721908569336,270.76026916503906,-10.774330139160156,712.5990295410156,284.27439880371094,2.655414581298828,1.2866039872169495,570.1178894042969,741.6508483886719,
2025-02-06 13:59:32+01:00,2.0,2352.88427734375,120.37012481689453,4.832472324371338,4.889214515686035,3.123116970062256,2.060415506362915,2.084608554840088,279.6978796958923,262.3355306625366,262.3756698608398,370.4410766601562,356.50275268554685,305.10934867858884,31.677749633789062,30.6669921875,30.928749084472656,276.0203198432922,254.77236976623533,0.011415263175964356,0.010679034233093262,482.69842529296875,481.4503479003906,22.713661193847656,19.3983097076416,159835.7081413269,1211791.8968200684,1193359.2796325684,1185912.9905700684,11.815184593200684,11.812743186950684,531372.0226287842,179565.41776657104,307.14039459228513,273.15,303.04870834350584,308.20055236816404,6.625,34.89999771118164,29.959999084472656,0.00022375154283311633,2971.88671875,20.079607009887695,18.97881507873535,7.228096008300781,2.0567986965179443,2.027918577194214,0.6057776808738708,0.906865656375885,0.8353414535522461,2.731086254119873,270.15936279296875,-10.774330139160156,712.5794067382812,284.2743835449219,2.6558725833892822,1.2864712476730347,569.9556274414062,741.7603149414062,20.895479202270508
2025-02-06 13:59:34+01:00,2.0,2329.499755859375,119.57608795166016,4.870524883270264,4.966159343719482,3.174243927001953,2.0678327083587646,2.086205005645752,279.7478798866272,262.4655307769775,262.3956703186035,370.46108093261716,356.50275268554685,305.1193489074707,31.647750854492188,30.66436767578125,30.908748626708984,275.7103199005127,254.77236976623533,0.011415263175964356,0.0102632474899292,482.7084655761719,481.3525390625,22.713661193847656,19.314212799072266,162200.8204460144,1222167.8733825684,1200805.5686950684,1197509.6702575684,11.822508811950684,11.815184593200684,513915.9679412842,174072.25370407104,307.5965065002441,273.15,303.0587085723877,308.21055068969724,6.632499694824219,34.90999984741211,30.0,0.00022415844387478298,3032.84619140625,20.077747344970703,20.78482437133789,7.322391510009766,2.0425186157226562,2.088148593902588,0.6116513013839722,0.9204010963439941,0.8477503657341003,2.8342483043670654,273.1639099121094,-10.774330139160156,712.2211303710938,284.3023986816406,2.6569526195526123,1.286729335784912,570.40283203125,741.8811645507812,21.129125595092773
2025-02-06 13:59:36+01:00,2.0,2309.125,120.12893676757812,4.868320941925049,4.965047359466553,3.172351598739624,2.0837717056274414,2.1184794902801514,279.7178796768188,262.54553070068357,262.3756698608398,370.48107757568357,356.5127548217773,305.1193489074707,31.697750091552734,30.6573486328125,30.89874839782715,275.53031983375547,254.77236976623533,0.011605379104614257,0.0102632474899292,482.7084655761719,481.3982849121094,22.774219512939453,19.369043350219727,164565.9327507019,1212524.3186950684,1193847.5608825684,1195190.3343200684,11.824950218200684,11.787108421325684,522949.1710662842,174682.60526657104,307.3240341186523,273.15,303.0587085723877,308.22054901123045,6.637499809265137,34.90999984741211,29.959999084472656,0.00022461622450086806,3049.08740234375,19.591861724853516,19.920391082763672,7.309474468231201,2.448904514312744,2.0724480152130127,0.6061863899230957,0.9054595232009888,0.8549448847770691,2.743858814239502,272.0167236328125,-10.754329681396484,712.1785888671875,284.3556823730469,2.6569862365722656,1.2866346836090088,570.11962890625,741.4170532226562,21.398435592651367
2025-02-06 13:59:38+01:00,2.0,2324.116455078125,120.15686416625977,4.869154453277588,4.934704065322876,3.151623010635376,2.0846701860427856,2.110811471939087,279.7178796768188,262.57053031921384,262.3756698608398,370.48107757568357,356.5127548217773,305.11434879302976,31.6877498626709,30.654510498046875,30.903748512268066,275.49531986713407,254.7623695373535,0.011527538776397705,0.010903528213500976,482.71728515625,481.3863067626953,22.626399993896484,19.39134407043457,165824.77688789368,1216308.4983825684,1194946.1936950684,1194518.9476013184,11.819457054138184,11.793822288513184,516296.3390350342,174743.64042282104,307.26639595031736,273.15,303.04370918273924,308.2255500793457,6.627499580383301,34.91999816894531,29.979999542236328,0.00022359893798828127,2950.083740234375,19.75023078918457,20.156960487365723,7.335654258728027,2.2321505546569824,2.1060858964920044,0.6089350283145905,0.9101518988609314,0.8482338786125183,2.7754504680633545,271.6274871826172,-10.754329681396484,712.4244079589844,284.3430938720703,2.6569440364837646,1.2867057919502258,570.1613159179688,741.6921997070312,
2025-02-06 13:59:40+01:00,2.0,2339.10791015625,120.1847915649414,4.869987964630127,4.904360771179199,3.130894422531128,2.08556866645813,2.1031434535980225,279.7178796768188,262.5955299377441,262.3756698608398,370.48107757568357,356.5127548217773,305.10934867858884,31.677749633789062,30.65167236328125,30.908748626708984,275.4603199005127,254.75236930847166,0.011449698448181153,0.011543808937072754,482.7261047363281,481.37432861328125,22.478580474853516,19.413644790649414,167083.62102508545,1220092.6780700684,1196044.8265075684,1193847.5608825684,11.813963890075684,11.800536155700684,509643.5070037842,174804.67557907104,307.2087577819824,273.15,303.0287097930908,308.2305511474609,6.630000114440918,34.90999984741211,29.94999885559082,0.00022476882934570314,3007.216552734375,19.908599853515625,20.393529891967773,7.3618340492248535,2.0153965950012207,2.139723777770996,0.6116836667060852,0.914844274520874,0.8415228724479675,2.807042121887207,271.2382507324219,-10.754329681396484,712.6702270507812,284.33050537109375,2.6569018363952637,1.2867769002914429,570.2030029296875,741.9673461914062,20.38356590270996
2025-02-06 13:59:42+01:00,2.0,2362.59228515625,120.08984375,4.9009013175964355,4.884814262390137,3.1189770698547363,2.1081044673919678,2.101184606552124,279.6478799819946,262.645530128479,262.41566982269285,370.51107635498045,356.5327514648437,305.10934867858884,31.647750854492188,30.677337646484375,30.878747940063477,275.3903199672699,254.80237045288084,0.011404963493347168,0.010279838562011718,482.63262939453125,481.38763427734375,22.42422103881836,19.48611068725586,160369.7657585144,1212280.1780700684,1188354.3968200684,1182495.0218200684,11.815184593200684,11.809081077575684,531860.3038787842,177490.22245407104,307.5370506286621,273.15,303.03871002197263,308.22054901123045,6.630000114440918,34.90999984741211,29.94999885559082,0.0002253791978624132,2932.1962890625,19.787450790405273,20.12404441833496,7.070400238037109,2.2859489917755127,2.007918119430542,0.6026706695556641,0.8967145085334778,0.8416439890861511,2.6864542961120605,271.5796813964844,-10.724329948425293,712.4795532226562,284.3016662597656,2.6552603244781494,1.2866567373275757,570.2623901367188,741.7174072265625,20.898366928100586
2025-02-06 13:59:44+01:00,2.0,2314.944580078125,120.18706512451172,4.9064812660217285,4.847991943359375,3.099860906600952,2.108015298843384,2.082885980606079,279.68787994384763,262.6755308151245,262.44567050933836,370.5010818481445,356.5127548217773,305.10934867858884,31.677749633789062,30.655853271484375,30.908748626708984,275.44031991958616,254.8223709106445,0.011324213981628419,0.010869650840759278,482.71368408203125,481.3375549316406,22.426605224609375,19.19590950012207,163497.8175163269,1200683.4983825684,1182250.8811950684,1189086.8186950684,11.805418968200684,11.833495140075684,509155.2257537842,176879.87089157104,307.50307312011716,273.15,303.03871002197263,308.21055068969724,6.617500305175781,34.90999984741211,29.94999885559082,0.00022436191134982638,2996.715576171875,20.659517288208008,20.230844497680664,7.070400238037109,2.038238763809204,2.0036134719848633,0.6173630356788635,0.9153921604156494,0.8329115509986877,2.7569186687469482,271.006103515625,-10.694329261779785,712.7012939453125,284.27777099609375,2.657417058944702,1.2867047786712646,570.5947875976562,742.0221557617188,20.456069946289062
2025-02-06 13:59:46+01:00,2.0,2332.185546875,119.85726165771484,4.840138912200928,4.81564474105835,3.0764689445495605,2.078915596008301,2.068394899368286,279.70787992477415,262.7355302810669,262.4656700134277,370.5010818481445,356.5127548217773,305.10934867858884,31.677749633789062,30.64776611328125,30.878747940063477,275.1603199481964,254.8223709106445,0.011247213363647462,0.009972624778747559,482.7060546875,481.4009704589844,22.304534912109375,19.582834243774414,166473.26946258545,1225463.7718200684,1189330.9593200684,1194824.1233825684,11.800536155700684,11.785887718200684,496581.9835662842,170288.07401657104,307.2258361816406,273.15,303.0287097930908,308.21055068969724,6.622499465942383,34.90999984741211,29.939998626708984,0.00022471794976128474,2999.7412109375,20.012184143066406,20.1977481842041,7.070400238037109,2.3528079986572266,2.036526679992676,0.6073793172836304,0.887589156627655,0.827852189540863,2.7552433013916016,272.5493469238281,-10.67432975769043,712.407958984375,284.2445983886719,2.654226779937744,1.2866290807724,570.4091186523438,741.6021728515625,20.925048828125
