_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-23 14:26:20+01:00,2.0,535.9347534179688,29.89417266845703,1.562910795211792,1.850533962249756,1.541482925415039,2.910367250442505,3.4459636211395264,280.4978798866272,275.1055299282074,282.115669631958,334.57107772827146,319.6027549743652,305.4993499755859,30.8177490234375,29.038787841796875,28.8487491607666,266.3203200340271,270.5723701953888,0.0052994799613952,0.0043154668807983,485.78118896484375,480.8395690917969,23.193836212158203,22.88979148864746,332336.1873626709,1226196.1936950684,1214233.3030700684,1208495.9983825684,12.027586936950684,12.008055686950684,403198.1945037842,346801.7339706421,307.80855026245115,261.9177526473999,302.8887084960937,308.4805511474609,7.352499961853027,35.15999984741211,29.979999542236328,6.67846722073025e-05,1975.310302734375,19.953638076782227,20.12198638916016,5.348698616027832,2.635868787765503,3.668722152709961,0.951056718826294,0.8563560843467712,0.6923714876174927,5.692564964294434,263.6039733886719,20.39440155029297,634.2141723632812,285.3317565917969,2.4202497005462646,1.2898470163345337,595.7382202148438,665.6317138671875,20.92
2025-01-23 14:26:22+01:00,2.0,535.9347534179688,29.89417266845703,1.562910795211792,1.850533962249756,1.541482925415039,2.910367250442505,3.4459636211395264,280.4978798866272,275.1055299282074,282.115669631958,334.57107772827146,319.6027549743652,305.4993499755859,30.8177490234375,29.038787841796875,28.8487491607666,266.3203200340271,270.5723701953888,0.0052994799613952,0.0043154668807983,485.78118896484375,480.8395690917969,23.193836212158203,22.88979148864746,332336.1873626709,1226196.1936950684,1214233.3030700684,1208495.9983825684,12.027586936950684,12.008055686950684,403198.1945037842,346801.7339706421,307.80855026245115,261.9177526473999,302.8887084960937,308.4805511474609,7.352499961853027,35.15999984741211,30.0,6.658121320936415e-05,1986.6123046875,19.953638076782227,20.12198638916016,5.348698616027832,2.635868787765503,3.668722152709961,0.951056718826294,0.8563560843467712,0.6923714876174927,5.692564964294434,263.6039733886719,20.39440155029297,634.2141723632812,285.3317565917969,2.4202497005462646,1.2898470163345337,595.7382202148438,665.6317138671875,20.92
2025-01-23 14:26:24+01:00,2.0,536.7513427734375,29.91256332397461,1.564102053642273,1.8538583517074585,1.542883276939392,2.9121785163879395,3.4519360065460205,280.47787990570066,275.08552994728086,282.115669631958,334.561075592041,319.7527565002441,305.4893516540527,30.8177490234375,29.04937744140625,28.86874771118164,266.450320148468,270.60237016677854,0.0052996535301208,0.0045957450866699,485.81744384765625,480.8091735839844,23.151397705078125,22.67511558532715,334701.2996673584,1231811.4280700684,1218383.6936950684,1222289.9436950684,12.032469749450684,12.061766624450684,395263.6241912842,341064.4292831421,307.7958740234375,262.5396493911743,302.8887084960937,308.4805511474609,7.34999942779541,35.15999984741211,30.0,6.770022498236762e-05,2040.808349609375,20.318044662475582,19.3830680847168,5.339449882507324,2.31090784072876,3.6969172954559326,0.9725278615951538,0.8674543499946594,0.6883556246757507,5.522758960723877,262.52508544921875,19.55570602416992,635.1420288085938,285.3345642089844,2.42632794380188,1.289909839630127,595.8992919921875,665.9584350585938,20.92
2025-01-23 14:26:26+01:00,2.0,537.5437316894531,29.9854679107666,1.5571221709251404,1.8595868945121763,1.5471866726875303,2.898837924003601,3.46205472946167,280.4628798007965,275.0755299568176,282.1206697463989,334.561075592041,319.967756652832,305.4893516540527,30.822749137878414,29.050750732421875,28.86874771118164,266.44032015800474,270.58737018108366,0.0052996535301208,0.0041672757863998,485.8126678466797,480.8274993896485,23.14925193786621,22.852209091186523,335159.0633392334,1224975.4905700684,1216735.7444763184,1219177.1507263184,12.037352561950684,12.067259788513184,394042.9210662842,335510.2300643921,307.8972743988037,262.39330711364744,302.8887084960937,308.4655517578125,7.3349995613098145,35.15999984741211,30.0,6.622516632080077e-05,2025.190185546875,20.29768657684326,19.549144744873047,5.311464309692383,2.3489729166030884,3.673575162887573,0.97677081823349,0.8692527115345001,0.6889958381652832,5.620375633239746,262.5319061279297,19.577791213989254,635.2640991210938,285.2779083251953,2.4254300594329834,1.2897208333015442,595.8241882324219,665.952880859375,20.92
2025-01-23 14:26:28+01:00,2.0,538.3361206054688,30.058372497558597,1.5501422882080078,1.8653154373168943,1.551490068435669,2.8854973316192627,3.47217345237732,280.4478796958923,275.06552996635435,282.1256698608398,334.561075592041,320.1827568054199,305.4893516540527,30.827749252319336,29.0521240234375,28.86874771118164,266.4303201675415,270.5723701953888,0.0052996535301208,0.0037388064861297,485.8078918457031,480.8458251953125,23.147106170654297,23.0293025970459,335616.8270111084,1218139.5530700684,1215087.7952575684,1216064.3577575684,12.042235374450684,12.072752952575684,392822.2179412842,329956.0308456421,307.9986747741699,262.2469648361206,302.8887084960937,308.45055236816404,7.342499732971191,35.13999938964844,30.01000022888184,6.683553483751086e-05,1976.51171875,20.277328491210938,19.715221405029297,5.283478736877441,2.387037992477417,3.650233030319214,0.9810137748718262,0.8710510730743408,0.6896360516548157,5.717992305755615,262.5387268066406,19.599876403808597,635.3861694335938,285.22125244140625,2.424532175064087,1.2895318269729614,595.7490844726562,665.9473266601562,20.92
2025-01-23 14:26:30+01:00,2.0,536.0592651367188,29.929594039916992,1.5593370199203491,1.8567312955856323,1.544618010520935,2.904545783996582,3.458495855331421,280.3978799819946,275.0355299949646,282.0856698989868,334.57107772827146,319.7527565002441,305.46935119628904,30.8177490234375,29.069244384765625,28.86874771118164,266.0903200149536,270.5723701953888,0.0053296041488647,0.003746342420578,485.7702331542969,480.8328552246094,23.147106170654297,22.622838973999023,333251.7147064209,1212768.4593200684,1209350.4905700684,1191894.4358825684,12.023924827575684,12.080077171325684,385009.7179412842,338500.9527206421,308.0493759155273,262.13771476745603,302.8787101745605,308.4805511474609,7.337499618530273,35.15999984741211,29.979999542236328,6.703899383544922e-05,2061.1875,19.66120147705078,20.34259414672852,5.420986175537109,2.664285182952881,3.650233030319214,0.9406572580337524,0.8502647280693054,0.6960672736167908,5.603479862213135,264.64190673828125,19.86599349975586,634.8843383789062,285.2762451171875,2.4228944778442383,1.2898608446121216,595.5089111328125,666.028564453125,20.92
2025-01-23 14:26:32+01:00,2.0,537.1391296386719,29.96985149383545,1.57646644115448,1.857864797115326,1.5447749495506289,2.9337421655654907,3.457445740699768,280.40287985801695,275.0355299949646,282.09566965103147,334.5560764312744,319.8127559661865,305.46935119628904,30.822749137878414,29.06141662597656,28.86874771118164,265.9853199958801,270.5723701953888,0.0053202488422393,0.003746342420578,485.7702331542969,480.8156127929688,23.168325424194336,22.66905689239502,332412.4813079834,1212158.1077575684,1209411.5257263184,1201904.2015075684,12.025755882263184,12.055663108825684,387206.9835662842,339233.3745956421,308.1985782623291,262.2400964736938,302.8837093353271,308.49055137634275,7.345000267028809,35.119998931884766,30.0,6.663208007812501e-05,1991.4622802734373,19.77347946166992,20.241044998168945,5.439091444015503,2.580555319786072,3.653723120689392,0.9443206787109376,0.8543955087661743,0.6948217451572418,5.68979549407959,264.252685546875,19.523761749267575,635.1994323730469,285.3048400878906,2.4241000413894653,1.2898812294006348,595.5995483398438,666.0113220214844,20.92
2025-01-23 14:26:34+01:00,2.0,538.218994140625,30.010108947753903,1.5935958623886108,1.8589982986450195,1.5449318885803225,2.9629385471343994,3.4563956260681152,280.4078797340393,275.0355299949646,282.1056694030761,334.5410751342773,319.8727554321289,305.46935119628904,30.827749252319336,29.0535888671875,28.86874771118164,265.8803199768066,270.5723701953888,0.005310893535614,0.003746342420578,485.7702331542969,480.7983703613281,23.18954467773437,22.715274810791016,331573.2479095459,1211547.7561950684,1209472.5608825684,1211913.9671325684,12.027586936950684,12.031249046325684,389404.2491912842,339965.7964706421,308.34778060913084,262.3424781799316,302.8887084960937,308.5005516052246,7.345000267028809,35.13999938964844,30.0,6.673380533854166e-05,1986.8792724609373,19.885757446289062,20.13949584960937,5.4571967124938965,2.4968254566192627,3.6572132110595694,0.9479840993881226,0.8585262894630432,0.6935762166976929,5.776111125946045,263.86346435546875,19.181529998779297,635.5145263671875,285.3334350585937,2.4253056049346924,1.289901614189148,595.690185546875,665.9940795898438,20.92
2025-01-23 14:26:36+01:00,2.0,538.3629150390625,30.02789306640625,1.5537667274475098,1.858925461769104,1.5444674491882324,2.8925302028656006,3.4648513793945312,280.4478796958923,275.0355299949646,282.07566967010496,334.57107772827146,320.07275619506834,305.4993499755859,30.83774948120117,29.060943603515625,28.818748474121094,265.71032037734983,270.5723701953888,0.0053122925758361,0.003743227481842,485.7473449707031,480.8037414550781,23.09131622314453,22.71688461303711,332870.2449798584,1216064.3577575684,1213622.9515075684,1213622.9515075684,12.041014671325684,12.022704124450684,383789.0148162842,337036.1089706421,307.8212265014648,261.86276187896726,302.8787101745605,308.4805511474609,7.344999313354492,35.119998931884766,30.0,6.683553483751086e-05,2044.3236083984373,19.837934494018555,20.27113914489746,5.355228900909424,2.5374271869659424,3.729324579238892,0.9454333186149596,0.8563495874404907,0.6951266527175903,5.759171962738037,263.0440368652344,20.187915802001957,635.3350219726562,285.3609924316406,2.423470497131348,1.289976716041565,595.7296142578125,665.9411010742188,20.92
2025-01-23 14:26:38+01:00,2.0,536.9363403320312,29.96299362182617,1.5529690980911257,1.857748568058014,1.5459134578704834,2.889081597328186,3.458196520805359,280.45287981033323,275.0155299544334,282.0906695365905,334.57107772827146,319.86275520324705,305.4943508148193,30.83774948120117,29.059539794921875,28.833748817443848,265.69532027244566,270.5773701906204,0.0053119509220123,0.0037407064437866,485.7285003662109,480.8310394287109,23.116350173950195,22.81737899780273,330505.14459609985,1215881.2522888184,1213256.7405700684,1208190.8226013184,12.041625022888184,12.028807640075684,382080.0304412842,334838.8433456421,307.8106636047363,261.8420323371887,302.8787101745605,308.4655517578125,7.329999923706055,35.13999938964844,30.0,6.663208007812501e-05,2019.9842529296875,20.20009422302246,20.064781188964844,5.411683082580566,2.2926653623580933,3.6890240907669063,0.9562545120716096,0.8667750954627991,0.6938981711864471,5.733748197555542,262.2655944824219,20.11605262756348,634.9313659667969,285.3467559814453,2.422489285469055,1.289923906326294,595.7682189941406,665.8301086425781,20.92
2025-01-23 14:26:40+01:00,2.0,535.509765625,29.898094177246094,1.5521714687347412,1.856571674346924,1.5473594665527344,2.8856329917907715,3.4515416622161865,280.45787992477415,274.99552991390226,282.1056694030761,334.57107772827146,319.65275421142576,305.4893516540527,30.83774948120117,29.058135986328125,28.8487491607666,265.6803201675415,270.582370185852,0.0053116092681884,0.0037381854057312,485.7096557617188,480.85833740234375,23.14138412475586,22.91787338256836,328140.0442123413,1215698.1468200684,1212890.5296325684,1202758.6936950684,12.042235374450684,12.034911155700684,380371.0460662842,332641.5777206421,307.8001007080078,261.82130279541013,302.8787101745605,308.45055236816404,7.3324995040893555,35.13999938964844,30.0,6.658121320936415e-05,1989.326416015625,20.562253952026367,19.858423233032227,5.468137264251709,2.047903537750244,3.648723602294922,0.9670757055282592,0.8772006034851074,0.692669689655304,5.708324432373047,261.4871520996094,20.044189453125,634.5277099609375,285.33251953125,2.4215080738067627,1.289871096611023,595.8068237304688,665.7191162109375,20.92
2025-01-23 14:26:42+01:00,2.0,538.0628662109375,29.98407554626465,1.5564826726913452,1.8611913919448853,1.548426628112793,2.936972379684448,3.475585699081421,280.4978798866272,274.99552991390226,282.1056694030761,334.57107772827146,319.8827575683593,305.4893516540527,30.83774948120117,29.04339599609375,28.8487491607666,265.8803199768066,270.5623702049255,0.0053175768852233,0.0037362458705902,485.7492370605469,480.8042297363281,23.141860961914062,22.80739974975586,331191.7781829834,1217895.4124450684,1211791.8968200684,1221557.5218200684,12.030028343200684,12.050780296325684,397949.1710662842,337158.1792831421,308.03247299194334,262.55996360778806,302.8787101745605,308.4405502319336,7.315000057220459,35.099998474121094,30.0,6.729331122504341e-05,2023.81103515625,20.467227935791016,19.80698776245117,5.484375953674316,2.3912644386291504,3.669945478439331,0.9734064936637878,0.874091386795044,0.693266749382019,5.623478412628174,263.31719970703125,19.943750381469727,635.3414306640625,285.3340148925781,2.42374324798584,1.2899200916290283,595.8687133789062,665.7809448242188,20.92
2025-01-23 14:26:44+01:00,2.0,536.3319396972656,29.97012615203857,1.555719971656799,1.8563570976257324,1.5440332889556885,2.916489839553833,3.461963534355164,280.4978798866272,274.985529923439,282.1056694030761,334.57107772827146,320.0027565002441,305.4793514251709,30.827749252319336,29.04365539550781,28.85874843597412,266.1103199958801,270.5623702049255,0.0053032524585723,0.0043247121572494,485.7695007324219,480.8421478271485,23.11372756958008,22.746764183044437,332298.04039001465,1220703.0296325684,1206237.6976013184,1216064.3577575684,12.023924827575684,12.045897483825684,396606.3976287842,337890.6011581421,308.2005847930908,262.32134380340574,302.8737100601196,308.46055068969724,7.320000171661377,35.119998931884766,30.0,6.693726433648003e-05,2000.094482421875,20.417201042175293,19.84295463562012,5.430644273757935,2.351086139678955,3.678431272506714,0.9716082215309144,0.8699013292789459,0.6908695697784424,5.63681960105896,263.26939392089844,19.83300399780273,635.3404541015625,285.30596923828125,2.424313187599182,1.2898278832435608,595.9103698730469,665.8277587890625,20.92
2025-01-23 14:26:46+01:00,2.0,534.6010131835938,29.9561767578125,1.5549572706222534,1.85152280330658,1.539639949798584,2.8960072994232178,3.4483413696289062,280.4978798866272,274.97552993297575,282.1056694030761,334.57107772827146,320.1227554321289,305.46935119628904,30.8177490234375,29.043914794921875,28.86874771118164,266.3403200149536,270.5623702049255,0.0052889280319213,0.0049131784439086,485.7897644042969,480.8800659179688,23.085594177246094,22.686128616333008,333404.3025970459,1223510.6468200684,1200683.4983825684,1210571.1936950684,12.017821311950684,12.041014671325684,395263.6241912842,338623.0230331421,308.36869659423826,262.0827239990234,302.8687099456787,308.4805511474609,7.304999828338623,35.07999801635742,30.0,6.698812696668836e-05,1961.96142578125,20.36717414855957,19.878921508789062,5.376912593841553,2.31090784072876,3.6869170665740967,0.9698099493980408,0.8657112717628479,0.6884723901748657,5.650160789489746,263.2215881347656,19.722257614135746,635.3394775390625,285.2779235839844,2.4248831272125244,1.2897356748580933,595.9520263671875,665.8745727539062,20.92
2025-01-23 14:26:48+01:00,2.0,537.1414794921875,30.02094841003418,1.5545406341552734,1.8553017377853396,1.5430647134780884,2.907089948654175,3.4573471546173096,280.5278800964355,274.97552993297575,282.115669631958,334.561075592041,319.7627548217773,305.44935073852537,30.8177490234375,29.069976806640625,28.908748626708984,266.3203200340271,270.53237023353574,0.0053010969161987,0.0042057175636291,485.8245849609375,480.9920043945313,23.087501525878903,22.907257080078125,337066.4119720459,1201904.2015075684,1203735.2561950684,1207031.1546325684,12.023924827575684,12.014159202575684,389648.3898162842,343139.6245956421,308.2511161804199,261.73126831054685,302.8687099456787,308.45055236816404,7.309999465942383,35.119998931884766,30.0,6.67846722073025e-05,2008.6376953125,20.091367721557617,19.786531448364254,5.368888378143311,2.578996181488037,3.6517391204833984,0.9605032801628112,0.8600566983222961,0.6915764212608337,5.544987201690674,261.9924621582031,20.443660736083984,635.2053833007812,285.2209167480469,2.42360782623291,1.2890872955322266,595.7632446289062,665.685791015625,20.92
2025-01-23 14:26:50+01:00,2.0,537.3914184570312,29.995763778686523,1.5549572706222534,1.8501965999603271,1.536237359046936,2.8954906463623047,3.445256471633911,280.5678800582885,274.99552991390226,282.115669631958,334.561075592041,320.1327575683593,305.44935073852537,30.787750244140625,29.088836669921875,28.908748626708984,266.1103199958801,270.55237021446226,0.0052781167030334,0.0040631442070007,485.7058410644531,480.7782897949219,23.07748794555664,23.046781539916992,332336.1873626709,1208740.1390075684,1216064.3577575684,1214721.5843200684,12.025145530700684,12.052000999450684,387206.9835662842,341552.7105331421,308.17966690063474,261.8696350097656,302.848709487915,308.45055236816404,7.304999828338623,35.07999801635742,30.01000022888184,6.714071909586589e-05,2026.3917236328125,20.02957344055176,20.5405330657959,5.3345947265625,2.494625329971313,3.629259824752808,0.9599815011024476,0.8537461757659912,0.6878679394721985,5.55649471282959,262.7572631835937,20.1704216003418,635.4194946289062,285.33251953125,2.4235873222351074,1.2898720502853394,595.8525390625,665.4793090820312,20.92
2025-01-23 14:26:52+01:00,2.0,537.2190856933594,30.01026058197021,1.558133602142334,1.85159969329834,1.5395140647888184,2.897281289100647,3.4483916759490967,280.56287994384763,275.0155299544334,282.11066951751707,334.57107582092283,320.0027565002441,305.4593509674072,30.80774974822998,29.083663940429688,28.888748168945312,265.9703201293945,270.55237021446226,0.0052889411449432,0.0039042811393737,485.7199096679688,480.796630859375,23.06842803955078,22.80263328552246,330161.8218421936,1209472.5608825684,1211547.7561950684,1212402.2483825684,12.033080101013184,12.020873069763184,390258.7413787842,338867.1636581421,307.9539150238037,261.8593205451965,302.85870971679685,308.4655517578125,7.297499656677246,35.07999801635742,30.01000022888184,6.658121320936415e-05,1986.7457275390625,20.17762851715088,20.36910820007324,5.364282131195068,2.3731253147125244,3.658088445663452,0.9621195495128632,0.8608530163764954,0.6891705393791199,5.526233673095703,262.90748596191406,20.21393203735352,635.196533203125,285.333740234375,2.424080610275269,1.2898849844932556,595.8092956542969,665.8067626953125,20.92
2025-01-23 14:26:54+01:00,2.0,537.0467529296875,30.024757385253903,1.5613099336624146,1.8530027866363523,1.542790770530701,2.8990719318389893,3.4515268802642822,280.5578798294067,275.0355299949646,282.1056694030761,334.58107604980466,319.8727554321289,305.46935119628904,30.827749252319336,29.0784912109375,28.86874771118164,265.8303202629089,270.55237021446226,0.005299765586853,0.0037454180717468,485.7339782714844,480.8149719238281,23.05936813354492,22.55848503112793,327987.4563217163,1210204.9827575684,1207031.1546325684,1210082.9124450684,12.041014671325684,11.989745140075684,393310.4991912842,336181.6167831421,307.72816314697263,261.8490060806274,302.8687099456787,308.4805511474609,7.3125,35.07999801635742,30.01000022888184,6.729331122504341e-05,2016.9140625,20.32568359375,20.197683334350582,5.393969535827637,2.251625299453736,3.6869170665740967,0.9642575979232788,0.8679598569869995,0.6904731392860413,5.495972633361816,263.0577087402344,20.257442474365234,634.9735717773438,285.3349609375,2.4245738983154297,1.289897918701172,595.7660522460938,666.1342163085938,20.92
2025-01-23 14:26:56+01:00,2.0,537.25390625,29.95088195800781,1.5613104104995728,1.8490707874298096,1.5364888906478882,2.910257577896118,3.446638345718384,280.50787963867185,275.0555299758911,282.0856698989868,334.57107772827146,319.81275405883787,305.4893516540527,30.86775016784668,29.0526123046875,28.89874839782715,266.0803202629089,270.5723701953888,0.0052823910713195,0.0043594894409179,485.74017333984375,480.8504333496094,23.056507110595703,22.64759635925293,332565.0691986084,1224731.3499450684,1218749.9046325684,1213622.9515075684,12.028807640075684,11.990965843200684,405883.7413787842,336547.8277206421,307.7747520446777,262.5802768707275,302.8687099456787,308.4405502319336,7.3125,35.06999969482422,30.0,6.673380533854166e-05,2038.672607421875,19.933637619018555,19.94363784790039,5.344974517822266,2.601134777069092,3.545010089874268,0.95625501871109,0.8523980975151062,0.6897462010383606,5.606493949890137,261.4188537597656,20.581443786621094,635.3299560546875,285.2766418457031,2.4245269298553467,1.28969407081604,595.7017822265625,665.9386596679688,20.92
2025-01-23 14:26:58+01:00,2.0,536.5056457519531,29.97201156616211,1.5636886358261108,1.8555780053138733,1.5405535101890564,2.913565754890442,3.455064058303833,280.482879781723,275.04552998542783,282.1006697654724,334.5660766601562,319.9977554321289,305.46935119628904,30.86275005340576,29.062469482421875,28.89874839782715,266.1103202342987,270.5623702049255,0.0052930653095245,0.0044781348705291,485.7454223632813,480.8650207519531,23.06222915649414,22.641759872436523,336265.32554626465,1227416.8968200684,1217224.0257263184,1211486.7210388184,12.012328147888184,12.007445335388184,398437.4523162842,341857.8863143921,307.9183696746826,262.2283929824829,302.8687099456787,308.4405502319336,7.319999694824219,35.06999969482422,30.0,6.759849972195095e-05,2026.169189453125,20.136947631835938,19.993467330932617,5.36245322227478,2.5056322813034058,3.5841286182403564,0.9537289440631866,0.8619308471679688,0.692890077829361,5.523360967636108,261.62371826171875,20.196430206298828,635.820556640625,285.2493438720703,2.4251307249069214,1.2896180152893066,595.7533874511719,666.0038757324219,20.92
2025-01-23 14:27:00+01:00,2.0,535.7573852539062,29.993141174316406,1.566066861152649,1.862085223197937,1.5446181297302246,2.9168739318847656,3.4634897708892822,280.45787992477415,275.0355299949646,282.115669631958,334.561075592041,320.1827568054199,305.44935073852537,30.857749938964844,29.07232666015625,28.89874839782715,266.14032020568845,270.55237021446226,0.0053037395477294,0.0045967803001403,485.7506713867188,480.8796081542969,23.067951202392575,22.63592338562012,339965.5818939209,1230102.4436950684,1215698.1468200684,1209350.4905700684,11.995848655700684,12.023924827575684,390991.1632537842,347167.9449081421,308.0619873046875,261.87650909423826,302.8687099456787,308.4405502319336,7.332499980926514,35.06999969482422,30.0,6.770022498236762e-05,1980.11572265625,20.34025764465332,20.043296813964844,5.379931926727295,2.41012978553772,3.623247146606445,0.9512028694152832,0.8714635968208313,0.6960339546203613,5.44022798538208,261.8285827636719,19.81141662597656,636.3111572265625,285.2220458984375,2.425734519958496,1.2895419597625732,595.8049926757812,666.069091796875,20.92
2025-01-23 14:27:02+01:00,2.0,535.7384033203125,29.96863174438477,1.5671266317367554,1.8512930870056152,1.5413395166397097,2.944352388381958,3.4439940452575684,280.47787990570066,275.0355299949646,282.115669631958,334.58107604980466,319.74275436401365,305.44935073852537,30.8177490234375,29.080474853515625,28.908748626708984,266.05032005310056,270.55237021446226,0.0052912139892578,0.0037471992969512,485.7568664550781,480.81585693359375,23.024559020996094,22.746042251586918,328292.6321029663,1222412.0140075684,1203613.1858825684,1189208.8890075684,12.008055686950684,12.011717796325684,401245.0695037842,342285.1324081421,308.3770584106445,262.8570951461792,302.848709487915,308.4205497741699,7.332499980926514,35.06999969482422,30.01000022888184,6.749677022298177e-05,1966.099609375,19.73202896118164,20.015853881835938,5.457686424255371,2.718959331512451,3.630232572555542,0.9678871035575868,0.8700557947158813,0.6897696852684021,5.603189468383789,263.75421142578125,19.208087921142575,634.4418334960938,285.27587890625,2.421162366867065,1.289896011352539,595.7243041992188,665.7080078125,20.92
2025-01-23 14:27:04+01:00,2.0,535.9545593261719,30.00442123413086,1.567943096160889,1.8515122532844543,1.541261911392212,2.938124299049377,3.452371954917908,280.4878798961639,275.0355299949646,282.11066951751707,334.59607734680174,319.77775421142576,305.44935073852537,30.83774948120117,29.082199096679688,28.903748512268063,266.13532009124754,270.542370223999,0.0052908518314361,0.0041675750017166,485.718002319336,480.8475189208984,23.029565811157227,22.732267379760746,329856.6460609436,1220580.9593200684,1207336.3304138184,1198913.4788513184,12.008666038513184,12.008055686950684,393188.4288787842,338623.0230331421,308.23003044128416,262.4664730072021,302.848709487915,308.4205497741699,7.332499980926514,35.06999969482422,30.0,6.632689581976997e-05,1999.4271240234373,20.09269428253174,20.04830646514893,5.417336702346802,2.560316324234009,3.617492318153381,0.9732687175273896,0.8705312013626099,0.6895289421081543,5.5628502368927,263.23524475097656,20.003400802612305,635.1447448730469,285.2490539550781,2.4244500398635864,1.2897295951843262,595.8215026855469,665.9953918457031,20.92
2025-01-23 14:27:06+01:00,2.0,536.1707153320312,30.040210723876957,1.568759560585022,1.8517314195632932,1.5411843061447144,2.931896209716797,3.460749864578247,280.4978798866272,275.0355299949646,282.1056694030761,334.6110786437988,319.81275405883787,305.44935073852537,30.857749938964844,29.08392333984375,28.89874839782715,266.2203201293945,270.53237023353574,0.0052904896736145,0.0045879507064819,485.67913818359375,480.8791809082031,23.03457260131836,22.71849250793457,331420.6600189209,1218749.9046325684,1211059.4749450684,1208618.0686950684,12.009276390075684,12.004393577575684,385131.7882537842,334960.9136581421,308.0830024719238,262.0758508682251,302.848709487915,308.4205497741699,7.34499979019165,35.06999969482422,30.01000022888184,6.734417809380424e-05,2037.248779296875,20.45335960388184,20.080759048461918,5.376986980438232,2.4016733169555664,3.6047520637512207,0.9786503314971924,0.8710066080093384,0.6892881989479065,5.522511005401611,262.7162780761719,20.79871368408203,635.84765625,285.22222900390625,2.4277377128601074,1.2895631790161133,595.918701171875,666.2827758789062,20.92
2025-01-23 14:27:08+01:00,2.0,536.4929809570312,30.03444099426269,1.5708234310150146,1.8401323556900024,1.5300240516662598,2.9287657737731934,3.4308862686157227,280.50787963867185,275.01553001403806,282.115669631958,334.59107818603513,320.2127555847168,305.44935073852537,30.83774948120117,29.102294921875,28.91874885559082,266.0403203010559,270.55237021446226,0.0052543096542358,0.0037818984985351,485.7063293457031,480.9476623535156,23.019790649414062,22.847644805908203,332183.5994720459,1211059.4749450684,1209472.5608825684,1203613.1858825684,12.030028343200684,12.008055686950684,384887.6476287842,335205.0542831421,308.0998138427734,261.6689352035522,302.848709487915,308.4305519104004,7.340000152587891,35.06999969482422,30.01000022888184,6.673380533854166e-05,1974.0198974609373,20.446428298950195,20.087627410888672,5.430841445922852,2.486181259155273,3.521001100540161,0.983454167842865,0.8631926774978638,0.6814227104187012,5.55649471282959,262.7435913085937,19.57601928710937,635.2391357421875,285.1634521484375,2.423856019973755,1.289290189743042,595.6548461914062,665.746337890625,20.92
2025-01-23 14:27:10+01:00,2.0,536.7171630859375,30.01564884185791,1.56428325176239,1.8490570187568665,1.537990391254425,2.915404796600342,3.446134328842163,280.52787985801695,275.00552996397016,282.1006697654724,334.5810779571533,319.9727558135986,305.4243511199951,30.83774948120117,29.094528198242188,28.913748741149902,266.03032031059263,270.55237021446226,0.0052811617851257,0.0037726405858993,485.6967926025391,480.9497375488281,23.03099632263184,22.865596771240234,334625.0057220459,1219116.1155700684,1211852.9319763184,1212097.0726013184,12.029417991638184,12.005614280700684,387084.9132537842,339050.2691268921,307.8842586517334,262.00911750793455,302.8387092590332,308.42555084228513,7.347499847412109,35.06999969482422,30.0,6.663208007812501e-05,2024.433837890625,20.317055702209476,20.23240089416504,5.396025657653809,2.436429262161255,3.533127546310425,0.9678614437580108,0.8634129762649536,0.6883381903171539,5.55574107170105,263.0508728027344,19.881967544555664,634.9701232910156,285.1363983154297,2.422960996627808,1.2892302870750427,595.7410583496094,665.7222595214844,20.92
2025-01-23 14:27:12+01:00,2.0,536.9413452148438,29.996856689453125,1.5577430725097656,1.8579816818237305,1.5459567308425903,2.9020438194274902,3.4613823890686035,280.54788007736204,274.99552991390226,282.0856698989868,334.57107772827146,319.73275604248045,305.3993515014648,30.83774948120117,29.08676147460937,28.908748626708984,266.0203203201294,270.55237021446226,0.0053080139160156,0.0037633826732635,485.687255859375,480.9518127441406,23.04220199584961,22.883548736572266,337066.4119720459,1227172.7561950684,1214233.3030700684,1220580.9593200684,12.028807640075684,12.003172874450684,389282.1788787842,342895.4839706421,307.66870346069334,262.3492998123169,302.82870903015134,308.4205497741699,7.342499732971191,35.07999801635742,30.0,6.729331122504341e-05,1988.525634765625,20.18768310546875,20.377174377441406,5.361209869384766,2.3866772651672363,3.5452539920806885,0.9522687196731568,0.8636332750320435,0.6952536702156067,5.55498743057251,263.358154296875,20.187915802001957,634.7011108398438,285.1093444824219,2.4220659732818604,1.2891703844070437,595.8272705078125,665.6981811523438,20.92
2025-01-23 14:27:14+01:00,2.0,537.004638671875,29.980512619018555,1.5614740252494812,1.8603994250297544,1.5458226799964905,2.906534194946289,3.4629584550857544,280.56287994384763,274.99552991390226,282.1006697654724,334.57107772827146,319.8477558135986,305.4043506622314,30.83774948120117,29.097335815429688,28.908748626708984,266.14032020568845,270.5573702096939,0.0053113532066345,0.0041822453737258,485.6617431640625,480.9518585205078,23.034334182739254,22.61216163635254,336379.7664642334,1219848.5374450684,1211547.7561950684,1211181.5452575684,12.023314476013184,12.023924827575684,393249.4640350342,340820.2886581421,307.73440208435056,262.4783309936523,302.82870903015134,308.4205497741699,7.34499979019165,35.06999969482422,30.0,6.698812696668836e-05,2002.9423828125,19.847838401794437,20.30276393890381,5.387646675109863,2.5912251472473145,3.5111128091812134,0.9449730813503264,0.853980153799057,0.6952002644538879,5.539987087249756,263.12599182128906,20.077935218811035,635.5166320800781,285.1103210449219,2.4258475303649902,1.2892026901245115,595.8716125488281,666.0719299316406,20.92
2025-01-23 14:27:16+01:00,2.0,537.0679321289062,29.964168548583984,1.5652049779891968,1.8628171682357788,1.5456886291503906,2.911024570465088,3.4645345211029053,280.57787981033323,274.99552991390226,282.115669631958,334.57107772827146,319.9627555847168,305.409349822998,30.83774948120117,29.10791015625,28.908748626708984,266.26032009124754,270.5623702049255,0.0053146924972534,0.0046011080741882,485.63623046875,480.951904296875,23.026466369628903,22.34077453613281,335693.1209564209,1212524.3186950684,1208862.2093200684,1201782.1311950684,12.017821311950684,12.044676780700684,397216.7491912842,338745.0933456421,307.8001007080078,262.60736217498777,302.82870903015134,308.4205497741699,7.34499979019165,35.06999969482422,30.0,6.739504072401258e-05,1963.38525390625,19.50799369812012,20.22835350036621,5.414083480834961,2.7957730293273926,3.4769716262817383,0.9376774430274964,0.8443270325660706,0.6951468586921692,5.524986743927002,262.8938293457031,19.96795463562012,636.3321533203125,285.1112976074219,2.42962908744812,1.28923499584198,595.9159545898438,666.4456787109375,20.92
2025-01-23 14:27:18+01:00,2.0,536.707763671875,30.069799423217773,1.5652049779891968,1.8497084379196167,1.5377590656280518,2.914597511291504,3.4443767070770264,280.5578798294067,275.01553001403806,282.1056694030761,334.58107604980466,320.07275619506834,305.3993515014648,30.86775016784668,29.1107177734375,28.93874931335449,266.3203200340271,270.55237021446226,0.0052850160598754,0.0045905609130859,485.6195373535156,480.8717041015625,23.08368682861328,22.430021286010746,334472.4178314209,1215331.9358825684,1222045.8030700684,1214233.3030700684,12.003172874450684,12.039793968200684,400024.3663787842,335693.3355331421,307.81277694702146,261.6204532623291,302.848709487915,308.390550994873,7.3349995613098145,35.04999923706055,30.01000022888184,6.790368398030599e-05,2043.656005859375,19.68440055847168,20.451099395751957,5.43874454498291,2.78895902633667,3.5167486667633057,0.9547794461250304,0.8439857959747314,0.6881950497627258,5.359148979187012,263.7268981933594,19.9542179107666,635.5901489257812,285.0841369628906,2.4271373748779297,1.2891709804534912,596.0297241210938,666.37841796875,20.92
2025-01-23 14:27:20+01:00,2.0,536.427490234375,30.02221965789795,1.5604016184806824,1.856079876422882,1.5428245067596436,2.9126347303390503,3.464599847793579,280.5328797340393,275.0255300045013,282.09566965103147,334.5860771179199,320.01275672912595,305.4043506622314,30.85274982452393,29.113784790039062,28.94874858856201,266.33532013893125,270.5573702096939,0.0053012583255767,0.0042152289152145,485.6398010253906,480.9296569824219,23.024320602416992,22.61284351348877,335349.79820251465,1213073.6351013184,1216552.6390075684,1215698.1468200684,12.001952171325684,12.019042015075684,396606.3976287842,338684.0581893921,307.8867134094238,262.1071361541748,302.85870971679685,308.3855499267578,7.337499618530273,35.06999969482422,30.0,6.714071909586589e-05,2027.5040283203125,19.839841842651367,19.947484970092773,5.40280032157898,2.7166216373443604,3.5295039415359497,0.957197606563568,0.8541184663772583,0.6923458874225616,5.381070137023926,262.5660552978516,19.86917209625244,635.6779479980469,285.0964813232422,2.4268319606781006,1.2891623973846436,595.8877868652344,666.1942443847656,20.92
2025-01-23 14:27:22+01:00,2.0,536.147216796875,29.974639892578125,1.555598258972168,1.8624513149261477,1.5478899478912354,2.9106719493865967,3.484822988510132,280.50787963867185,275.0355299949646,282.0856698989868,334.59107818603513,319.9527572631836,305.409349822998,30.83774948120117,29.116851806640625,28.95874786376953,266.3503202438354,270.5623702049255,0.005317500591278,0.0038398969173431,485.6600646972656,480.9876098632813,22.964954376220703,22.7956657409668,336227.1785736084,1210815.3343200684,1211059.4749450684,1217162.9905700684,12.000731468200684,11.998290061950684,393188.4288787842,341674.7808456421,307.9606498718261,262.5938190460205,302.8687099456787,308.38054885864256,7.322499752044678,35.06999969482422,30.0,6.734417809380424e-05,2037.7381591796875,19.99528312683105,19.443870544433597,5.366856098175049,2.644284248352051,3.5422592163085938,0.9596157670021056,0.8642511367797852,0.6964967250823975,5.40299129486084,261.4052124023437,19.78412628173828,635.7657470703125,285.1088256835937,2.4265265464782715,1.289153814315796,595.745849609375,666.0100708007812,20.92
2025-01-23 14:27:24+01:00,2.0,537.19775390625,30.00193881988525,1.5561878085136414,1.85839182138443,1.5450449585914612,2.907733917236328,3.4724137783050537,280.482879781723,275.0255300045013,282.1006697654724,334.6060775756836,320.0377563476562,305.409349822998,30.85274982452393,29.11773681640625,28.938748359680176,266.17532029151914,270.5623702049255,0.0053060388565063,0.0037956035137176,485.6588745117188,480.9427795410156,22.99642562866211,22.747100830078125,333518.74351501465,1210449.1233825684,1209777.7366638184,1215392.9710388184,12.006834983825684,12.010497093200684,394531.2023162842,340881.3238143921,307.85502471923826,262.2557858467102,302.85370960235593,308.37554969787595,7.31749963760376,35.04999923706055,30.0,6.729331122504341e-05,1986.923583984375,19.838242530822757,19.60701942443848,5.386013031005859,2.6089913845062256,3.540008544921875,0.9607048630714417,0.8619354963302612,0.6942121684551239,5.390328407287598,262.7367706298828,20.17083740234375,635.492919921875,285.1369323730469,2.425603747367859,1.289328932762146,595.7182312011719,666.1083984375,20.92
2025-01-23 14:27:26+01:00,2.0,538.248291015625,30.029237747192383,1.5567773580551147,1.8543323278427124,1.542199969291687,2.90479588508606,3.460004568099976,280.45787992477415,275.01553001403806,282.115669631958,334.621076965332,320.1227554321289,305.409349822998,30.86775016784668,29.118621826171875,28.91874885559082,266.00032033920286,270.5623702049255,0.0052945771217346,0.0037513101100921,485.6576843261719,480.89794921875,23.02789688110352,22.698535919189453,330810.3084564209,1210082.9124450684,1208495.9983825684,1213622.9515075684,12.012938499450684,12.022704124450684,395873.9757537842,340087.8667831421,307.7493995666504,261.9177526473999,302.8387092590332,308.3705505371093,7.319999694824219,35.029998779296875,30.0,6.729331122504341e-05,1993.3310546875,19.681201934814453,19.77016830444336,5.40516996383667,2.5736985206604004,3.537757873535156,0.9617939591407776,0.8596198558807373,0.6919276118278503,5.377665519714356,264.0683288574219,20.55754852294922,635.2200927734375,285.1650390625,2.4246809482574463,1.289504051208496,595.6906127929688,666.2067260742188,20.92
2025-01-23 14:27:28+01:00,2.0,537.2421264648438,29.994474411010746,1.548527479171753,1.853945016860962,1.5429412126541138,2.890195608139038,3.46023178100586,280.5178798675537,275.0355299949646,282.0856698989868,334.6310752868652,319.6127571105957,305.44935073852537,30.86775016784668,29.11199951171875,28.928749084472656,266.0603202819824,270.5623702049255,0.005299352645874,0.0040628175735473,485.6357421875,480.9411010742188,23.000717163085938,22.870630264282227,335235.3572845459,1216064.3577575684,1216308.4983825684,1214843.6546325684,12.008055686950684,11.978758811950684,391357.3741912842,335693.3355331421,308.045149230957,261.77282371520994,302.848709487915,308.390550994873,7.314999580383301,35.04999923706055,30.01000022888184,6.714071909586589e-05,1991.328857421875,20.177024841308597,19.79334831237793,5.389062881469727,2.1898560523986816,3.508007526397705,0.9491210579872132,0.8632416129112244,0.6963460445404053,5.435749053955078,262.5660400390625,19.93375015258789,634.5178833007812,285.1642761230469,2.42093825340271,1.2893178462982178,595.6483764648438,665.7015380859375,20.92
2025-01-23 14:27:30+01:00,2.0,536.8075256347656,29.99815082550049,1.5533661842346191,1.858920395374298,1.5449419617652893,2.9026243686676025,3.473582029342652,280.5228799819946,275.0355299949646,282.09566965103147,334.621076965332,319.8127559661865,305.4243511199951,30.86775016784668,29.119384765625,28.93374919891357,266.16032018661497,270.5573702096939,0.0053067321777343,0.0043287887573242,485.64051818847656,480.9598846435547,23.001670837402344,22.81212520599365,337638.61656188965,1218688.8694763184,1212707.4241638184,1214050.1976013184,12.005614280700684,11.990965843200684,392333.9366912842,341430.6402206421,307.96487464904783,261.93808498382566,302.8437093734741,308.390550994873,7.324999809265137,35.029998779296875,30.0,6.658121320936415e-05,2000.050048828125,20.076154708862305,19.819055557250977,5.356457471847534,2.3904500007629395,3.5101330280303955,0.9503681659698486,0.8635314702987671,0.6976428329944611,5.486736297607422,263.1806182861328,20.102521896362305,635.3824157714844,285.1228332519531,2.424961566925049,1.28919917345047,595.7276000976562,665.9805297851562,20.92
2025-01-23 14:27:32+01:00,2.0,536.3729248046875,30.001827239990234,1.5582048892974854,1.8638957738876345,1.5469427108764648,2.915053129196167,3.486932277679444,280.5278800964355,275.0355299949646,282.1056694030761,334.6110786437988,320.0127548217773,305.3993515014648,30.86775016784668,29.12677001953125,28.93874931335449,266.26032009124754,270.55237021446226,0.0053141117095947,0.004594759941101,485.6452941894531,480.9786682128906,23.00262451171875,22.75362014770508,340041.8758392334,1221313.3811950684,1209106.3499450684,1213256.7405700684,12.003172874450684,12.003172874450684,393310.4991912842,347167.9449081421,307.88460006713865,262.1033462524414,302.8387092590332,308.390550994873,7.335000038146973,35.02000045776367,30.0,6.703899383544922e-05,2017.447998046875,19.975284576416016,19.844762802124023,5.323852062225342,2.5910439491271973,3.512258529663086,0.951615273952484,0.8638213276863098,0.6989396214485168,5.537723541259766,263.7951965332031,20.27129364013672,636.2469482421875,285.0813903808594,2.428984880447388,1.2890805006027222,595.8068237304688,666.259521484375,20.92
2025-01-23 14:27:34+01:00,2.0,536.903076171875,30.00257778167725,1.5499849915504456,1.857240080833435,1.5437028408050537,2.912507653236389,3.468335270881653,280.5178798675537,275.0155299544334,282.0906695365905,334.6160778045654,320.0127548217773,305.3993515014648,30.86775016784668,29.12080383300781,28.93374919891357,266.05032005310056,270.542370223999,0.0052978105545043,0.0040384485721588,485.6588897705078,480.96974182128906,23.02384376525879,22.659278869628903,335502.38609313965,1213439.8460388184,1204772.8538513184,1212219.1429138184,12.004393577575684,12.005614280700684,389709.4249725342,340881.3238143921,308.0132202148437,261.9968017578125,302.8437093734741,308.3855499267578,7.332499980926514,35.02000045776367,30.0,6.714071909586589e-05,1978.202392578125,19.901853561401367,19.87420082092285,5.327002286911011,2.4873242378234863,3.5037556886672974,0.9599110782146454,0.871074914932251,0.6954352259635925,5.567424058914185,263.2557373046875,19.80208778381348,635.6616516113281,285.1238555908203,2.426775097846985,1.2890883684158323,595.759521484375,666.2312927246094,20.92
2025-01-23 14:27:36+01:00,2.0,537.4332275390625,30.003328323364254,1.5417650938034058,1.850584387779236,1.5404629707336426,2.9099621772766118,3.4497382640838623,280.50787963867185,274.99552991390226,282.07566967010496,334.621076965332,320.0127548217773,305.3993515014648,30.86775016784668,29.11483764648437,28.928749084472656,265.8403200149536,270.53237023353574,0.005281509399414,0.0034821372032165,485.6724853515625,480.9608154296875,23.045063018798828,22.56493759155273,330962.8963470459,1205566.3108825684,1200439.3577575684,1211181.5452575684,12.005614280700684,12.008055686950684,386108.3507537842,334594.7027206421,308.1418403625488,261.8902572631836,302.848709487915,308.38054885864256,7.332499980926514,35.02000045776367,29.979999542236328,6.759849972195095e-05,2003.565185546875,19.82842254638672,19.90363883972168,5.33015251159668,2.3836045265197754,3.495252847671509,0.9682068824768066,0.8783285021781921,0.6919308304786682,5.597124576568604,262.7162780761719,19.332881927490234,635.0763549804688,285.16632080078125,2.424565315246582,1.2890962362289429,595.7122192382812,666.2030639648438,20.92
2025-01-23 14:27:38+01:00,2.0,536.7697143554688,30.02412223815918,1.5718576908111572,1.8585286140441892,1.544124722480774,2.900592803955078,3.4620611667633057,280.50787963867185,274.9655299425125,282.0856698989868,334.621076965332,319.9627555847168,305.3993515014648,30.86775016784668,29.116729736328125,28.91874885559082,265.9403203964233,270.5623702049255,0.0053019380569458,0.0043340559005737,485.605224609375,480.9163818359375,23.029327392578125,22.717809677124023,335616.8270111084,1222534.0843200684,1204955.9593200684,1207763.5765075684,12.038573265075684,12.003172874450684,393066.3585662842,341186.4995956421,308.1418403625488,262.57350578308103,302.848709487915,308.390550994873,7.337499618530273,35.02000045776367,30.0,6.729331122504341e-05,2015.8016357421875,20.12574005126953,19.600038528442383,5.29149866104126,2.409371852874756,3.5580086708068848,0.9398797154426576,0.8403971791267395,0.6937732696533203,5.506759643554688,261.3096008300781,20.354400634765625,635.619873046875,285.082275390625,2.426440477371216,1.2893548011779783,595.8098754882812,666.0173950195312,20.92
2025-01-23 14:27:40+01:00,2.0,536.1512145996094,29.985265731811523,1.5646771788597107,1.8556258082389832,1.5421523451805117,2.91570258140564,3.4551808834075928,280.5028797626495,274.945529961586,282.09566965103147,334.6260761260986,320.0627559661865,305.3993515014648,30.86775016784668,29.117355346679688,28.92374897003174,265.87532033920286,270.5573702096939,0.0052959394454956,0.0040397307872772,485.6192932128906,480.9399108886719,23.021697998046875,22.7550106048584,335120.91636657715,1222412.0140075684,1210876.3694763184,1209350.4905700684,12.031249046325684,12.003172874450684,396118.1163787842,340026.8316268921,307.90314903259275,262.44093599319456,302.86370983123777,308.40055122375486,7.3349995613098145,35.029998779296875,30.0,6.729331122504341e-05,1993.820556640625,20.09138298034668,19.823832511901852,5.328718900680542,2.51918363571167,3.5669970512390137,0.9484916627407074,0.8463217914104462,0.6919719874858856,5.435825109481812,262.9825897216797,19.99068069458008,635.3792724609375,285.08155822753906,2.424890875816345,1.2892506122589111,595.8267822265625,665.8619689941406,20.92
2025-01-23 14:27:42+01:00,2.0,535.53271484375,29.946409225463867,1.5574966669082642,1.8527230024337769,1.540179967880249,2.930812358856201,3.44830060005188,280.4978798866272,274.92552998065946,282.1056694030761,334.6310752868652,320.1627563476562,305.3993515014648,30.86775016784668,29.11798095703125,28.928749084472656,265.8103202819824,270.55237021446226,0.0052899408340454,0.0037454056739807,485.6333618164063,480.9634399414063,23.014068603515625,22.792211532592773,334625.0057220459,1222289.9436950684,1216796.7796325684,1210937.4046325684,12.023924827575684,12.003172874450684,399169.8741912842,338867.1636581421,307.6644577026367,262.3083662033081,302.8787101745605,308.4105514526367,7.332499980926514,35.0,30.0,6.749677022298177e-05,1987.9471435546875,20.057025909423828,20.047626495361328,5.365939140319824,2.628995418548584,3.5759854316711426,0.9571036100387572,0.8522464036941528,0.6901707053184509,5.364890575408936,264.65557861328125,19.62696075439453,635.138671875,285.0808410644531,2.4233412742614746,1.2891464233398438,595.8436889648438,665.70654296875,20.92
2025-01-23 14:27:44+01:00,2.0,536.1998291015625,29.96776962280273,1.5532419681549072,1.853692650794983,1.5407476425170898,2.9019813537597656,3.463325023651123,280.4978798866272,274.92552998065946,282.1056694030761,334.6110786437988,319.842756652832,305.3993515014648,30.86775016784668,29.11541748046875,28.928749084472656,265.990320110321,270.53237023353574,0.0052942934036254,0.0041445126533508,485.6104736328125,480.9666442871094,23.03314208984375,22.695783615112305,331878.4236907959,1208984.2796325684,1209472.5608825684,1213622.9515075684,12.020262718200684,12.050780296325684,392822.2179412842,331420.8745956421,307.8634742736816,261.86276187896726,302.8687099456787,308.390550994873,7.329999923706055,35.02000045776367,30.0,6.749677022298177e-05,1991.328857421875,19.91363906860352,20.09198760986328,5.392343997955322,2.6416404247283936,3.5207595825195312,0.9530856013298036,0.8547069430351257,0.694382905960083,5.4414963722229,262.7162780761719,19.57987594604492,635.0731811523438,285.0805053710937,2.42276668548584,1.28905189037323,595.7017822265625,665.8546752929688,20.92
