_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-23 14:27:46+01:00,2.0,536.3652038574219,29.993691444396973,1.5532419681549072,1.8588627576828003,1.5442748665809631,2.903528451919556,3.4748411178588867,280.5128799915313,274.92552998065946,282.1056694030761,334.6110786437988,320.0377563476562,305.3993515014648,30.87775039672852,29.11337280273437,28.928749084472656,266.05032005310056,270.53237023353574,0.0053012897968292,0.0043718879222869,485.6347961425781,480.99684143066406,23.04267883300781,22.649024963378903,331268.0721282959,1208557.0335388184,1215331.9358825684,1215087.7952575684,12.025145530700684,12.033690452575684,392883.2530975342,337219.2144393921,307.84446182250974,261.8420323371887,302.8687099456787,308.3805507659912,7.319999694824219,35.0099983215332,30.0,6.703899383544922e-05,2034.62353515625,20.297167778015137,19.91722297668457,5.395071268081665,2.4549920558929443,3.5485076904296875,0.962513267993927,0.8685496151447296,0.6953079700469971,5.459252834320068,262.58653259277344,19.90326976776123,635.4999694824219,285.0525360107422,2.4250699281692505,1.2889615297317505,595.7422790527344,666.00244140625,20.92
2025-01-23 14:27:48+01:00,2.0,536.5305786132812,30.01961326599121,1.5532419681549072,1.8640328645706177,1.5478020906448364,2.9050755500793457,3.4863572120666504,280.5278800964355,274.92552998065946,282.1056694030761,334.6110786437988,320.23275604248045,305.3993515014648,30.88775062561035,29.111328125,28.928749084472656,266.1103199958801,270.53237023353574,0.0053082861900329,0.0045992631912231,485.65911865234375,481.0270385742188,23.052215576171875,22.602266311645508,330657.7205657959,1208129.7874450684,1221191.3108825684,1216552.6390075684,12.030028343200684,12.016600608825684,392944.2882537842,343017.5542831421,307.82544937133787,261.82130279541013,302.8687099456787,308.3705505371093,7.327499866485596,35.0,30.0,6.673380533854166e-05,2027.8155517578125,20.68069648742676,19.74245834350586,5.397798538208008,2.268343687057495,3.576255798339844,0.9719409346580504,0.8823922872543335,0.6962330341339111,5.477009296417236,262.456787109375,20.22666358947754,635.9267578125,285.0245666503906,2.427373170852661,1.288871169090271,595.7827758789062,666.1502075195312,20.92
2025-01-23 14:27:50+01:00,2.0,536.2851867675781,30.004685401916504,1.55772203207016,1.85587739944458,1.542268693447113,2.9128012657165527,3.470330834388733,280.5228799819946,274.92552998065946,282.09566965103147,334.621076965332,320.01775588989256,305.389351272583,30.8727502822876,29.11166381835937,28.928749084472656,266.03032007217405,270.5273702383041,0.0052950191497802,0.0041693462133407,485.6755676269531,481.0159149169922,23.029804229736328,22.649364471435547,331268.0721282959,1202270.4124450684,1212707.4241638184,1218017.4827575684,12.019652366638184,12.017821311950684,393066.3585662842,337951.6363143921,307.8761505126953,262.139848613739,302.85870971679685,308.37554969787595,7.342499732971191,35.0099983215332,30.0,6.693726433648003e-05,1997.736328125,20.16395378112793,19.88944625854492,5.338598728179932,2.555461525917053,3.520230531692505,0.960784673690796,0.8636108338832855,0.6943850517272949,5.474009275436401,262.9894104003906,20.25590419769287,635.6181030273438,285.01145935058594,2.42632269859314,1.2888548374176023,595.8822631835938,666.0690612792969,20.92
2025-01-23 14:27:52+01:00,2.0,536.039794921875,29.9897575378418,1.5622020959854126,1.8477219343185425,1.5367352962493896,2.92052698135376,3.4543044567108154,280.5178798675537,274.92552998065946,282.0856698989868,334.6310752868652,319.80275573730466,305.37935104370115,30.857749938964844,29.11199951171875,28.928749084472656,265.950320148468,270.5223702430725,0.0052817521095275,0.0037394292354583,485.6920166015625,481.0047912597656,23.00739288330078,22.696462631225582,331878.4236907959,1196411.0374450684,1204223.5374450684,1219482.3265075684,12.009276390075684,12.019042015075684,393188.4288787842,332885.7183456421,307.9268516540527,262.45839443206785,302.848709487915,308.38054885864256,7.337499618530273,35.0,29.959999084472656,6.739504072401258e-05,1987.858154296875,19.6472110748291,20.036434173583984,5.279398918151856,2.8425793647766118,3.464205265045166,0.9496284127235411,0.8448293805122375,0.6925370693206787,5.471009254455566,263.52203369140625,20.285144805908203,635.3094482421875,284.99835205078125,2.425272226333618,1.288838505744934,595.9817504882812,665.9879150390625,20.92
2025-01-23 14:27:54+01:00,2.0,534.7008056640625,29.87864875793457,1.558410406112671,1.859976053237915,1.5440374612808228,2.9200124740600586,3.485059976577759,280.50787963867185,274.92552998065946,282.0856698989868,334.621076965332,320.092756652832,305.37935104370115,30.857749938964844,29.120330810546875,28.93874931335449,265.9703201293945,270.53237023353574,0.0052996177673339,0.0046048083305358,485.5995178222656,480.9559020996094,23.008346557617188,22.79657554626465,330657.7205657959,1214111.2327575684,1209716.7015075684,1216430.5686950684,11.979979515075684,11.997069358825684,388793.8976287842,335082.9839706421,307.8634742736816,261.3278917312622,302.848709487915,308.38054885864256,7.3324995040893555,35.0,30.0,6.714071909586589e-05,1981.6732177734373,20.367938995361328,20.34642219543457,5.41804838180542,2.378570079803467,3.508242607116699,0.9586489796638488,0.872316837310791,0.6985555291175842,5.376180171966553,263.2625732421875,20.481365203857425,635.666015625,285.0821838378906,2.425499677658081,1.289106369018555,595.8679809570312,665.9310913085938,20.92
2025-01-23 14:27:56+01:00,2.0,535.7482299804688,29.91919231414795,1.5575936436653135,1.8521530628204343,1.5392982959747314,2.911516547203064,3.462149739265442,280.5028797626495,274.92552998065946,282.1006697654724,334.621076965332,319.967756652832,305.37935104370115,30.8727502822876,29.11669921875,28.94874858856201,266.09032025337217,270.53237023353574,0.0052872531414031,0.0045615315437316,485.6417236328125,480.9792022705078,23.034334182739254,22.79772663116455,333404.3025970459,1213989.1624450684,1207946.6819763184,1209838.7718200684,11.987914085388184,12.005614280700684,394775.3429412842,338989.2339706421,307.84023704528806,261.35231628417966,302.85870971679685,308.38054885864256,7.327499389648437,35.0,30.0,6.67846722073025e-05,1989.905029296875,20.202186584472656,20.32950782775879,5.364928483963013,2.3939709663391118,3.496861696243286,0.9529602825641632,0.8627409934997559,0.6952045559883118,5.42359471321106,263.53570556640625,20.24871826171875,635.0675964355469,285.0538024902344,2.4233120679855347,1.2890025973320007,595.8043823242188,665.9101867675781,20.92
2025-01-23 14:27:58+01:00,2.0,536.795654296875,29.959735870361328,1.5567768812179563,1.844330072402954,1.53455913066864,2.9030206203460693,3.439239501953125,280.4978798866272,274.92552998065946,282.115669631958,334.621076965332,319.842756652832,305.37935104370115,30.88775062561035,29.113067626953125,28.95874786376953,266.21032037734983,270.53237023353574,0.0052748885154724,0.0045182547569274,485.6839294433594,481.0025024414063,23.060321807861328,22.798877716064453,336150.8846282959,1213867.0921325684,1206176.6624450684,1203246.9749450684,11.995848655700684,12.014159202575684,400756.7882537842,342895.4839706421,307.8169998168945,261.37674083709715,302.8687099456787,308.38054885864256,7.31749963760376,35.0,29.959999084472656,6.683553483751086e-05,1976.6007080078125,20.036434173583984,20.312593460083008,5.3118085861206055,2.409371852874756,3.485480785369873,0.9472715854644777,0.8531651496887207,0.6918535828590393,5.471009254455566,263.808837890625,20.01607131958008,634.4691772460938,285.0254211425781,2.4211244583129883,1.2888988256454468,595.7407836914062,665.8892822265625,20.92
2025-01-23 14:28:00+01:00,2.0,535.8795776367188,29.981958389282227,1.565039873123169,1.8426313400268557,1.530789494514465,2.925268650054932,3.4376425743103027,280.45787992477415,274.92552998065946,282.1056694030761,334.6110786437988,319.842756652832,305.37935104370115,30.857749938964844,29.11627197265625,28.928749084472656,265.950320148468,270.53237023353574,0.005270945072174,0.0034423992633819,485.6233520507813,480.9398498535156,23.00024032592773,22.589662551879883,330199.9568939209,1206298.7327575684,1217895.4124450684,1217040.9202575684,12.020262718200684,11.989745140075684,379882.7648162842,335571.2652206421,307.867700958252,261.3976768493652,302.848709487915,308.3705505371093,7.314999580383301,35.0,30.0,6.815800560845269e-05,1970.994140625,19.975284576416016,20.1907958984375,5.5135416984558105,2.6532111167907715,3.672364473342896,0.9453888535499572,0.8535406589508057,0.692345142364502,5.4570088386535645,262.63433837890625,20.044189453125,635.7782592773438,285.08319091796875,2.426831007003784,1.2891396284103394,596.0380249023438,666.1698608398438,20.92
2025-01-23 14:28:02+01:00,2.0,535.9039611816406,29.94869804382324,1.5585573315620422,1.8436176776885984,1.53166002035141,2.909623384475708,3.438533425331116,280.45787992477415,274.9355299711227,282.1056694030761,334.6160778045654,320.0027565002441,305.389351272583,30.86275005340576,29.12167358398437,28.943748474121094,265.8603202342987,270.542370223999,0.0052671203613281,0.0038760851621627,485.6130981445313,480.9534606933594,22.98903465270996,22.69840812683105,330886.6024017334,1207153.2249450684,1211364.6507263184,1210937.4046325684,12.003172874450684,11.998290061950684,381530.7140350342,332458.4722518921,307.9162887573242,261.85984363555906,302.848709487915,308.36555137634275,7.302499771118164,35.0,29.959999084472656,6.703899383544922e-05,1983.7645263671875,20.11215877532959,20.06248664855957,5.472965478897095,2.5968068838119507,3.5753031969070435,0.951507806777954,0.8562495410442352,0.6907456815242767,5.410851955413818,262.5592193603516,20.136674880981445,635.4946594238281,285.08233642578125,2.425469994544983,1.2891114354133606,595.982666015625,666.0240173339844,20.92
2025-01-23 14:28:04+01:00,2.0,535.9283447265625,29.915437698364254,1.5520747900009155,1.8446040153503416,1.5325305461883545,2.8939781188964844,3.4394242763519287,280.45787992477415,274.945529961586,282.1056694030761,334.621076965332,320.1627563476562,305.3993515014648,30.86775016784668,29.1270751953125,28.95874786376953,265.7703203201294,270.55237021446226,0.0052632956504821,0.0043097710609436,485.6028442382813,480.9670715332031,22.977828979492188,22.807153701782227,331573.2479095459,1208007.7171325684,1204833.8890075684,1204833.8890075684,11.986083030700684,12.006834983825684,383178.6632537842,329345.6792831421,307.96487655639646,262.3220104217529,302.848709487915,308.3605522155761,7.297499656677246,34.96999740600586,30.0,6.703899383544922e-05,2007.658935546875,20.249032974243164,19.93417739868164,5.432389259338379,2.54040265083313,3.4782419204711914,0.9576267600059508,0.8589584231376648,0.6891462206840515,5.364695072174072,262.4841003417969,20.22916030883789,635.2110595703125,285.0814819335937,2.4241089820861816,1.2890832424163818,595.9273071289062,665.878173828125,20.92
2025-01-23 14:28:06+01:00,2.0,536.0382080078125,29.936591148376465,1.540396213531494,1.843912959098816,1.5329509973526,2.8697080612182617,3.4351282119750977,280.4628798007965,274.95552995204923,282.1056694030761,334.6160778045654,319.92775573730466,305.4043506622314,30.87775039672852,29.124420166015625,28.95874786376953,265.87032022476194,270.542370223999,0.0052638812065124,0.0043036603927612,485.5835418701172,480.9495544433594,22.984027862548828,22.801637649536133,333022.8328704834,1210754.2991638184,1207336.3304138184,1209411.5257263184,11.992186546325684,12.006834983825684,387634.2296600342,334960.9136581421,307.8951629638672,262.10613384246824,302.85870971679685,308.3605522155761,7.294999599456787,35.0,30.0,6.770022498236762e-05,2059.49658203125,20.22491455078125,20.11765766143799,5.430952072143555,2.463539958000183,3.503750681877136,0.9522245526313782,0.8581444323062897,0.6901456117630005,5.439087390899658,263.3308410644531,20.20510196685791,635.0290832519531,285.1229553222656,2.423385262489319,1.289202868938446,595.7892456054688,665.8855590820312,20.92
2025-01-23 14:28:08+01:00,2.0,536.1480712890625,29.957744598388672,1.5287176370620728,1.84322190284729,1.5333714485168457,2.845438003540039,3.4308321475982666,280.4678796768188,274.9655299425125,282.1056694030761,334.6110786437988,319.6927551269531,305.409349822998,30.88775062561035,29.12176513671875,28.95874786376953,265.9703201293945,270.53237023353574,0.0052644667625427,0.0042975497245788,485.5642395019531,480.9320373535156,22.99022674560547,22.79612159729004,334472.4178314209,1213500.8811950684,1209838.7718200684,1213989.1624450684,11.998290061950684,12.006834983825684,392089.7960662842,340576.1480331421,307.82544937133787,261.8902572631836,302.8687099456787,308.3605522155761,7.284999847412109,35.0,29.959999084472656,6.800541347927518e-05,1946.1654052734373,20.200796127319336,20.301137924194336,5.4295148849487305,2.3866772651672363,3.529259443283081,0.9468223452568054,0.8573304414749146,0.6911450028419495,5.513479709625244,264.1775817871094,20.18104362487793,634.8471069335938,285.1644287109375,2.422661542892456,1.2893224954605105,595.6511840820312,665.8929443359375,20.92
2025-01-23 14:28:10+01:00,2.0,535.2304077148438,29.970361709594727,1.5427318811416626,1.858236074447632,1.5428681373596191,2.875208616256714,3.463217735290528,280.47787990570066,274.9655299425125,282.0856698989868,334.621076965332,320.032755279541,305.37935104370115,30.88775062561035,29.1368408203125,28.968748092651367,266.2203201293945,270.55237021446226,0.0052937097549438,0.0045795383453369,485.6200256347656,481.0088195800781,23.019790649414062,22.704042434692383,336532.3543548584,1215698.1468200684,1222412.0140075684,1204833.8890075684,11.990965843200684,12.016600608825684,401245.0695037842,340576.1480331421,307.90149917602537,261.87650909423826,302.8687099456787,308.3605522155761,7.28249979019165,34.96999740600586,29.94999885559082,6.739504072401258e-05,2009.483154296875,20.35793876647949,19.42387008666992,5.328398704528809,2.471673011779785,3.4782419204711914,0.9604648351669312,0.8679075837135315,0.6933714747428894,5.365973472595215,262.7299194335937,20.38825225830078,635.8961791992188,284.99810791015625,2.4266536235809326,1.2888301610946655,595.9797973632812,666.0358276367188,20.92
2025-01-23 14:28:12+01:00,2.0,535.5137329101562,29.974889755249023,1.5457406640052795,1.854028582572937,1.5411091446876526,2.895654320716858,3.458118796348572,280.4878798961639,274.9905299782753,282.0856698989868,334.621076965332,319.9927562713623,305.37935104370115,30.87775039672852,29.14009094238281,28.968748092651367,266.23032011985777,270.55237021446226,0.00528759765625,0.0041471232175827,485.627182006836,481.0033416748047,23.01025390625,22.817585945129395,333442.44956970215,1216857.8147888184,1216796.7796325684,1205139.0647888184,11.990355491638184,12.003172874450684,393859.8155975342,335632.3003768921,307.84023704528806,261.8696354866028,302.8687099456787,308.3605522155761,7.272500038146973,35.0,29.979999542236328,6.78019544813368e-05,2010.595458984375,20.35255718231201,19.867865562438965,5.351819038391113,2.3750075101852417,3.51875102519989,0.9580916464328766,0.8659097850322723,0.693180501461029,5.342561721801758,262.9825744628906,20.06913375854492,635.5709228515625,285.038818359375,2.4244812726974487,1.2889248728752136,595.8255615234375,665.9223327636719,20.92
2025-01-23 14:28:14+01:00,2.0,535.7970581054688,29.97941780090332,1.5487494468688965,1.8498210906982424,1.539350152015686,2.916100025177002,3.453019857406616,280.4978798866272,275.01553001403806,282.0856698989868,334.621076965332,319.9527572631836,305.37935104370115,30.86775016784668,29.143341064453125,28.968748092651367,266.240320110321,270.55237021446226,0.0052814855575561,0.0037147080898284,485.6343383789063,480.9978637695313,23.000717163085938,22.931129455566406,330352.5447845459,1218017.4827575684,1211181.5452575684,1205444.2405700684,11.989745140075684,11.989745140075684,386474.5616912842,330688.4527206421,307.7789749145508,261.86276187896726,302.8687099456787,308.3605522155761,7.267499923706055,34.96999740600586,29.959999084472656,6.75476328531901e-05,1986.6123046875,20.34717559814453,20.311861038208008,5.375239372253418,2.2783420085906982,3.559260129928589,0.955718457698822,0.8639119863510132,0.6929895281791687,5.319149971008301,263.2352294921875,19.750015258789062,635.2456665039062,285.0795288085937,2.422308921813965,1.2890195846557615,595.6713256835938,665.808837890625,20.92
2025-01-23 14:28:16+01:00,2.0,535.0836181640625,29.94281768798828,1.5243139266967771,1.8581063747406008,1.542770266532898,2.8710086345672607,3.466840982437134,280.54788007736204,275.0555299758911,282.07566967010496,334.6410774230957,319.8727554321289,305.37935104370115,30.83774948120117,29.13925170898437,29.00874900817871,266.3503202438354,270.5223702430725,0.0053026700019836,0.0045635142326354,485.6233520507813,480.9904479980469,22.990703582763672,22.67262458801269,331115.4842376709,1225097.5608825684,1207275.2952575684,1214355.3733825684,11.998290061950684,12.004393577575684,383422.8038787842,335693.3355331421,307.61349334716795,262.2060302734375,302.8787101745605,308.3405517578125,7.277499675750732,34.95000076293945,29.92999839782715,6.663208007812501e-05,2025.279052734375,19.59324836730957,19.674400329589844,5.310979843139648,2.6911349296569824,3.523756742477417,0.943034052848816,0.847179114818573,0.6955838203430176,5.382757663726807,262.8801574707031,19.70907974243164,635.43408203125,285.0245056152344,2.4253904819488525,1.288923740386963,595.73193359375,666.0973510742188,20.92
2025-01-23 14:28:18+01:00,2.0,535.0836181640625,29.94281768798828,1.5243139266967771,1.8581063747406008,1.542770266532898,2.8710086345672607,3.466840982437134,280.54788007736204,275.0555299758911,282.07566967010496,334.6410774230957,319.8727554321289,305.37935104370115,30.83774948120117,29.13925170898437,29.00874900817871,266.3503202438354,270.5223702430725,0.0053026700019836,0.0045635142326354,485.6233520507813,480.9904479980469,22.990703582763672,22.67262458801269,331115.4842376709,1225097.5608825684,1207275.2952575684,1214355.3733825684,11.998290061950684,12.004393577575684,383422.8038787842,335693.3355331421,307.61349334716795,262.2060302734375,302.8787101745605,308.3405517578125,7.277499675750732,34.959999084472656,29.94999885559082,6.719158596462674e-05,1977.1790771484373,19.59324836730957,19.674400329589844,5.310979843139648,2.6911349296569824,3.523756742477417,0.943034052848816,0.847179114818573,0.6955838203430176,5.382757663726807,262.8801574707031,19.70907974243164,635.43408203125,285.0245056152344,2.4253904819488525,1.288923740386963,595.73193359375,666.0973510742188,20.92
