_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 11:30:52+01:00,2.0,796.90283203125,45.029422760009766,2.1757073402404785,2.444286584854126,1.903637409210205,2.7241921424865723,3.060478925704956,279.3778800010681,269.1655298709869,276.4156700611114,341.2710784912109,327.1827568054199,305.28935089111326,31.147750854492188,29.849029541015625,29.788747787475582,265.490320110321,265.4123701095581,0.0066704993247985,0.0053411417007446,484.1179809570313,481.1531982421875,22.107601165771484,21.715303421020508,277404.5944213867,1204955.9593200684,1208495.9983825684,1213134.6702575684,11.950682640075684,11.945799827575684,384277.2960662842,283203.1011581421,307.6559661865234,256.51185455322263,302.92870941162107,308.4205497741699,6.87999963760376,35.0,29.979999542236328,9.450564914279512e-05,1984.5208740234373,19.858200073242188,19.8007869720459,5.689519882202148,2.5336060523986816,3.074762344360352,0.8294470310211182,0.8593156337738037,0.7670199275016785,4.382718086242676,266.7041320800781,19.33560562133789,651.1865234375,284.746826171875,2.47524356842041,1.2880313396453855,588.4531860351562,680.2706298828125,20.92
2025-01-27 11:30:54+01:00,2.0,798.4020385742188,44.95798110961914,2.1757073402404785,2.443025588989258,1.9025561809539795,2.728550672531128,3.063793897628784,279.4178799629211,269.145530128479,276.4156700611114,341.2710784912109,327.42275466918943,305.2693504333496,31.13775062561035,29.848785400390625,29.788747787475582,265.3803199768066,265.4123701095581,0.0066635394096374,0.0051660890579223,484.1246643066406,481.1568603515625,22.1099853515625,21.9730224609375,276260.1852416992,1214233.3030700684,1208740.1390075684,1210204.9827575684,11.953124046325684,11.940917015075684,388305.6163787842,283081.0308456421,307.7324089050293,256.3291934967041,302.8987087249756,308.4205497741699,6.889999866485596,35.0,29.94999885559082,9.470910814073351e-05,2003.3427734375,20.09615707397461,20.504165649414062,5.708027362823486,2.5097436904907227,3.0478532314300537,0.8440163135528564,0.8663741946220398,0.7641278505325317,4.402590274810791,264.5326538085937,19.98702621459961,651.3441772460938,284.7183532714844,2.4749181270599365,1.2879681587219238,588.66650390625,679.9528198242188,20.92
2025-01-27 11:30:56+01:00,2.0,798.6204833984375,44.997507095336914,2.187048077583313,2.444695234298706,1.902645468711853,2.728262066841125,3.0607409477233887,279.40287985801695,269.1155301570892,276.4256700515747,341.26608123779295,327.4777549743652,305.2793506622314,31.14275074005127,29.848785400390625,29.783747673034668,265.35532011985777,265.40236988067625,0.0066671595573425,0.0054471018314361,484.1191864013672,481.1333618164063,22.09162712097168,21.852500915527344,273628.044128418,1208740.1390075684,1211730.8616638184,1210693.2640075684,11.964110374450684,11.951292991638184,385986.2804412842,281799.2925643921,307.7747043609619,256.42052402496336,302.9087089538574,308.4205497741699,6.894999980926514,35.0,29.939998626708984,9.460738288031684e-05,2022.6094970703125,19.920851707458496,20.492104530334476,5.7634382247924805,2.584295153617859,3.101129412651062,0.8380526006221771,0.8606581091880798,0.7657778859138489,4.4495697021484375,265.6525421142578,20.116384506225582,651.4229431152344,284.7458038330078,2.4756579399108887,1.2880723476409912,588.6622314453125,,20.92
2025-01-27 11:30:58+01:00,2.0,798.8389282226562,45.03703308105469,2.1983888149261475,2.4463648796081543,1.9027347564697263,2.727973461151123,3.057687997817993,279.3878797531128,269.08553018569944,276.43567004203794,341.261083984375,327.532755279541,305.28935089111326,31.147750854492188,29.848785400390625,29.77874755859375,265.3303202629089,265.3923696517944,0.0066707797050476,0.0057281146049499,484.11370849609375,481.10986328125,22.07326889038086,21.731979370117188,270995.9030151367,1203246.9749450684,1214721.5843200684,1211181.5452575684,11.975096702575684,11.961668968200684,383666.9445037842,280517.5542831421,307.8169998168945,256.51185455322263,302.91870918273924,308.4205497741699,6.892499923706055,35.0,29.94999885559082,9.49634297688802e-05,2017.5814208984373,19.745546340942383,20.480043411254883,5.818849086761475,2.658846616744995,3.1544055938720703,0.8320888876914978,0.8549420237541199,0.767427921295166,4.496549129486084,266.7724304199219,20.24574279785156,651.501708984375,284.77325439453125,2.476397752761841,1.2881765365600586,588.657958984375,680.229248046875,20.92
2025-01-27 11:31:00+01:00,2.0,797.1995849609375,45.04068374633789,2.1660494804382324,2.436805963516236,1.9025578498840328,2.733473777770996,3.0528674125671387,279.3878797531128,269.0955304145813,276.4256700515747,341.2710784912109,326.9127563476562,305.29934921264646,31.147750854492188,29.83700561523437,29.77874755859375,265.6003202438354,265.3923696517944,0.0066707797050476,0.0057281146049499,484.11370849609375,481.115234375,22.07326889038086,21.724714279174805,268478.2028198242,1210449.1233825684,1207397.3655700684,1206542.8733825684,11.947020530700684,11.953124046325684,389526.3195037842,275390.6011581421,307.99022521972654,256.0898193359375,302.92870941162107,308.4205497741699,6.884999752044678,35.0099983215332,29.94999885559082,9.450564914279512e-05,2009.349609375,19.561073303222656,20.353635787963867,5.699577331542969,2.761643171310425,3.0307865142822266,0.8312302827835083,0.8472242951393127,0.7657900452613831,4.328557968139648,264.19122314453125,19.569231033325195,650.0401611328125,284.7446594238281,2.472369909286499,1.2881654500961304,588.6260375976562,680.27783203125,20.92
2025-01-27 11:31:02+01:00,2.0,796.869384765625,44.99470520019531,2.1789426803588867,2.4292807579040527,1.8959695100784304,2.735553741455078,3.0498411655426025,279.3878797531128,269.1655298709869,276.43567004203794,341.2710784912109,327.0127548217773,305.28935089111326,31.147750854492188,29.82943725585937,29.798748016357425,265.75032033920286,265.3623699188232,0.0066404285430908,0.0059111995697021,484.1976318359375,481.1215515136719,22.05514907836914,21.61627197265625,270690.7272338867,1205444.2405700684,1192626.8577575684,1199829.0061950684,11.950682640075684,11.964110374450684,384399.3663787842,281249.9761581421,307.7578491210937,256.1219257354736,302.91870918273924,308.4305519104004,6.887499809265137,35.0,29.94999885559082,9.455651177300349e-05,1925.3411865234373,20.401723861694336,19.896106719970703,5.783276557922363,2.4177229404449463,3.0862350463867188,0.8485644459724426,0.8712852001190186,0.7621884346008301,4.428182601928711,266.2671203613281,20.42203712463379,650.6067504882812,284.7748413085937,2.475263833999634,1.2880967855453491,588.7342529296875,680.4002685546875,20.92
2025-01-27 11:31:04+01:00,2.0,796.5328369140625,44.99197769165039,2.1755733489990234,2.427316904067993,1.8926978707313535,2.7278844118118286,3.043535351753235,279.4078797340393,269.21052994728086,276.4456700325012,341.26608123779295,327.1627544403076,305.284349822998,31.147750854492188,29.82748413085937,29.788747787475582,265.73032035827634,265.36737003326414,0.0066313850879669,0.0055330564975738,484.20286560058594,481.1404418945313,22.074222564697266,21.847597122192383,270767.0211791992,1212585.3538513184,1203308.0101013184,1205139.0647888184,11.942748069763184,11.950072288513184,385742.1398162842,276794.4097518921,307.6941665649414,256.0657390594482,302.9087089538574,308.43555107116697,6.884999752044678,35.0099983215332,29.94999885559082,9.460738288031684e-05,2006.54638671875,20.166616439819336,20.28978538513184,5.788572311401367,2.614168405532837,3.0542430877685547,0.8462497889995575,0.8624919950962067,0.7597413659095764,4.4395787715911865,265.7003479003906,20.52744007110596,650.7999877929688,284.77410888671875,2.474162101745605,1.2880855202674866,588.6130981445312,,20.92
2025-01-27 11:31:06+01:00,2.0,796.1962890625,44.98925018310547,2.17220401763916,2.4253530502319336,1.8894262313842771,2.720215082168579,3.037229537963867,279.4278797149658,269.2555300235748,276.45567002296445,341.261083984375,327.31275405883787,305.2793487548828,31.147750854492188,29.82553100585937,29.77874755859375,265.71032037734983,265.37237014770506,0.006622341632843,0.0051549134254455,484.2080993652344,481.1593322753906,22.09329605102539,22.07892227172852,270843.3151245117,1219726.4671325684,1213989.1624450684,1210449.1233825684,11.934813499450684,11.936034202575684,387084.9132537842,272338.8433456421,307.63048400878904,256.00955238342283,302.8987087249756,308.4405502319336,6.882500171661377,35.0,29.94999885559082,9.481083340115018e-05,2008.7711181640625,19.931509017944336,20.68346405029297,5.793868064880371,2.8106138706207275,3.02225112915039,0.8439351320266724,0.8536987900733948,0.7572942972183228,4.450974941253662,265.1335754394531,20.632843017578125,650.9932250976562,284.7733764648437,2.473060369491577,1.288074254989624,588.491943359375,679.794677734375,20.92
2025-01-27 11:31:08+01:00,2.0,797.3817138671875,45.038204193115234,2.1789417266845703,2.422332525253296,1.8840882778167725,2.7310736179351807,3.03613829612732,279.4278797149658,269.3255301952362,276.45567002296445,341.2510818481445,327.5127548217773,305.2793487548828,31.167749404907227,29.822235107421875,29.798748016357425,266.0403203010559,265.37237014770506,0.0066054005622863,0.0061512942314147,484.1795043945313,481.1692199707031,22.08852767944336,22.023849487304688,276794.2428588867,1200561.4280700684,1202270.4124450684,1198730.3733825684,11.932372093200684,11.936034202575684,392944.2882537842,283569.3120956421,308.03669967651365,256.3132671356201,302.91870918273924,308.4305519104004,6.877500057220459,35.0,29.939998626708984,9.475997077094184e-05,2019.183349609375,19.78921127319336,20.205812454223636,5.730613231658936,2.5462987422943115,3.0862350463867188,0.8311406373977661,0.846379280090332,0.7590574622154236,4.402590274810791,265.6935119628906,20.54243850708008,651.5867919921875,284.7460632324219,2.4761459827423096,1.2880055904388428,588.4605712890625,680.11376953125,20.92
2025-01-27 11:31:10+01:00,2.0,798.3935546875,45.08176040649414,2.175706624984741,2.4334726333618164,1.892472624778748,2.7323060035705566,3.0560145378112797,279.43787994384763,269.3555299282074,276.4256700515747,341.2510818481445,327.57275619506834,305.28935089111326,31.167749404907227,29.829132080078125,29.818748474121094,266.0603202819824,265.3523696899414,0.0066352252960205,0.0056767082214355,484.2052612304688,481.1076354980469,22.05944061279297,21.842208862304688,281829.6432495117,1215820.2171325684,1207519.4358825684,1204833.8890075684,11.947020530700684,11.932372093200684,392089.7960662842,290893.5308456421,307.8001007080078,256.4327167510986,302.92870941162107,308.4205497741699,6.882500171661377,35.0,29.92999839782715,9.491256713867188e-05,2025.724365234375,20.078445434570312,20.32560920715332,5.7743000984191895,2.3692429065704346,3.077708005905152,0.8368011116981506,0.8599318265914917,0.7637108564376831,4.317198753356934,264.6009521484375,19.809511184692383,651.5369873046875,284.7765808105469,2.475961923599243,1.288181185722351,588.7474365234375,680.1240234375,20.92
2025-01-27 11:31:12+01:00,2.0,798.7308349609375,45.03229904174805,2.1733713150024414,2.4301077127456665,1.8936194777488708,2.726199746131897,3.0482417345047,279.4178799629211,269.3405300617218,276.4406700372696,341.2510818481445,327.32275619506834,305.29435005187986,31.15275001525879,29.837326049804688,29.808748245239254,266.0053202152252,265.36737003326414,0.0066374237537384,0.0055510120391845,484.1790313720703,481.1261291503906,22.04108238220215,21.971062660217285,278358.26873779297,1220031.6429138184,1204711.8186950684,1200256.2522888184,11.953734397888184,11.948241233825684,394531.2023162842,287719.7027206421,307.8951629638672,256.3690103530884,302.9237092971801,308.4155506134033,6.877500057220459,35.02000045776367,29.94999885559082,9.531947665744358e-05,2028.927978515625,20.158082962036133,20.056635856628414,5.729740858078003,2.3609158992767334,3.0947582721710205,0.8422427177429199,0.8624320924282074,0.7617978751659393,4.367690563201904,265.5706024169922,19.63666820526123,650.8955688476562,284.7754364013672,2.473492741584778,1.2881429195404053,588.6567993164062,,20.92
2025-01-27 11:31:14+01:00,2.0,799.068115234375,44.98283767700195,2.1710360050201416,2.4267427921295166,1.894766330718994,2.7200934886932373,3.04046893119812,279.3978799819946,269.3255301952362,276.45567002296445,341.2510818481445,327.07275619506834,305.29934921264646,31.13775062561035,29.84552001953125,29.798748016357425,265.950320148468,265.3823703765869,0.0066396222114562,0.0054253158569335,484.1528015136719,481.1446228027344,22.022724151611328,22.099916458129883,274886.8942260742,1224243.0686950684,1201904.2015075684,1195678.6155700684,11.960448265075684,11.964110374450684,396972.6085662842,284545.8745956421,307.99022521972654,256.3053039550781,302.91870918273924,308.4105514526367,6.887500286102295,35.0099983215332,29.939998626708984,9.51160176595052e-05,1999.20458984375,20.237720489501957,19.78766250610352,5.685181617736816,2.352588891983032,3.1118085384368896,0.8476843237876892,0.8649323582649231,0.7598848938941956,4.418182373046875,266.5402526855469,19.46382522583008,650.254150390625,284.7742919921875,2.4710235595703125,1.2881046533584597,588.566162109375,679.7672119140625,20.92
2025-01-27 11:31:16+01:00,2.0,797.8020629882812,44.94696044921875,2.1843483448028564,2.4264445304870605,1.8929866552352903,2.736366271972656,3.0396437644958496,279.4178799629211,269.2655297756195,276.45567002296445,341.2710784912109,327.1027549743652,305.29934921264646,31.147750854492188,29.84271240234375,29.788747787475582,265.9303201675415,265.4123701095581,0.0066316351890563,0.0055699586868286,484.1575622558594,481.1932678222656,22.04751968383789,21.79360008239746,277709.7702026367,1205444.2405700684,1204345.6077575684,1193359.2796325684,11.928709983825684,11.943358421325684,388061.4757537842,282104.4683456421,307.88460006713865,256.2097438812256,302.8987087249756,308.4205497741699,6.880000114440918,35.0,29.94999885559082,9.470910814073351e-05,2004.588623046875,20.142074584960938,19.58460998535156,5.745057106018066,2.2691593170166016,3.0478532314300537,0.8458445072174072,0.8615565299987793,0.7587977051734924,4.358448505401611,264.0546569824219,20.69184875488281,651.0571899414062,284.7477111816406,2.47483229637146,1.2880607843399048,588.6762084960938,680.1681518554688,20.92
2025-01-27 11:31:18+01:00,2.0,797.2854919433594,44.98641586303711,2.2039154767990112,2.434088468551636,1.896449625492096,2.742794632911682,3.050183415412903,279.42287983894346,269.2305299282074,276.4456700325012,341.26608123779295,327.2277549743652,305.29435005187986,31.157750129699707,29.842575073242188,29.783747673034668,265.8603202342987,265.4223698616028,0.0066452887058258,0.0055936176776885,484.141830444336,481.187255859375,22.050857543945312,21.906103134155277,277671.62322998047,1211303.6155700684,1206787.0140075684,1198913.4788513184,11.952513694763184,11.945799827575684,394531.2023162842,283447.2417831421,307.93107452392576,256.3172487258911,302.9137090682983,308.43055000305174,6.882500171661377,35.0,29.92999839782715,9.430219014485678e-05,2003.3427734375,20.060751914978027,19.642824172973636,5.744581699371338,2.409072756767273,3.04145348072052,0.838018387556076,0.8588843941688538,0.7625785171985626,4.390518665313721,264.9287109375,20.189329147338867,651.2579345703125,284.76084899902344,2.4756221771240234,1.2880776524543762,588.6100463867188,,20.92
2025-01-27 11:31:20+01:00,2.0,796.7689208984375,45.02587127685547,2.223482608795166,2.441732406616211,1.8999125957489011,2.749222993850708,3.060723066329956,279.4278797149658,269.19553008079527,276.43567004203794,341.261083984375,327.3527549743652,305.28935089111326,31.167749404907227,29.842437744140625,29.77874755859375,265.7903203010559,265.43236961364744,0.0066589422225952,0.0056172766685485,484.1260986328125,481.1812438964844,22.05419540405273,22.01860618591309,277633.4762573242,1217162.9905700684,1209228.4202575684,1204467.6780700684,11.976317405700684,11.948241233825684,401000.9288787842,284790.0152206421,307.97754898071287,256.4247535705566,302.92870941162107,308.4405502319336,6.889999866485596,35.0,29.939998626708984,9.491256713867188e-05,2004.01025390625,19.97942924499512,19.701038360595703,5.744106292724609,2.5489861965179443,3.0350537300109863,0.8301922678947449,0.8562122583389282,0.7663593292236328,4.42258882522583,265.8027648925781,19.68680953979492,651.4586791992188,284.77398681640625,2.476412057876587,1.2880945205688477,588.5438842773438,680.3150024414062,20.92
2025-01-27 11:31:22+01:00,2.0,797.3651733398438,45.03028106689453,2.205670118331909,2.437365293502808,1.894667744636536,2.7672245502471924,3.057908296585083,279.3778800010681,269.15553011894224,276.43567004203794,341.261083984375,327.48275604248045,305.2793487548828,31.147750854492188,29.842437744140625,29.77874755859375,265.92031993865965,265.4223703384399,0.0066454067230224,0.0059203739166259,484.1513671875,481.180908203125,22.1099853515625,22.05531311035156,281066.7037963867,1200195.2171325684,1196166.8968200684,1205688.3811950684,11.948241233825684,11.915282249450684,382324.1710662842,273193.3355331421,307.9057258605957,256.137979888916,302.8987087249756,308.4105514526367,6.885000228881836,34.96999740600586,29.92999839782715,9.587898254394533e-05,1989.993896484375,19.369895935058597,19.86658477783203,5.668774127960205,2.7363505363464355,3.0107879638671875,0.8161608576774597,0.8393965363502502,0.7668493390083313,4.470632076263428,265.55694580078125,20.02684211730957,651.3489990234375,284.7169189453125,2.474972724914551,1.2878751754760742,588.324951171875,680.1544189453125,20.92
2025-01-27 11:31:24+01:00,2.0,797.361572265625,44.95762252807617,2.178198337554932,2.4195423126220703,1.8942670822143557,2.749619245529175,3.036004543304444,279.3178800582885,269.0955304145813,276.43567004203794,341.2710784912109,326.6327537536621,305.2793487548828,31.147750854492188,29.8409423828125,29.788747787475582,265.75032033920286,265.4123701095581,0.0066363062858581,0.00517919921875,484.1399230957031,481.1497192382813,22.064208984375,21.762269973754883,277557.1823120117,1209106.3499450684,1219726.4671325684,1215454.0061950684,11.942137718200684,11.931151390075684,377563.4288787842,284423.8042831421,307.90149917602537,256.0657390594482,302.8887084960937,308.4205497741699,6.875,34.96999740600586,29.92999839782715,9.49634297688802e-05,1965.8326416015625,20.13411521911621,20.50200462341309,5.755233287811279,2.402284383773804,3.005176782608032,0.8364110589027405,0.8563930988311768,0.7623351812362671,4.440974712371826,266.21246337890625,19.906414031982425,649.3386840820312,284.7469787597656,2.4691436290740967,1.288036823272705,588.5736083984375,680.0689086914062,20.92
2025-01-27 11:31:26+01:00,2.0,796.6978759765625,44.97694969177246,2.176952838897705,2.420416831970215,1.894665896892548,2.7427250146865845,3.0391714572906494,279.3028799533844,269.0755304336548,276.4456700325012,341.2710784912109,326.657755279541,305.2743495941162,31.147750854492188,29.84101867675781,29.783747673034668,265.6103202342987,265.4223698616028,0.0066363062858581,0.00517919921875,484.14707946777344,481.1710968017578,22.064208984375,21.84958839416504,272903.2516479492,1209594.6311950684,1210021.8772888184,1210082.9124450684,11.937865257263184,11.938475608825684,381225.5382537842,278442.3589706421,307.8127082824707,256.2213558197021,302.8887084960937,308.42555084228513,6.882499694824219,35.0,29.92999839782715,9.531947665744358e-05,2010.862548828125,20.461137771606445,20.114388465881348,5.767444133758545,2.285416841506958,3.0137139558792114,0.8480802774429321,0.8692730963230133,0.7615036070346832,4.427515029907227,265.7481384277344,20.34245109558105,649.6648254394531,284.74774169921875,2.470377564430237,1.2879656553268433,588.5261840820312,,20.92
2025-01-27 11:31:28+01:00,2.0,796.0341796875,44.99627685546875,2.1757073402404785,2.42129135131836,1.89506471157074,2.735830783843994,3.0423383712768555,279.2878798484802,269.05553045272825,276.45567002296445,341.2710784912109,326.6827568054199,305.2693504333496,31.147750854492188,29.841094970703125,29.77874755859375,265.4703201293945,265.43236961364744,0.0066363062858581,0.00517919921875,484.15423583984375,481.1924743652344,22.064208984375,21.936906814575195,268249.3209838867,1210082.9124450684,1200317.2874450684,1204711.8186950684,11.933592796325684,11.945799827575684,384887.6476287842,272460.9136581421,307.723917388916,256.37697257995603,302.8887084960937,308.4305519104004,6.882499694824219,34.959999084472656,29.92999839782715,9.491256713867188e-05,2003.3427734375,20.78816032409668,19.72677230834961,5.7796549797058105,2.1685492992401123,3.02225112915039,0.8597494959831238,0.8821530938148499,0.7606720328330994,4.414055347442627,265.2838134765625,20.778488159179688,649.990966796875,284.7485046386719,2.471611499786377,1.2878944873809814,588.478759765625,680.0392456054688,20.92
2025-01-27 11:31:30+01:00,2.0,798.3240356445312,45.09666061401367,2.2091991901397705,2.42637300491333,1.894183874130249,2.7724475860595703,3.0449910163879395,279.3078798294067,268.99553003311155,276.4656700134277,341.2710784912109,327.1227554321289,305.2793487548828,31.147750854492188,29.828643798828125,29.788747787475582,265.8103202819824,265.43236961364744,0.0066292715072631,0.0056906080245971,484.15423583984375,481.2277221679688,22.03845977783203,22.15400505065918,273742.4850463867,1212524.3186950684,1203735.2561950684,1207519.4358825684,11.944579124450684,11.942137718200684,393554.6398162842,276489.2339706421,307.74514999389646,256.5513557434082,302.8887084960937,308.4205497741699,6.877500057220459,34.959999084472656,29.94999885559082,9.57263946533203e-05,1984.92138671875,20.69730758666992,19.60676383972168,5.82689905166626,2.3343873023986816,3.0179829597473145,0.859127938747406,0.878122091293335,0.7587651610374451,4.394056797027588,265.9256896972656,19.882713317871094,650.5846557617188,284.6883850097656,2.471606492996216,1.2877659797668457,588.4072875976562,679.7160034179688,20.92
2025-01-27 11:31:32+01:00,2.0,797.3175659179688,45.068925857543945,2.199345350265503,2.433518528938293,1.8974204659461973,2.7600871324539185,3.0498327016830444,279.32787981033323,268.98053016662595,276.4656700134277,341.2810806274414,327.2627548217773,305.2693485260009,31.147750854492188,29.8306884765625,29.793747901916504,265.8803202152252,265.4223698616028,0.0066412396430969,0.0059154586791992,484.1661529541016,481.2197265625,22.057056427001957,22.13325881958008,276031.3034057617,1209533.5960388184,1202026.2718200684,1199706.9358825684,11.940917015075684,11.950682640075684,390014.6007537842,279479.9566268921,307.8085369110107,256.42036666870115,302.89370861053465,308.4205497741699,6.884999752044678,34.96999740600586,29.939998626708984,9.455651177300349e-05,2020.5181884765625,20.60563850402832,19.789135932922363,5.833718538284302,2.3160234689712524,3.0485814809799194,0.8548558950424194,0.8769102692604065,0.7602013647556305,4.3983235359191895,266.3285675048828,20.132308959960938,651.0722961425781,284.7040557861328,2.47411572933197,1.2877825498580933,588.5711059570312,,20.92
2025-01-27 11:31:34+01:00,2.0,796.3110961914062,45.04119110107422,2.189491510391236,2.440664052963257,1.900657057762146,2.7477266788482666,3.0546743869781494,279.34787979125974,268.9655303001404,276.4656700134277,341.29108276367185,327.40275421142576,305.2593482971191,31.147750854492188,29.832733154296875,29.798748016357425,265.950320148468,265.4123701095581,0.0066532077789306,0.0061403093338012,484.1780700683594,481.2117309570313,22.075653076171875,22.112512588500977,278320.1217651367,1206542.8733825684,1200317.2874450684,1191894.4358825684,11.937254905700684,11.959227561950684,386474.5616912842,282470.6792831421,307.871923828125,256.2893775939941,302.8987087249756,308.4205497741699,6.890000343322754,34.959999084472656,29.92999839782715,9.409873962402344e-05,1989.4599609375,20.51396942138672,19.971508026123047,5.840538024902344,2.2976596355438232,3.0791800022125244,0.8505838513374329,0.875698447227478,0.7616375684738159,4.402590274810791,266.7314453125,20.38190460205078,651.5599365234375,284.7197265625,2.4766249656677246,1.2877991199493408,588.7349243164062,680.2786865234375,20.92
2025-01-27 11:31:36+01:00,2.0,797.2569580078125,45.05962753295898,2.2037649154663086,2.42136287689209,1.8835105895996092,2.7692010402679443,3.0426297187805176,279.3878797531128,268.94553031921384,276.47567000389097,341.2710784912109,327.532755279541,305.2693504333496,31.147750854492188,29.83013916015625,29.798748016357425,266.0603202819824,265.3823703765869,0.00660205078125,0.005154245853424,484.1890258789063,481.1875915527344,22.003173828125,21.931671142578125,276260.1852416992,1213378.8108825684,1212646.3890075684,1216064.3577575684,11.914061546325684,11.933592796325684,393554.6398162842,283325.1714706421,307.80855026245115,256.6382583618164,302.8987087249756,308.4105514526367,6.887499809265137,34.96999740600586,29.92999839782715,9.49634297688802e-05,1973.44140625,19.89238929748535,20.69115829467773,5.7441887855529785,2.365612030029297,3.032120704650879,0.833649218082428,0.8489568829536438,0.7600651979446411,4.328557968139648,264.0956420898437,19.882713317871094,651.478515625,284.7177734375,2.474963903427124,1.2879046201705933,588.5467529296875,680.0460815429688,20.92
2025-01-27 11:31:38+01:00,2.0,798.1032104492188,45.0194091796875,2.184803009033203,2.4143919944763184,1.8839635848999023,2.7417891025543213,3.0299086570739746,279.4178799629211,268.94553031921384,276.47567000389097,341.29108276367185,327.032755279541,305.2593482971191,31.147750854492188,29.8436279296875,29.798748016357425,265.8803199768066,265.3623699188232,0.0065989866256713,0.0058623838424682,484.1427917480469,481.1569519042969,22.073745727539062,21.981414794921875,273513.6032104492,1205566.3108825684,1206542.8733825684,1211181.5452575684,11.942137718200684,11.923827171325684,378051.7101287842,279174.7808456421,307.70268096923826,256.3212303161621,302.91870918273924,308.4305519104004,6.884999752044678,34.959999084472656,29.959999084472656,9.481083340115018e-05,2018.1153564453125,20.233787536621094,20.072555541992188,5.823165893554688,2.420764207839966,3.077708005905152,0.8396886587142944,0.8582262992858887,0.7590162754058838,4.493594169616699,266.4309997558594,20.234071731567383,650.3741455078125,284.6927490234375,2.4720256328582764,1.287912368774414,588.8174438476562,679.9810180664062,20.92
2025-01-27 11:31:40+01:00,2.0,796.4934692382812,44.99101066589356,2.182590961456299,2.4278122186660767,1.89322829246521,2.739436745643616,3.047224521636963,279.4328798294067,268.94553031921384,276.47067000865934,341.29108276367185,327.08275451660154,305.2593482971191,31.167750358581543,29.84443664550781,29.788747787475582,265.94032015800474,265.3573698043823,0.0066321709156036,0.0057383058071136,484.1294403076172,481.16737365722656,22.06349372863769,21.940327644348145,273361.0153198242,1204894.9241638184,1202697.6585388184,1207153.2249450684,11.935423851013184,11.946410179138184,386779.7374725342,279357.8863143921,307.59225883483884,256.24956073760984,302.8987096786499,308.4105514526367,6.8899993896484375,34.96999740600586,29.92999839782715,9.481083340115018e-05,2008.148193359375,20.21885871887207,20.01515483856201,5.8108673095703125,2.403797507286072,3.027845978736877,0.8379986584186554,0.8623884618282318,0.7631655931472778,4.422482252120972,265.50914001464844,20.126593589782715,650.6509094238281,284.70556640625,2.4730151891708374,1.2879186272621157,588.7023620605469,,20.92
2025-01-27 11:31:42+01:00,2.0,794.8837280273438,44.96261215209961,2.1803789138793945,2.441232442855835,1.9024930000305176,2.73708438873291,3.064540386199951,279.4478796958923,268.94553031921384,276.4656700134277,341.29108276367185,327.1327537536621,305.2593482971191,31.1877498626709,29.845245361328125,29.77874755859375,266.00032033920286,265.3523696899414,0.0066653552055358,0.005614227771759,484.1160888671875,481.17779541015625,22.053241729736328,21.89924049377441,273208.4274291992,1204223.5374450684,1198852.4436950684,1203124.9046325684,11.928709983825684,11.968993186950684,395507.7648162842,279540.9917831421,307.48183670043943,256.1778911590576,302.8787101745605,308.390550994873,6.899999618530273,34.96999740600586,29.90999984741211,9.481083340115018e-05,1990.616943359375,20.203929901123047,19.95775413513184,5.7985687255859375,2.3868308067321777,2.9779839515686035,0.8363086581230164,0.866550624370575,0.7673149108886719,4.351370334625244,264.5872802734375,20.019115447998047,650.9276733398438,284.7183837890625,2.4740047454833984,1.287924885749817,588.5872802734375,680.1080932617188,20.92
2025-01-27 11:31:44+01:00,2.0,797.857177734375,45.066932678222656,2.168947458267212,2.441145420074463,1.900484561920166,2.7230563163757324,3.064793825149536,279.4678796768188,268.9055303573608,276.4656700134277,341.3010772705078,327.3727554321289,305.2693504333496,31.167749404907227,29.841705322265625,29.798748016357425,266.1803201675415,265.3623699188232,0.0066562671661376,0.0061336550712585,484.160888671875,481.1647644042969,21.99840545654297,22.05270195007324,274352.8366088867,1201782.1311950684,1196166.8968200684,1205932.5218200684,11.955565452575684,11.931151390075684,387939.4054412842,280639.6245956421,307.6432250976562,256.7567066192627,302.8987087249756,308.390550994873,6.892500400543213,34.96999740600586,29.94999885559082,9.475997077094184e-05,1952.305908203125,20.465789794921875,19.60030937194824,5.782084941864014,2.1642909049987797,2.985178232192993,0.8453627824783325,0.8740730881690979,0.7655307054519653,4.315639495849609,266.4856262207031,19.969615936279297,651.07373046875,284.7461242675781,2.4732112884521484,1.288007378578186,588.5416259765625,679.9268798828125,20.92
2025-01-27 11:31:46+01:00,2.0,798.5684814453125,45.05529022216797,2.182143211364746,2.440864086151123,1.900851845741272,2.732743263244629,3.066368341445923,279.4278797149658,268.8255304336548,276.47567000389097,341.3010772705078,327.5127548217773,305.2693504333496,31.167749404907227,29.845733642578125,29.82874870300293,266.0403203010559,265.3523696899414,0.006658661365509,0.0054245085716247,484.1499328613281,481.1742248535156,22.036075592041016,21.918588638305664,273589.8971557617,1208862.2093200684,1206298.7327575684,1193847.5608825684,11.942137718200684,11.923827171325684,391967.7257537842,278686.4995956421,307.88460006713865,256.09784545898435,302.91870918273924,308.390550994873,6.909999847412109,34.959999084472656,29.94999885559082,9.440392388237848e-05,2023.054443359375,20.309614181518555,19.935670852661133,5.788076877593994,2.412282705307007,2.9966375827789307,0.8312014937400818,0.8710800409317017,0.7614866495132446,4.349910259246826,265.77545166015625,19.829011917114254,651.2887573242188,284.718994140625,2.4741370677948,1.287932276725769,588.6363525390625,679.8719482421875,20.92
2025-01-27 11:31:48+01:00,2.0,797.5628051757812,45.06627655029297,2.177024602890014,2.445993423461914,1.9040746688842771,2.735175371170044,3.0731029510498047,279.3978799819946,268.7755302429199,276.45567002296445,341.2710784912109,327.54275741577146,305.2793487548828,31.167749404907227,29.839813232421875,29.798748016357425,265.98032035827634,265.332370185852,0.0066728067398071,0.006117618560791,484.1170349121094,481.1559753417969,22.046566009521484,21.976713180541992,272750.6637573242,1222534.0843200684,1215820.2171325684,1214843.6546325684,11.934813499450684,11.956786155700684,398071.2413787842,276977.5152206421,308.01980056762693,257.1556037902832,302.8987087249756,308.390550994873,6.90749979019165,34.959999084472656,29.92999839782715,9.435306125217012e-05,2015.000732421875,19.993202209472656,20.21772003173828,5.768847465515137,2.5282130241394043,2.946741819381714,0.8426264524459839,0.8621987700462341,0.7661502361297607,4.38552188873291,265.3520812988281,20.13443946838379,650.8158569335938,284.69305419921875,2.4735512733459477,1.287922501564026,588.671630859375,680.0910034179688,20.92
2025-01-27 11:31:50+01:00,2.0,798.2223205566406,45.03030014038086,2.182524800300598,2.441824436187744,1.904501736164093,2.7345163822174072,3.0644705295562744,279.40787997245786,268.75053014755247,276.4606700181961,341.2860778808593,327.19775619506834,305.2743495941162,31.167749404907227,29.839813232421875,29.798748016357425,266.1153203487396,265.332370185852,0.0066712186336517,0.0061454546451568,484.1344451904297,481.1639404296875,22.02081680297852,21.9419002532959,273666.1911010742,1215637.1116638184,1211486.7210388184,1210876.3694763184,11.945799827575684,11.952513694763184,396911.5734100342,277038.5503768921,307.9036125183105,257.2952407836914,302.9087089538574,308.40055122375486,6.91249942779541,34.96999740600586,29.94999885559082,9.450564914279512e-05,1983.6756591796875,19.86179542541504,20.031103134155277,5.806520700454712,2.474488615989685,3.0135366916656494,0.8440433144569397,0.8693754971027374,0.7660709619522095,4.384789228439331,263.5356903076172,20.394824028015137,650.5103149414062,284.7059936523437,2.4726489782333374,1.2879329323768616,588.5497741699219,,20.92
2025-01-27 11:31:52+01:00,2.0,798.8818359375,44.99432373046875,2.1880249977111816,2.437655448913574,1.9049288034439087,2.7338573932647705,3.055838108062744,279.4178799629211,268.72553005218504,276.4656700134277,341.3010772705078,326.8527549743652,305.2693504333496,31.167749404907227,29.839813232421875,29.798748016357425,266.25032033920286,265.332370185852,0.0066696305274963,0.0061732907295227,484.15185546875,481.1719055175781,21.995067596435547,21.907087326049805,274581.7184448242,1208740.1390075684,1207153.2249450684,1206909.0843200684,11.956786155700684,11.948241233825684,395751.9054412842,277099.5855331421,307.7874244689941,257.4348777770996,302.91870918273924,308.4105514526367,6.919999122619629,34.959999084472656,29.94999885559082,9.552293565538196e-05,2045.5693359375,19.730388641357425,19.844486236572266,5.844193935394287,2.420764207839966,3.080331563949585,0.8454601764678955,0.8765522241592407,0.7659916877746582,4.384056568145752,261.71929931640625,20.655208587646484,650.2047729492188,284.71893310546875,2.4717466831207275,1.2879433631896973,588.4279174804688,680.183349609375,20.92
2025-01-27 11:31:54+01:00,2.0,798.7798461914062,45.03081512451172,2.1934640407562256,2.44873046875,1.9072265625,2.7513551712036133,3.0715465545654297,279.3878797531128,268.67553033828733,276.45567002296445,341.31107940673826,327.1227554321289,305.2593482971191,31.147750854492188,29.846435546875,29.818748474121094,266.19031991958616,265.3823703765869,0.0066696305274963,0.0051537084579467,484.1399230957031,481.2050476074219,22.0489501953125,22.109359741210938,277404.5944213867,1197875.8811950684,1197265.5296325684,1210204.9827575684,11.944579124450684,11.927489280700684,384399.3663787842,284179.6636581421,307.21302642822263,256.8429244995117,302.8787101745605,308.4105514526367,6.917499542236328,34.95000076293945,29.979999542236328,9.537033928765192e-05,2007.2584228515625,20.1220760345459,20.050500869750977,5.729584217071533,2.323151111602783,3.0109074115753174,0.8327749967575073,0.8669871091842651,0.7699693441390991,4.315639495849609,263.41278076171875,20.12240219116211,651.3507080078125,284.7195739746094,2.4722492694854736,1.2878129482269287,588.4291381835938,679.872314453125,20.92
2025-01-27 11:31:56+01:00,2.0,799.19287109375,45.07822036743164,2.181546688079834,2.447697639465332,1.9056824445724487,2.734181880950928,3.0677547454833984,279.2778800964355,268.62553014755247,276.43567004203794,341.3210815429687,327.4127563476562,305.2593482971191,31.147750854492188,29.856719970703125,29.818748474121094,265.8803199768066,265.4123701095581,0.0066790032386779,0.0051537084579467,484.1399230957031,481.2135009765625,22.0489501953125,22.01338577270508,269927.7877807617,1201171.7796325684,1206542.8733825684,1205078.0296325684,11.939696311950684,11.928709983825684,386596.6320037842,273315.4058456421,307.9606498718261,256.2097438812256,302.8887084960937,308.3705505371093,6.909999847412109,34.959999084472656,29.979999542236328,9.501429239908854e-05,1991.2843017578125,19.72613906860352,19.694643020629883,5.7751898765563965,2.587447166442871,3.0819716453552246,0.8347780704498291,0.8550524711608887,0.7666500806808472,4.355521202087402,263.0440368652344,19.72631072998047,651.1663818359375,284.6899108886719,2.4740145206451416,1.2877954244613647,588.3890991210938,679.9783325195312,20.92
2025-01-27 11:31:58+01:00,2.0,798.6376342773438,45.03743553161621,2.1882121562957764,2.456235885620117,1.9122355580329893,2.7418636083602905,3.0777010917663574,279.25787987709043,268.60553016662595,276.4306700468063,341.31107940673826,327.47775688171384,305.2593482971191,31.147750854492188,29.853347778320312,29.808748245239254,265.7353199958801,265.4223698616028,0.0066980326175689,0.0051578397750854,484.140869140625,481.229736328125,22.05538749694824,21.840144157409668,272674.3698120117,1206848.0491638184,1206420.8030700684,1202453.5179138184,11.940917015075684,11.947630882263184,385681.1046600342,277648.9019393921,307.9036125183105,256.2177070617676,302.89370861053465,308.37554969787595,6.91249942779541,34.96999740600586,30.0,9.5980716281467e-05,1978.60302734375,19.740842819213867,19.4161434173584,5.786560297012329,2.561294198036194,3.064912438392639,0.8392383456230164,0.8650216162204742,0.7685727775096893,4.346984624862671,263.5356903076172,19.68979835510254,651.4879760742188,284.7040557861328,2.4757410287857056,1.287856936454773,588.3936767578125,,20.92
2025-01-27 11:32:00+01:00,2.0,798.0823974609375,44.99665069580078,2.1948776245117188,2.4647741317749023,1.9187886714935305,2.7495453357696533,3.0876474380493164,279.23787965774534,268.58553018569944,276.4256700515747,341.3010772705078,327.54275741577146,305.2593482971191,31.147750854492188,29.8499755859375,29.798748016357425,265.5903200149536,265.43236961364744,0.0067170619964599,0.0051619710922241,484.1418151855469,481.2459716796875,22.061824798583984,21.666902542114254,275420.9518432617,1212524.3186950684,1206298.7327575684,1199829.0061950684,11.942137718200684,11.966551780700684,384765.5773162842,281982.3980331421,307.8465751647949,256.22567024230955,302.8987087249756,308.38054885864256,6.902500152587891,34.95000076293945,30.0,9.557379828559027e-05,1983.1416015625,19.75554656982422,19.137643814086918,5.797930717468262,2.5351412296295166,3.0478532314300537,0.8436986207962036,0.8749907612800598,0.7704954743385315,4.33844804763794,264.02734375,19.65328598022461,651.8095703125,284.7182006835937,2.477467536926269,1.2879184484481812,588.3982543945312,680.4122314453125,20.92
2025-01-27 11:32:02+01:00,2.0,797.7587890625,44.95964813232422,2.1997883319854736,2.454479455947876,1.9172000885009768,2.748786211013794,3.06704044342041,279.20787992477415,268.55553045272825,276.4156700611114,341.3210815429687,327.342756652832,305.2393516540527,31.147750854492188,29.836669921875,29.798748016357425,265.46032037734983,265.43236961364744,0.0067084884643554,0.0051820950508117,484.1466064453125,481.1947021484375,22.08852767944336,22.15504264831543,275573.5397338867,1201415.9202575684,1198486.2327575684,1202758.6936950684,11.925047874450684,11.922606468200684,392700.1476287842,283813.4527206421,307.723917388916,256.2973407745361,302.8987087249756,308.4205497741699,6.894999504089356,34.959999084472656,30.01999855041504,9.51160176595052e-05,1983.275146484375,20.359657287597656,19.83448600769043,5.740497589111328,2.218351125717163,2.9680986404418945,0.8458701968193054,0.8781256675720215,0.768058717250824,4.466550350189209,266.499267578125,20.03276824951172,649.7804565429688,284.71734619140625,2.469115972518921,1.2878899574279783,588.3290405273438,679.79296875,20.92
2025-01-27 11:32:04+01:00,2.0,798.6741943359375,45.0284538269043,2.2214431762695312,2.439979791641236,1.9059611558914185,2.7854559421539307,3.059478044509888,279.1778797149658,268.58553018569944,276.40567007064817,341.3310836791992,326.7627548217773,305.2593482971191,31.147750854492188,29.83480834960937,29.768749237060547,265.66032018661497,265.43236961364744,0.0066827363967895,0.0059193744659423,484.1423034667969,481.2161560058594,22.017478942871094,22.13980484008789,273208.4274291992,1203857.3265075684,1203246.9749450684,1206909.0843200684,11.967772483825684,11.948241233825684,389404.2491912842,279296.8511581421,307.9606498718261,256.1778911590576,302.8787101745605,308.4305519104004,6.894999980926514,34.95000076293945,30.03999900817871,9.552293565538196e-05,2010.906982421875,19.46489715576172,19.84238815307617,5.694515228271484,2.752134323120117,3.039320468902588,0.8288572430610657,0.8466381430625916,0.7681367993354797,4.334287166595459,265.2701416015625,19.455177307128903,649.8057250976562,284.6888427734375,2.4695394039154053,1.2877899408340454,588.4296875,679.8521118164062,20.92
2025-01-27 11:32:06+01:00,2.0,797.6190185546875,45.05674362182617,2.2204713821411133,2.4360177516937256,1.8996224403381348,2.756251573562622,3.0538907051086426,279.20787992477415,268.6155303955078,276.40567007064817,341.31107940673826,327.05275573730466,305.2693504333496,31.147750854492188,29.84066772460937,29.798748016357425,265.6003202438354,265.43236961364744,0.0066566576957702,0.0051678609848022,484.1394348144531,481.17523193359375,22.011756896972656,22.10568618774414,273208.4274291992,1209106.3499450684,1214355.3733825684,1207397.3655700684,11.950682640075684,11.956786155700684,378784.1320037842,279052.7105331421,307.68569412231443,256.4723533630371,302.8887084960937,308.4105514526367,6.8899993896484375,34.959999084472656,30.01999855041504,9.567552354600694e-05,1952.750732421875,19.911508560180664,20.110036849975582,5.761308193206787,2.5393729209899902,3.0819716453552246,0.8352315425872803,0.8590723872184753,0.7658665180206299,4.334287166595459,267.56451416015625,19.94331741333008,650.6702270507812,284.7181701660156,2.4730265140533447,1.2879174947738647,588.4417114257812,680.1666870117188,20.92
2025-01-27 11:32:08+01:00,2.0,798.3268432617188,45.03715705871582,2.210129857063293,2.4333261251449585,1.8957751393318176,2.7568670511245728,3.050372004508972,279.2178799152374,268.6605302333832,276.4106700658798,341.3160804748535,327.20275535583494,305.26434936523435,31.132750511169437,29.84066772460937,29.798748016357425,265.490320110321,265.4123696327209,0.0066449494361877,0.0051706717014312,484.1353912353516,481.1828002929688,22.025585174560547,22.021836280822757,275878.7155151367,1218505.7640075684,1216186.4280700684,1210021.8772888184,11.948851585388184,11.952513694763184,378051.7101287842,283203.1011581421,307.848522567749,256.22891273498533,302.8887084960937,308.42555084228513,6.884999752044678,34.95000076293945,30.01999855041504,9.470910814073351e-05,2017.6259765625,19.74983501434326,20.14488887786865,5.770886182785034,2.6768276691436768,3.07351303100586,0.8336323797702789,0.8519666492938995,0.7639973163604736,4.399025678634644,266.4651336669922,19.82586479187012,650.9227600097656,284.7044219970703,2.473638772964477,1.2878803610801697,588.4645690917969,,20.92
2025-01-27 11:32:10+01:00,2.0,799.03466796875,45.01757049560547,2.1997883319854736,2.4306344985961914,1.8919278383255005,2.7574825286865234,3.0468533039093018,279.22787990570066,268.7055300712585,276.4156700611114,341.3210815429687,327.3527549743652,305.2593482971191,31.11775016784668,29.84066772460937,29.798748016357425,265.3803199768066,265.3923696517944,0.0066332411766052,0.0051734824180603,484.13134765625,481.19036865234375,22.03941345214844,21.937986373901367,278549.0036010742,1227905.1780700684,1218017.4827575684,1212646.3890075684,11.947020530700684,11.948241233825684,377319.2882537842,287353.4917831421,308.0113510131836,255.9854721069336,302.8887084960937,308.4405502319336,6.872499942779541,34.959999084472656,30.01000022888184,9.491256713867188e-05,1970.4156494140625,19.58816146850586,20.17974090576172,5.780464172363281,2.8142824172973637,3.065054416656494,0.8320332169532776,0.8448609113693237,0.7621281147003174,4.463764190673828,265.3657531738281,19.70841217041016,651.17529296875,284.690673828125,2.4742510318756104,1.2878432273864746,588.4874267578125,680.1161499023438,20.92
2025-01-27 11:32:12+01:00,2.0,795.5748291015625,44.97556686401367,2.1939773559570312,2.434642553329468,1.8953007459640503,2.751138925552368,3.0529210567474365,279.23787965774534,268.7955302238464,276.4256700515747,341.3310836791992,327.5227569580078,305.2593482971191,31.11775016784668,29.835968017578125,29.73874855041504,265.18032064437864,265.3823703765869,0.0066332411766052,0.0051734824180603,484.13134765625,481.1256713867188,22.03941345214844,21.61640167236328,276336.4791870117,1221313.3811950684,1212402.2483825684,1203613.1858825684,11.932372093200684,11.955565452575684,385497.9991912842,283325.1714706421,307.6007522583008,256.24159851074216,302.8787101745605,308.4305519104004,6.880000114440918,34.959999084472656,30.01999855041504,9.450564914279512e-05,1992.4412841796875,20.616947174072266,20.22764587402344,5.733132362365723,2.2423884868621826,2.9639227390289307,0.8532699942588806,0.8787345886230469,0.7610892653465271,4.371368885040283,265.66619873046875,20.08647727966309,651.8815307617188,284.7216186523437,2.4779767990112305,1.2880326509475708,588.822998046875,680.4978637695312,20.92
2025-01-27 11:32:14+01:00,2.0,796.066650390625,45.01170349121094,2.191981077194214,2.435131311416626,1.8941147327423096,2.745790481567383,3.050373315811157,279.257880115509,268.8455304145813,276.4256700515747,341.3010772705078,327.6227554321289,305.2593482971191,31.097749710083008,29.830718994140625,29.75874900817871,265.4403203964233,265.3823703765869,0.0066328086853027,0.0053699288368225,484.1160888671875,481.1435852050781,22.022247314453125,21.46299743652344,277023.1246948242,1208740.1390075684,1208740.1390075684,1203735.2561950684,11.942137718200684,11.932372093200684,385131.7882537842,275634.7417831421,307.63048400878904,256.0898193359375,302.8987087249756,308.4105514526367,6.872499942779541,34.95000076293945,30.01000022888184,9.475997077094184e-05,2011.35205078125,20.143930435180664,19.74766159057617,5.788203239440918,2.467722177505493,3.070650339126587,0.8401023745536804,0.8620975613594055,0.7616739869117737,4.44391679763794,265.4476928710937,20.83749389648437,652.1950073242188,284.6935729980469,2.479612350463867,1.2879400253295898,588.8002319335938,680.69873046875,20.92
2025-01-27 11:32:16+01:00,2.0,796.3616333007812,45.05857467651367,2.1923556327819824,2.4292601346969604,1.893871068954468,2.747143030166626,3.0439950227737427,279.257880115509,268.87553038597105,276.4306700468063,341.3010772705078,327.41775550842283,305.2593482971191,31.097749710083008,29.822235107421875,29.76374912261963,265.5453201770782,265.36737003326414,0.0066323261260986,0.0056495532989501,484.1585235595703,481.1672973632813,22.031068801879883,21.72823429107666,275268.3639526367,1205749.4163513184,1204162.5022888184,1203735.2561950684,11.940917015075684,11.944579124450684,385253.8585662842,277648.9019393921,307.62411346435545,256.1179126739502,302.88870944976804,308.42055168151853,6.882499694824219,35.0,30.03999900817871,9.542121039496528e-05,2002.4083251953125,20.171835899353027,19.989665985107425,5.796726226806641,2.5143150091171265,3.0863853693008423,0.8487288057804108,0.8625440895557404,0.759299099445343,4.394102096557617,264.95603942871094,20.675952911376957,651.2691040039062,284.6651916503906,2.475628614425659,1.287835419178009,588.7962341308594,,20.92
