_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 11:32:18+01:00,2.0,796.6566162109375,45.105445861816406,2.192730188369751,2.423388957977295,1.893627405166626,2.748495578765869,3.037616729736328,279.257880115509,268.9055303573608,276.43567004203794,341.3010772705078,327.2127555847168,305.2593482971191,31.097749710083008,29.813751220703125,29.768749237060547,265.6503199577332,265.3523696899414,0.0066318435668945,0.0059291777610778,484.2009582519531,481.1910095214844,22.03989028930664,21.993471145629883,273513.6032104492,1202758.6936950684,1199584.8655700684,1203735.2561950684,11.939696311950684,11.956786155700684,385375.9288787842,279663.0620956421,307.61774291992185,256.14600601196287,302.8787101745605,308.4305519104004,6.87999963760376,34.959999084472656,30.01999855041504,9.521775139702692e-05,2009.438720703125,20.19974136352539,20.231670379638672,5.805249214172363,2.56090784072876,3.1021203994750977,0.8573552370071411,0.8629906177520752,0.7569242119789124,4.344287395477295,264.4643859863281,20.51441192626953,650.3432006835938,284.6368103027344,2.471644878387451,1.2877308130264282,588.792236328125,679.9848022460938,20.92
2025-01-27 11:32:20+01:00,2.0,796.1039428710938,44.9926986694336,2.206380605697632,2.416853427886963,1.8853999376297,2.772573471069336,3.0370569229125977,279.2178796768188,269.0355299949646,276.43567004203794,341.3010772705078,327.07275619506834,305.2593482971191,31.097749710083008,29.8231201171875,29.77874755859375,265.6003202438354,265.332370185852,0.0066037092208862,0.005454379081726,484.1723327636719,481.1964721679688,21.986961364746094,22.1823673248291,274886.8942260742,1216430.5686950684,1207641.5061950684,1199218.6546325684,11.929930686950684,11.938475608825684,373168.9214706421,265869.1167831421,307.7324089050293,256.24956169128416,302.8787101745605,308.4105514526367,6.887499809265137,34.96999740600586,30.0,9.49634297688802e-05,2009.30517578125,20.493968963623047,20.03285789489746,5.8624587059021,2.361367464065552,3.0978543758392334,0.8462889790534973,0.8682476282119751,0.7601929306983948,4.378448963165283,265.8710632324219,21.087326049804688,650.7035522460938,284.7193298339844,2.4710943698883057,1.2878862619400024,588.5211181640625,679.7376708984375,20.92
2025-01-27 11:32:22+01:00,2.0,794.5867919921875,45.0615119934082,2.226844787597656,2.420905351638794,1.8884044885635376,2.8035850524902344,3.0479063987731934,279.2178796768188,269.17553009986875,276.4656700134277,341.29108276367185,327.30275573730466,305.2693504333496,31.13775062561035,29.824981689453125,29.77874755859375,265.78032007217405,265.332370185852,0.0066030874252319,0.0061142735481262,484.1284790039063,481.1447448730469,21.96025848388672,21.677326202392575,274581.7184448242,1211791.8968200684,1208129.7874450684,1210082.9124450684,11.944579124450684,11.937254905700684,400756.7882537842,278320.2886581421,307.5497917175293,255.8891510009765,302.8787101745605,308.390550994873,6.884999752044678,34.959999084472656,30.0,9.455651177300349e-05,2036.4923095703125,21.232383728027344,20.185964584350582,5.823520183563232,1.966680765151977,3.043715238571167,0.863059937953949,0.8921613693237305,0.760285496711731,4.381369113922119,265.0789489746094,20.305742263793945,651.3262329101562,284.6939392089844,2.4761855602264404,1.2880488634109497,588.6232299804688,680.3985595703125,20.92
2025-01-27 11:32:24+01:00,2.0,794.9518432617188,45.02604675292969,2.2038419246673584,2.4217920303344727,1.887095808982849,2.770891666412353,3.0448756217956543,279.2078796863556,269.2005299568176,276.4656700134277,341.2960800170898,327.39275588989256,305.25435104370115,31.14275074005127,29.8309326171875,29.783747673034668,265.90532007217405,265.3423699378967,0.0066025490760803,0.0058586483001708,484.14111328125,481.1497344970703,21.97837829589844,21.754301071166992,273895.0729370117,1213439.8460388184,1208618.0686950684,1211669.8265075684,11.938475608825684,11.932372093200684,402831.9835662842,281127.9058456421,307.6770595550537,255.92527141571043,302.8787101745605,308.3855499267578,6.889999866485596,34.95000076293945,30.0,9.516688876681855e-05,1949.6806640625,20.868176460266117,20.002588272094727,5.814753532409668,2.147793173789978,2.9945454597473145,0.8551274836063385,0.8802662491798401,0.7597019672393799,4.385579347610474,265.5774230957031,20.1932373046875,651.4892883300781,284.69276428222656,2.4756579399108887,1.287982940673828,588.6844787597656,,20.92
2025-01-27 11:32:26+01:00,2.0,795.31689453125,44.99058151245117,2.1808390617370605,2.422678709030152,1.8857871294021609,2.7381982803344727,3.0418448448181152,279.1978796958923,269.22552981376646,276.4656700134277,341.3010772705078,327.48275604248045,305.2393516540527,31.147750854492188,29.836883544921875,29.788747787475582,266.03032007217405,265.3523696899414,0.0066020107269287,0.0056030230522155,484.15374755859375,481.15472412109375,21.99649810791016,21.831275939941406,273208.4274291992,1215087.7952575684,1209106.3499450684,1213256.7405700684,11.932372093200684,11.927489280700684,404907.1788787842,283935.5230331421,307.8043273925781,255.9613918304443,302.8787101745605,308.38054885864256,6.904999732971191,34.95000076293945,29.979999542236328,9.491256713867188e-05,2067.862060546875,20.503969192504883,19.819211959838867,5.805986881256104,2.3289055824279785,2.945375680923462,0.847195029258728,0.8683711290359497,0.7591184377670288,4.389789581298828,266.0758972167969,20.08073234558105,651.65234375,284.69158935546875,2.475130319595337,1.2879170179367063,588.7457275390625,680.1970825195312,20.92
2025-01-27 11:32:28+01:00,2.0,795.3648681640625,45.03271484375,2.17498779296875,2.424351692199707,1.8852373361587524,2.734814405441284,3.0483627319335938,279.20787992477415,269.2555300235748,276.4656700134277,341.31107940673826,327.57275619506834,305.2393516540527,31.13775062561035,29.825927734375,29.798748016357425,266.0403203010559,265.3823703765869,0.0066008124351501,0.0053869266510009,484.2004699707031,481.2279357910156,21.9879150390625,21.748289108276367,277023.1246948242,1215209.8655700684,1210571.1936950684,1201660.0608825684,11.920165061950684,11.938475608825684,387939.4054412842,276489.2339706421,307.4179634094238,255.95336570739744,302.8687099456787,308.390550994873,6.904999732971191,34.95000076293945,29.979999542236328,9.435306125217012e-05,1979.048095703125,20.31161880493164,20.04667091369629,5.767852783203125,2.323408603668213,2.9668283462524414,0.8382242321968079,0.8622477054595947,0.7618393301963806,4.4239182472229,264.7375183105469,20.51835823059082,651.7393188476562,284.634521484375,2.476803541183472,1.2876543998718262,588.5159301757812,680.3447875976562,20.92
2025-01-27 11:32:30+01:00,2.0,796.5433959960938,45.03335952758789,2.1712746620178223,2.4132041931152344,1.8837144374847408,2.726023435592652,3.029764413833618,279.2178796768188,269.19553008079527,276.4656700134277,341.3210815429687,327.2027572631836,305.2393516540527,31.147750854492188,29.825927734375,29.798748016357425,265.7703203201294,265.37237014770506,0.0065913543701171,0.0054245247840881,484.1685180664063,481.23284912109375,22.043704986572266,21.986146926879883,268707.0846557617,1201415.9202575684,1202758.6936950684,1195312.4046325684,11.915282249450684,11.917723655700684,386474.5616912842,272827.1245956421,307.68569412231443,256.04165878295896,302.8787101745605,308.390550994873,6.904999732971191,34.95000076293945,29.959999084472656,9.430219014485678e-05,1987.502197265625,20.642751693725582,19.48360824584961,5.819995403289795,2.2042880058288574,2.966740369796753,0.8472028374671936,0.8705761432647705,0.758579671382904,4.349910259246826,265.9530029296875,20.616661071777344,650.0799560546875,284.6342468261719,2.470792055130005,1.2876442670822144,588.5473022460938,680.0335083007812,20.92
2025-01-27 11:32:32+01:00,2.0,796.8190612792969,45.01031684875488,2.173258781433105,2.4128586053848267,1.8836007714271543,2.7265900373458862,3.0271962881088257,279.2378798961639,269.17553009986875,276.4606700181961,341.3160804748535,327.0777572631836,305.2493499755859,31.157750129699707,29.825469970703125,29.798748016357425,265.7603203296661,265.38236989974973,0.0066028838157653,0.0057421405315399,484.1580352783203,481.211166381836,22.02081680297852,21.81457805633545,268974.11346435547,1203185.9397888184,1200073.1468200684,1196105.8616638184,11.914671897888184,11.915282249450684,391662.5499725342,273742.6519393921,307.63260688781736,256.08580627441404,302.8787101745605,308.3755516052246,6.90749979019165,34.95000076293945,29.939998626708984,9.475997077094184e-05,1983.09716796875,20.630661010742188,19.79886245727539,5.844818592071533,2.244717478752136,3.0008970499038696,0.8485215902328491,0.8704215884208679,0.7575145661830902,4.339234113693237,265.3111114501953,20.44721984863281,650.3556213378906,284.63377380371094,2.4721453189849854,1.2876285910606384,588.4361267089844,,20.92
2025-01-27 11:32:34+01:00,2.0,797.0947265625,44.98727416992188,2.1752429008483887,2.412513017654419,1.883487105369568,2.727156639099121,3.024628162384033,279.257880115509,269.15553011894224,276.45567002296445,341.31107940673826,326.9527572631836,305.2593482971191,31.167749404907227,29.82501220703125,29.798748016357425,265.75032033920286,265.3923696517944,0.0066144132614135,0.0060597562789916,484.1475524902344,481.1894836425781,21.99792861938477,21.643009185791016,269241.1422729492,1204955.9593200684,1197387.5999450684,1196899.3186950684,11.914061546325684,11.912840843200684,396850.5382537842,274658.1792831421,307.5795196533203,256.1299537658691,302.8787101745605,308.3605522155761,6.889999866485596,34.91999816894531,29.939998626708984,9.51160176595052e-05,2013.5323486328125,20.61857032775879,20.11411666870117,5.869641780853272,2.285146951675415,3.0350537300109863,0.8498403429985046,0.8702670335769653,0.7564494609832764,4.328557968139648,264.6692199707031,20.27777862548828,650.6312866210938,284.63330078125,2.473498582839966,1.2876129150390625,588.324951171875,680.3482055664062,20.92
2025-01-27 11:32:36+01:00,2.0,796.8698120117188,45.06553649902344,2.182237148284912,2.425565242767334,1.8901305198669436,2.71293306350708,3.05077600479126,279.2678798675537,269.10553016662595,276.43567004203794,341.3310836791992,327.2627548217773,305.21935119628904,31.147750854492188,29.8330078125,29.788747787475582,265.7703203201294,265.37237014770506,0.0066144132614135,0.0060597562789916,484.1475524902344,481.1861267089844,21.99792861938477,21.75350570678711,266723.4420776367,1200195.2171325684,1199829.0061950684,1201660.0608825684,11.943358421325684,11.907958030700684,387206.9835662842,279418.9214706421,307.5795196533203,256.4327167510986,302.8787101745605,308.3705505371093,6.892499923706055,34.939998626708984,29.90999984741211,9.440392388237848e-05,2029.639892578125,20.445789337158203,20.64081382751465,5.789786815643311,2.2042880058288574,3.0691797733306885,0.8315092325210571,0.8566977977752686,0.7637643814086914,4.448026180267334,265.4886474609375,20.319664001464844,651.3157348632812,284.63653564453125,2.475188732147217,1.28774094581604,588.6847534179688,680.3380126953125,20.92
2025-01-27 11:32:38+01:00,2.0,797.1391906738281,45.04732704162598,2.180247068405152,2.426941156387329,1.88866263628006,2.7225314378738403,3.0482747554779053,279.2678798675537,269.08553018569944,276.4456700325012,341.326082611084,327.3877548217773,305.2393497467041,31.147750854492188,29.831085205078125,29.788747787475582,265.7353202342987,265.37237014770506,0.0066146824359893,0.0057631480693817,484.1604309082031,481.1828308105469,21.99554443359375,21.671432495117188,267677.11639404297,1206725.9788513184,1205016.9944763184,1205566.3108825684,11.939085960388184,11.925658226013184,389282.1788787842,275695.7769393921,307.4752601623535,256.64173927307127,302.8837093353271,308.3705505371093,6.887499809265137,34.95000076293945,29.94999885559082,9.516688876681855e-05,1974.1533203125,20.03020000457764,20.463224411010746,5.773654222488403,2.404523015022278,3.024367570877075,0.8255864977836609,0.8491957783699036,0.7637715339660645,4.412506103515625,265.6798553466797,20.3718376159668,651.6152648925781,284.6235656738281,2.4768271446228027,1.2877199053764343,588.7582092285156,,20.92
2025-01-27 11:32:40+01:00,2.0,797.4085693359375,45.02911758422852,2.17825698852539,2.428317070007324,1.8871947526931765,2.7321298122406006,3.045773506164551,279.2678798675537,269.0655302047729,276.45567002296445,341.3210815429687,327.5127548217773,305.2593482971191,31.147750854492188,29.82916259765625,29.788747787475582,265.700320148468,265.37237014770506,0.0066149516105651,0.0054665398597717,484.1733093261719,481.1795349121094,21.99316024780273,21.589359283447266,268630.7907104492,1213256.7405700684,1210204.9827575684,1209472.5608825684,11.934813499450684,11.943358421325684,391357.3741912842,271972.6324081421,307.3710006713867,256.8507617950439,302.8887084960937,308.3705505371093,6.894999980926514,34.95000076293945,29.959999084472656,9.531947665744358e-05,1999.5159912109373,19.61461067199707,20.28563499450684,5.757521629333496,2.6047580242156982,2.979555368423462,0.8196637630462646,0.8416937589645386,0.7637786865234375,4.376986026763916,265.8710632324219,20.42401123046875,651.914794921875,284.610595703125,2.4784655570983887,1.2876988649368286,588.8316650390625,680.5528564453125,20.92
2025-01-27 11:32:42+01:00,2.0,797.232666015625,45.02071762084961,2.175929069519043,2.4255080223083496,1.885602355003357,2.7391581535339355,3.0615551471710205,279.23787965774534,269.0055302619934,276.4656700134277,341.31107940673826,327.592756652832,305.2393516540527,31.147750854492188,29.82431030273437,29.788747787475582,266.0403203010559,265.3823703765869,0.0066382150650024,0.0061600942611694,484.1461181640625,481.2436218261719,22.02320098876953,21.93902587890625,272292.9000854492,1204223.5374450684,1200317.2874450684,1205688.3811950684,11.929930686950684,11.922606468200684,392822.2179412842,275878.8824081421,308.0155738830566,256.4565547943115,302.8887084960937,308.3605522155761,6.887499809265137,34.95000076293945,29.94999885559082,9.455651177300349e-05,1978.4249267578125,20.273685455322266,20.409744262695312,5.8519792556762695,2.37438440322876,2.9710123538970947,0.8535189032554626,0.8611310124397278,0.7595620155334473,4.368448734283447,265.21551513671875,20.13851356506348,651.9876708984375,284.63543701171875,2.4748809337615967,1.287566304206848,588.5244750976562,680.09521484375,20.92
2025-01-27 11:32:44+01:00,2.0,797.4507446289062,45.01705360412598,2.168474674224853,2.424515128135681,1.8853248953819275,2.7255173921585083,3.0514235496521,279.2278796672821,268.9755302906036,276.4606700181961,341.31107940673826,327.60775604248045,305.2393516540527,31.147750854492188,29.825439453125,29.80374813079834,266.0403203010559,265.3823703765869,0.0066204459667205,0.0061363875865936,484.1766357421875,481.2096405029297,22.02367782592773,21.84575366973877,274810.6002807617,1204650.7835388184,1199645.9007263184,1200500.3929138184,11.926878929138184,11.926878929138184,388793.8976287842,280273.4136581421,307.9184001922607,256.47630443573,302.8887084960937,308.36555137634275,6.884999752044678,34.95000076293945,29.939998626708984,9.435306125217012e-05,2009.438720703125,20.17709255218506,20.008953094482425,5.792389631271362,2.4662981033325195,2.990959882736206,0.8457132875919342,0.8583036363124847,0.7594777047634125,4.346367835998535,265.8573913574219,20.23810195922852,651.910400390625,284.6635131835937,2.4760897159576416,1.287719964981079,588.5461730957031,,20.92
2025-01-27 11:32:46+01:00,2.0,797.6688232421875,45.01338958740234,2.161020278930664,2.4235222339630127,1.885047435760498,2.711876630783081,3.0412919521331787,279.2178796768188,268.94553031921384,276.45567002296445,341.31107940673826,327.6227554321289,305.2393516540527,31.147750854492188,29.826568603515625,29.818748474121094,266.0403203010559,265.3823703765869,0.0066026768684387,0.0061126809120178,484.2071533203125,481.1756591796875,22.024154663085938,21.75248146057129,277328.3004760742,1205078.0296325684,1198974.5140075684,1195312.4046325684,11.923827171325684,11.931151390075684,384765.5773162842,284667.9449081421,307.8212265014648,256.4960540771484,302.8887084960937,308.3705505371093,6.885000228881836,34.95000076293945,29.959999084472656,9.51160176595052e-05,1995.3333740234373,20.08049964904785,19.60816192626953,5.732800006866455,2.5582118034362797,3.0109074115753174,0.8379076719284058,0.8554762601852417,0.7593933939933777,4.324286937713623,266.499267578125,20.337690353393555,651.8331298828125,284.69158935546875,2.4772984981536865,1.28787362575531,588.56787109375,680.35888671875,20.92
2025-01-27 11:32:48+01:00,2.0,797.519287109375,45.00373077392578,2.173114776611328,2.419919967651367,1.8917577266693115,2.730376482009888,3.0381205081939697,279.2678798675537,268.9055303573608,276.45567002296445,341.31107940673826,327.15275421142576,305.2393516540527,31.13775062561035,29.84359741210937,29.788747787475582,265.8303202629089,265.3523696899414,0.0066158971786499,0.0054149193763732,484.13323974609375,481.2147216796875,21.99649810791016,21.77699279785156,274658.0123901367,1216796.7796325684,1205810.4515075684,1193481.3499450684,11.934813499450684,11.937254905700684,388549.7570037842,280761.6949081421,307.3838066101074,256.2177070617676,302.91870918273924,308.38054885864256,6.877499580383301,34.95000076293945,29.939998626708984,9.516688876681855e-05,1980.916748046875,21.078842163085938,20.327611923217773,5.732800006866455,1.9581300020217896,3.0179829597473145,0.8544124960899353,0.8812605738639832,0.7599737048149109,4.36698579788208,265.0379638671875,20.281667709350582,650.4674682617188,284.6940002441406,2.472731828689575,1.2876261472702026,588.9202880859375,680.3072509765625,20.92
2025-01-27 11:32:50+01:00,2.0,796.9603271484375,44.92563629150391,2.177250385284424,2.4322738647460938,1.8994988203048704,2.7350399494171143,3.0553979873657227,279.3078798294067,268.85553016662595,276.45567002296445,341.3210815429687,327.05275573730466,305.22934951782224,31.13775062561035,29.8292236328125,29.77874755859375,265.66032018661497,265.37237014770506,0.0066454076766967,0.0054260807037353,484.1394348144531,481.1745300292969,22.01986312866211,21.65863609313965,275878.7155151367,1205688.3811950684,1202636.6233825684,1203002.8343200684,11.937254905700684,11.956786155700684,380004.8351287842,276000.9527206421,307.7578491210937,255.80855216979975,302.91870918273924,308.3705505371093,6.8899993896484375,34.959999084472656,29.939998626708984,9.531947665744358e-05,1956.1324462890625,20.66694641113281,19.675308227539062,5.732800006866455,2.2823894023895264,3.0066378116607666,0.8569691777229309,0.8804145455360413,0.7623002529144287,4.37271785736084,265.84375,19.920114517211918,651.0275268554688,284.6378173828125,2.475207090377808,1.2877647876739502,588.7388916015625,680.4817504882812,20.92
2025-01-27 11:32:51+01:00,2.0,796.9603271484375,44.92563629150391,2.177250385284424,2.4322738647460938,1.8994988203048704,2.7350399494171143,3.0553979873657227,279.3078798294067,268.85553016662595,276.45567002296445,341.3210815429687,327.05275573730466,305.22934951782224,31.13775062561035,29.8292236328125,29.77874755859375,265.66032018661497,265.37237014770506,0.0066454076766967,0.0054260807037353,484.1394348144531,481.1745300292969,22.01986312866211,21.65863609313965,275878.7155151367,1205688.3811950684,1202636.6233825684,1203002.8343200684,11.937254905700684,11.956786155700684,380004.8351287842,276000.9527206421,307.7578491210937,255.80855216979975,302.91870918273924,308.3705505371093,6.8899993896484375,34.959999084472656,29.939998626708984,9.531947665744358e-05,1956.1324462890625,20.66694641113281,19.675308227539062,5.732800006866455,2.2823894023895264,3.0066378116607666,0.8569691777229309,0.8804145455360413,0.7623002529144287,4.37271785736084,265.84375,19.920114517211918,651.0275268554688,284.6378173828125,2.475207090377808,1.2877647876739502,588.7388916015625,,20.92
