_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 13:06:12+01:00,2.0,1091.923583984375,60.07588577270508,2.9776973724365234,3.143765687942505,2.387364387512207,2.733137607574463,2.8738584518432617,281.34787979125974,269.8055299758911,274.25566997528074,344.59107818603513,331.842756652832,304.94934883117674,30.88775062561035,29.68148803710937,29.89874839782715,269.1303199768066,265.09237041473386,0.0083311767578125,0.0068785109519958,484.4298400878906,481.6841735839844,22.19533920288086,21.122312545776367,251006.91318511963,1195556.5452575684,1196899.3186950684,1195678.6155700684,11.817625999450684,11.817625999450684,430664.0148162842,264770.4839706421,307.3880790710449,254.80264892578123,303.0587085723877,307.9105514526367,7.659999847412109,34.47999954223633,29.979999542236328,0.0001464888509114,2007.347412109375,19.85941696166992,20.106416702270508,6.339865684509277,2.417581796646118,2.8452460765838623,0.7887750864028931,0.8691251873970032,0.7750784158706665,3.79983115196228,269.435546875,19.5424861907959,661.1751098632812,283.8255615234375,2.507842779159546,1.2850784063339231,585.6126708984375,,20.92
2025-01-28 13:06:14+01:00,2.0,1091.923583984375,60.07588577270508,2.9776973724365234,3.143765687942505,2.387364387512207,2.733137607574463,2.8738584518432617,281.34787979125974,269.8055299758911,274.25566997528074,344.59107818603513,331.842756652832,304.94934883117674,30.88775062561035,29.68148803710937,29.89874839782715,269.1303199768066,265.09237041473386,0.0083311767578125,0.0068785109519958,484.4298400878906,481.6841735839844,22.19533920288086,21.122312545776367,251006.91318511963,1195556.5452575684,1196899.3186950684,1195678.6155700684,11.817625999450684,11.817625999450684,430664.0148162842,264770.4839706421,307.3880790710449,254.80264892578123,303.0587085723877,307.9105514526367,7.659999847412109,34.47999954223633,29.979999542236328,0.0001464888509114,2007.347412109375,19.85941696166992,20.106416702270508,6.339865684509277,2.417581796646118,2.8452460765838623,0.7887750864028931,0.8691251873970032,0.7750784158706665,3.79983115196228,269.435546875,19.5424861907959,661.1751098632812,283.8255615234375,2.507842779159546,1.2850784063339231,585.6126708984375,687.38720703125,20.92
2025-01-28 13:06:16+01:00,2.0,1093.3955078125,60.1370735168457,2.9807357788085938,3.151143789291382,2.3921618461608887,2.7296030521392822,2.8856537342071533,281.34787979125974,269.8055299758911,274.2456699848175,344.621076965332,331.8527549743652,304.9393486022949,30.88775062561035,29.68914794921875,29.928749084472656,269.28032007217405,265.09237041473386,0.008351294517517,0.0077240586280822,484.3997802734375,481.70452880859375,22.138595581054688,21.60438346862793,258636.30771636963,1198120.0218200684,1182617.0921325684,1187011.6233825684,11.799315452575684,11.787108421325684,434081.9835662842,257446.2652206421,307.349649810791,254.6284126281738,303.03871002197263,307.890550994873,7.65749979019165,34.47999954223633,30.01000022888184,0.0001465397135416,2005.879150390625,19.535659790039062,19.985355377197266,6.3551926612854,2.558136224746704,2.909722328186035,0.772919774055481,0.853979766368866,0.7804390788078308,3.761086940765381,269.58575439453125,19.834510803222656,660.6416015625,283.7979736328125,2.5039327144622803,1.2849996089935305,585.6810302734375,687.0462646484375,20.92
2025-01-28 13:06:18+01:00,2.0,1094.0067138671875,60.34044647216797,2.989915370941162,3.1488230228424072,2.38900089263916,2.740544080734253,2.8861982822418213,281.37787952423093,269.7755300045013,274.25566997528074,344.64108123779295,331.8527549743652,304.9393486022949,30.88775062561035,29.67510986328125,29.93874931335449,269.5603200435638,265.09237041473386,0.0083428945541381,0.0077184748649597,484.47991943359375,481.6788635253906,22.117137908935547,21.191482543945312,252303.91025543213,1203246.9749450684,1198730.3733825684,1187499.9046325684,11.810301780700684,11.807860374450684,449706.9835662842,258544.8980331421,307.1788696289062,254.88553466796876,303.03871002197263,307.88054885864256,7.654999732971191,34.47999954223633,30.0,0.0001465397135416,2006.5909423828125,19.359899520874023,19.95492935180664,6.2772297859191895,2.5979065895080566,2.763471364974976,0.7712039947509766,0.8492375016212463,0.7806031703948975,3.749831914901733,269.59942626953125,20.21624565124512,661.2222900390625,283.79656982421875,2.50673770904541,1.2850526571273804,585.6715087890625,687.5804443359375,20.92
2025-01-28 13:06:20+01:00,2.0,1088.660888671875,60.06898498535156,2.96125864982605,3.154815673828125,2.397292137145996,2.711801767349243,2.8890533447265625,281.417879486084,269.79552998542783,274.25566997528074,344.64108123779295,331.8627571105957,304.9393486022949,30.88775062561035,29.70263671875,29.94874763488769,269.73032011985777,265.1023696899414,0.0083651142120361,0.0079529938697814,484.4112548828125,481.65631103515625,22.14574813842773,21.410343170166016,251006.91318511963,1192993.0686950684,1195922.7561950684,1199096.5843200684,11.795653343200684,11.800536155700684,432372.9991912842,267944.3120956421,307.1788696289062,253.9305271148681,303.0287097930908,307.8505500793457,7.6474995613098145,34.48999786376953,30.0,0.0001485234069824,2015.757080078125,19.575532913208008,20.15704917907715,6.269810199737549,2.485947847366333,2.7693090438842773,0.7822105288505554,0.8581936359405518,0.7799080610275269,3.66938591003418,268.6297607421875,19.71916961669922,660.8482666015625,283.741455078125,2.50517201423645,1.284795165061951,585.514404296875,687.3237915039062,20.92
2025-01-28 13:06:22+01:00,2.0,1091.1365966796875,60.057817459106445,2.965866804122925,3.1521639823913574,2.395132064819336,2.719910502433777,2.8907482624053955,281.4028796195984,269.7755300045013,274.2506699800491,344.64108123779295,331.8677562713623,304.92434921264646,30.90275001525879,29.706863403320312,29.943748474121094,269.7153201341629,265.0873698234558,0.0083588027954101,0.0079395906925201,484.3821563720703,481.7175750732422,22.143125534057617,21.309626579284668,254745.31650543213,1195556.5452575684,1193542.3851013184,1195312.4046325684,11.809691429138184,11.800536155700684,437622.0226287842,267944.3120956421,307.1167110443115,254.62181034088127,303.01370944976804,307.8455509185791,7.652500152587891,34.48999786376953,30.0,0.0001472009446885,1974.331298828125,19.55890464782715,19.83804988861084,6.264479637145996,2.483816981315613,2.78222131729126,0.7831769585609436,0.8572688400745392,0.7798420488834381,3.714608073234558,268.3839416503906,19.88767719268799,660.993896484375,283.7271270751953,2.5061497688293457,1.2847369313240051,585.4618225097656,,20.92
2025-01-28 13:06:24+01:00,2.0,1093.6123046875,60.04664993286133,2.9704749584198,3.14951229095459,2.392971992492676,2.7280192375183105,2.8924431800842285,281.3878797531128,269.7555300235748,274.2456699848175,344.64108123779295,331.8727554321289,304.909349822998,30.917749404907227,29.711090087890625,29.93874931335449,269.700320148468,265.0723699569702,0.0083524913787841,0.0079261875152587,484.3530578613281,481.7788391113281,22.1405029296875,21.20890998840332,258483.71982574463,1198120.0218200684,1191162.0140075684,1191528.2249450684,11.823729515075684,11.800536155700684,442871.0460662842,267944.3120956421,307.0545524597168,255.3130935668945,302.9987091064453,307.8405517578125,7.637499809265137,34.47999954223633,30.0,0.0001459293450249,2049.61865234375,19.54227638244629,19.51905059814453,6.259149074554443,2.4816861152648926,2.795133590698242,0.7841433882713318,0.8563440442085266,0.7797760367393494,3.759830236434937,268.1381225585937,20.05618476867676,661.1395263671875,283.7127990722656,2.507127523422241,1.2846786975860596,585.4092407226562,687.6168823242188,20.92
2025-01-28 13:06:26+01:00,2.0,1094.1236572265625,60.06415557861328,2.951047420501709,3.1645822525024414,2.4025332927703857,2.706153154373169,2.901967763900757,281.37787952423093,269.7355300426483,274.2456699848175,344.6710800170898,331.90275421142576,304.909349822998,30.917749404907227,29.711090087890625,29.95874786376953,269.7503201007843,265.09237041473386,0.0083524913787841,0.0079261875152587,484.3530578613281,481.7615966796875,22.1405029296875,21.59273910522461,261001.3961791992,1205078.0296325684,1200927.6390075684,1186645.4124450684,11.813963890075684,11.799315452575684,425903.2726287842,257080.0542831421,306.9000419616699,254.8358024597168,302.98870887756345,307.8505500793457,7.639999866485596,34.48999786376953,30.01000022888184,0.0001468957519531,1988.6590576171875,19.83428192138672,19.484149932861328,6.2736406326293945,1.9793461561203003,2.7593088150024414,0.7746646404266357,0.8663315773010254,0.7860090732574463,3.7155275344848633,269.435546875,19.834510803222656,661.39404296875,283.688720703125,2.5055339336395264,1.2847144603729248,585.4825439453125,687.1400756835938,20.92
2025-01-28 13:06:28+01:00,2.0,1094.6007080078125,60.08592987060547,2.9715325832366943,3.160837411880493,2.400223731994629,2.72525691986084,2.8988726139068604,281.37787952423093,269.7155300617218,274.22567000389097,344.6710800170898,331.9127563476562,304.8993495941162,30.88775062561035,29.70697021484375,29.95874786376953,269.41032018661497,265.09237041473386,0.0083784427642822,0.0068884243965148,484.4126586914063,481.7662048339844,22.16625213623047,21.31219482421875,256423.78330230716,1200195.2171325684,1193969.6311950684,1191650.2952575684,11.810301780700684,11.748045921325684,433227.4913787842,263793.9214706421,307.3368438720703,254.6451248168945,302.98870887756345,307.8405517578125,7.649999618530273,34.5099983215332,30.0,0.0001459802076551,1998.8931884765625,19.384716033935547,19.650466918945312,6.232251167297363,2.339503049850464,2.7851333618164062,0.7742185592651367,0.8547360301017761,0.7838586568832397,3.686624526977539,267.57818603515625,19.977218627929688,661.2697143554688,283.6896057128906,2.5079963207244877,1.2847555875778198,585.8770751953125,687.5029296875,20.92
2025-01-28 13:06:30+01:00,2.0,1095.361572265625,60.098907470703125,2.9766101837158203,3.178430318832397,2.4143455028533936,2.7177207469940186,2.9019875526428223,281.3978799819946,269.7355300426483,274.2456699848175,344.7010787963867,331.9127563476562,304.8993495941162,30.90774917602539,29.72149658203125,29.94874763488769,269.3503202438354,265.0723699569702,0.0084118423461914,0.0071074562072753,484.3406677246094,481.7902526855469,22.20439910888672,21.25840759277344,254134.96494293213,1205566.3108825684,1201171.7796325684,1190551.6624450684,11.795653343200684,11.774901390075684,442382.7648162842,260498.0230331421,307.2215637207031,253.9050506591797,302.9787086486816,307.8405517578125,7.639999866485596,34.48999786376953,30.0,0.0001464888509114,2016.0240478515625,20.094850540161133,19.191347122192383,6.27510929107666,2.030848741531372,2.77652645111084,0.7816440463066101,0.8786400556564331,0.7851258516311646,3.712472677230835,267.16845703125,20.09515380859375,661.3285522460938,283.65826416015625,2.507976055145264,1.2845438718795776,585.5942993164062,687.6314697265625,20.92
2025-01-28 13:06:32+01:00,2.0,1091.577392578125,60.067527770996094,2.968271017074585,3.1950364112854004,2.425745010375977,2.7186574935913086,2.923611640930176,281.43787994384763,269.7055300712585,274.22567000389097,344.72108306884763,331.9527572631836,304.88934936523435,30.917749404907227,29.72637939453125,29.978748321533203,269.51032009124754,265.0623697280884,0.0084630851745605,0.0076844000816345,484.35162353515625,481.8162841796875,22.2015380859375,21.63478279113769,259399.24716949463,1190185.4515075684,1184936.4280700684,1185912.9905700684,11.812743186950684,11.789549827575684,435180.6163787842,268310.5230331421,307.5795196533203,254.9435523986816,302.98870887756345,307.8505500793457,7.634999752044678,34.529998779296875,30.0,0.0001455732896592,1973.3079833984373,19.563852310180664,19.359899520874023,6.179813861846924,2.289634943008423,2.798041343688965,0.7648321390151978,0.8672800064086914,0.7901541590690613,3.7871499061584473,268.35662841796875,19.7309513092041,661.1851806640625,283.6589660644531,2.5069210529327397,1.2845685482025146,585.4844360351562,687.56689453125,20.92
2025-01-28 13:06:34+01:00,2.0,1092.7946166992188,60.08029365539551,2.9703770875930786,3.184010863304138,2.417595624923706,2.7200828790664677,2.91434645652771,281.43787994384763,269.72553005218504,274.22567000389097,344.72108306884763,331.9577564239502,304.8793491363525,30.91274929046631,29.72700500488281,29.96374797821045,269.39032020568845,265.0773700714111,0.0084328646659851,0.0071680727005004,484.35020446777344,481.7749786376953,22.193431854248047,21.45676612854004,256728.95908355716,1194030.6663513184,1188415.4319763184,1186157.1311950684,11.806639671325684,11.795653343200684,426025.3429412842,264892.5542831421,307.3727897644043,254.58494224548335,302.98870887756345,307.8455509185791,7.632499694824219,34.52000045776367,30.0,0.0001461327955457,1964.8983154296875,19.78564167022705,19.41202545166016,6.250453233718872,2.1581372022628784,2.817342519760132,0.7737641632556915,0.871493011713028,0.788037896156311,3.7398120164871216,268.3702850341797,19.79617691040039,661.2530822753906,283.66026306152344,2.507420778274536,1.2846148014068604,585.7257690429688,,20.92
2025-01-28 13:06:36+01:00,2.0,1094.0118408203125,60.09305953979492,2.9724831581115723,3.172985315322876,2.4094462394714355,2.721508264541626,2.905081272125244,281.43787994384763,269.74553003311155,274.22567000389097,344.72108306884763,331.9627555847168,304.8693489074707,30.90774917602539,29.72763061523437,29.94874763488769,269.2703203201294,265.09237041473386,0.0084026441574096,0.0066517453193664,484.3487854003906,481.7336730957031,22.185325622558597,21.278749465942383,254058.67099761963,1197875.8811950684,1191894.4358825684,1186401.2718200684,11.800536155700684,11.801756858825684,416870.0695037842,261474.5855331421,307.16605987548826,254.22633209228516,302.98870887756345,307.8405517578125,7.630000114440918,34.529998779296875,30.0,0.0001461836581759,1997.7362060546875,20.00743103027344,19.46415138244629,6.32109260559082,2.026639461517334,2.836643695831299,0.7826961874961853,0.8757060170173645,0.7859216332435608,3.692474126815796,268.3839416503906,19.86140251159668,661.3209838867188,283.6615600585937,2.507920503616333,1.284661054611206,585.9671020507812,687.6051635742188,20.92
2025-01-28 13:06:38+01:00,2.0,1091.343017578125,60.0614013671875,2.9662926197052,3.176717758178711,2.4132871627807617,2.7111968994140625,2.903525829315185,281.44788017272947,269.8055299758911,274.22567000389097,344.72108306884763,331.9627555847168,304.8693489074707,30.917749404907227,29.72763061523437,29.94874763488769,268.9803198814392,265.0723699569702,0.0084052896499633,0.0076803827285766,484.3659362792969,481.8131408691406,22.140026092529297,21.30575561523437,254897.90439605716,1202514.5530700684,1182250.8811950684,1189453.0296325684,11.804198265075684,11.789549827575684,430908.1554412842,262695.2886581421,307.01592483520506,254.6284126281738,302.98870887756345,307.830549621582,7.630000114440918,34.529998779296875,30.01000022888184,0.0001468957519531,1969.4813232421875,20.464920043945312,19.51905059814453,6.240492343902588,2.12248158454895,2.7234723567962646,0.7952830195426941,0.8918285965919495,0.7833696007728577,3.683859348297119,268.0015563964844,20.04145812988281,661.5189819335938,283.5762634277344,2.506532907485962,1.2843852043151855,585.5076904296875,687.5899047851562,20.92
2025-01-28 13:06:40+01:00,2.0,1090.3035888671875,60.12542724609375,2.984736442565918,3.173006057739258,2.407490491867065,2.7324094772338867,2.902384996414185,281.47787990570066,269.8455299377441,274.22567000389097,344.7310775756836,331.9627555847168,304.8693489074707,30.927749633789062,29.709991455078125,29.95874786376953,269.1803201675415,265.0723699569702,0.0084052896499633,0.0076803827285766,484.3659362792969,481.8466796875,22.140026092529297,21.259010314941406,250854.32529449463,1202148.3421325684,1193969.6311950684,1196411.0374450684,11.815184593200684,11.807860374450684,431396.4366912842,255371.0699081421,307.2727989196777,254.2431797027588,302.9787086486816,307.8505500793457,7.634999752044678,34.52000045776367,30.01000022888184,0.0001465905761718,2009.7501220703125,19.29380416870117,19.505661010742188,6.260676383972168,2.5116868019104004,2.77652645111084,0.7758356332778931,0.8631204962730408,0.7854042649269104,3.7398316860198975,267.2230834960937,20.320619583129883,661.15869140625,283.6576232910156,2.5067269802093506,1.284520983695984,585.4159545898438,687.5814819335938,20.92
2025-01-28 13:06:42+01:00,2.0,1092.4119873046875,60.17262268066406,2.9713737964630127,3.17572283744812,2.411112070083618,2.7219808101654053,2.909178733825684,281.4678796768188,269.8755299091339,274.22567000389097,344.7310775756836,331.98275604248045,304.8693489074707,30.917749404907227,29.72314453125,29.978748321533203,269.12032022476194,265.05237045288084,0.0084068117141723,0.0075958714485168,484.3673706054688,481.8325500488281,22.081375122070312,21.218957901000977,258483.71982574463,1188842.6780700684,1180297.7561950684,1189819.2405700684,11.790770530700684,11.774901390075684,423217.7257537842,266723.6089706421,307.1489776611328,253.88806571960447,302.98870887756345,307.8405517578125,7.632500171661377,34.52000045776367,30.01999855041504,0.0001461836581759,1990.972900390625,19.93492889404297,20.5105037689209,6.2757439613342285,2.409414529800415,2.767918348312378,0.7862097024917603,0.8748182058334351,0.7854290008544922,3.7499473094940186,267.6874389648437,20.21870994567871,661.2174072265625,283.6019287109375,2.506887435913086,1.2843449115753174,585.5838012695312,687.7611694335938,20.92
2025-01-28 13:06:44+01:00,2.0,1091.626220703125,60.152976989746094,2.9698230028152466,3.1623018980026245,2.4010610580444336,2.7214577198028564,2.897836208343506,281.45787992477415,269.9155299901962,274.24066998958585,344.7460807800293,331.9727558135986,304.86434879302976,30.917749404907227,29.726791381835938,29.96374797821045,269.06532015800474,265.05237045288084,0.008372652053833,0.0072625293731689,484.3513946533203,481.8317565917969,22.078514099121094,21.154250144958496,258025.95615386963,1190612.6976013184,1183105.3733825684,1185363.6741638184,11.795653343200684,11.787108421325684,431701.6124725342,266723.6089706421,307.22583236694334,254.04035034179685,302.98870887756345,307.8405517578125,7.635000228881836,34.529998779296875,30.01999855041504,0.0001457767401801,1975.53271484375,19.8887939453125,20.16983318328857,6.306363344192505,2.441435217857361,2.7427715063095093,0.7869423031806946,0.8687621653079987,0.7820245027542114,3.7175954580307007,268.92340087890625,20.04078769683838,661.2117614746094,283.5880584716797,2.507560610771179,1.284318745136261,585.6059875488281,,20.92
2025-01-28 13:06:46+01:00,2.0,1090.8404541015625,60.133331298828125,2.9682722091674805,3.148880958557129,2.391010046005249,2.720934629440308,2.886493682861328,281.44788017272947,269.9555300712585,274.25566997528074,344.761083984375,331.9627555847168,304.85934867858884,30.917749404907227,29.730438232421875,29.94874763488769,269.01032009124754,265.05237045288084,0.0083384923934936,0.006929187297821,484.3354187011719,481.8309631347656,22.075653076171875,21.089542388916016,257568.19248199463,1192382.7171325684,1185912.9905700684,1180908.1077575684,11.800536155700684,11.799315452575684,440185.4991912842,266723.6089706421,307.3026870727539,254.19263496398924,302.98870887756345,307.8405517578125,7.632500171661377,34.48999786376953,30.049999237060547,0.0001462345208062,2027.904541015625,19.84265899658203,19.82916259765625,6.336982727050781,2.473455905914306,2.7176246643066406,0.7876749038696289,0.8627061247825623,0.7786200046539307,3.685243606567383,270.15936279296875,19.862865447998047,661.2061157226562,283.5741882324219,2.5082337856292725,1.2842925786972046,585.628173828125,687.9285888671875,20.92
2025-01-28 13:06:48+01:00,2.0,1092.009521484375,60.08586120605469,2.938722610473633,3.148371696472168,2.3874220848083496,2.709270000457764,2.888632774353028,281.4678796768188,269.9555300712585,274.265669965744,344.7510818481445,332.0027565002441,304.8693489074707,30.9377498626709,29.734375,29.95874786376953,269.19031991958616,265.05237045288084,0.0083320455551147,0.0077096619606018,484.33111572265625,481.8512573242188,22.136688232421875,21.474061965942383,254745.31650543213,1197509.6702575684,1197875.8811950684,1200927.6390075684,11.794432640075684,11.795653343200684,436767.5304412842,262207.0074081421,307.28134002685545,255.15738143920896,302.98870887756345,307.81054916381834,7.630000114440918,34.52000045776367,30.01999855041504,0.0001459802076551,2002.4974365234373,20.634462356567383,19.78569602966309,6.232711315155029,2.0351479053497314,2.6790053844451904,0.7714449167251587,0.8509252667427063,0.7819576859474182,3.702474355697632,269.6267395019531,19.088289260864254,661.5304565429688,283.6047058105469,2.509012460708618,1.284443736076355,585.9155883789062,687.8773193359375,20.92
2025-01-28 13:06:50+01:00,2.0,1091.699951171875,60.170352935791016,2.9560604095458984,3.141844749450684,2.387531042098999,2.6885197162628174,2.8768069744110107,281.417879486084,269.9255298614502,274.265669965744,344.7810806274414,332.0027565002441,304.85934867858884,30.927749633789062,29.740020751953125,29.998748779296875,269.5203200817108,265.05237045288084,0.0083185024261474,0.0079352092742919,484.3425903320313,481.8243408203125,22.171974182128903,21.17350959777832,252685.37998199463,1210204.9827575684,1185424.7093200684,1186767.4827575684,11.781004905700684,11.781004905700684,440551.7101287842,260498.0230331421,307.0974754333496,253.9305271148681,302.9787086486816,307.81054916381834,7.639999389648437,34.5099983215332,30.03999900817871,0.0001465397135416,1980.872314453125,20.452320098876957,20.283939361572266,6.281369209289551,2.02794885635376,2.7179172039031982,0.803213357925415,0.8802868127822876,0.7755954265594482,3.6536974906921382,269.0668029785156,20.2572021484375,661.2703857421875,283.57684326171875,2.50853967666626,1.284306287765503,585.7839965820312,687.9182739257812,20.92
2025-01-28 13:06:52+01:00,2.0,1090.4439697265625,60.12924003601074,2.942829132080078,3.1414060592651367,2.385198950767517,2.6875596046447754,2.878870248794556,281.45287981033323,269.945529961586,274.265669965744,344.7810806274414,332.0027565002441,304.85934867858884,30.93274974822998,29.745376586914062,29.998748779296875,269.6953200340271,265.05237045288084,0.0083167185783386,0.0079191396236419,484.3390045166016,481.8296356201172,22.148609161376957,21.258634567260746,254325.69980621335,1208740.1390075684,1189147.8538513184,1191589.2601013184,11.771849632263184,11.779173851013184,441467.2374725342,259887.6714706421,307.1573852539062,254.2752918243408,302.98370876312254,307.81054916381834,7.642499446868896,34.52000045776367,30.01999855041504,0.0001459802076551,2021.3189697265625,19.974940299987797,20.10344886779785,6.3210625648498535,2.3359155654907227,2.689924716949463,0.7902069091796875,0.8651943504810333,0.7778368890285492,3.622920036315918,268.51368713378906,19.87254428863525,661.2968139648438,283.5749969482422,2.507876992225647,1.2842953205108645,585.7287292480469,,20.92
2025-01-28 13:06:54+01:00,2.0,1089.18798828125,60.08812713623047,2.929597854614258,3.14096736907959,2.382866859436035,2.6865994930267334,2.8809335231781006,281.4878801345825,269.9655300617218,274.265669965744,344.7810806274414,332.0027565002441,304.85934867858884,30.9377498626709,29.750732421875,29.998748779296875,269.87031998634336,265.05237045288084,0.0083149347305297,0.0079030699729919,484.3354187011719,481.8349304199219,22.125244140625,21.343759536743164,255966.01963043213,1207275.2952575684,1192870.9983825684,1196411.0374450684,11.762694358825684,11.777342796325684,442382.7648162842,259277.3199081421,307.21729507446287,254.62005653381345,302.98870887756345,307.81054916381834,7.652500152587891,34.48999786376953,30.06999969482422,0.0001457767401801,1957.6453857421875,19.497560501098636,19.92295837402344,6.360755920410156,2.643882274627685,2.6619322299957275,0.77720046043396,0.850101888179779,0.7800783514976501,3.5921425819396973,267.9605712890625,19.487886428833008,661.3232421875,283.5731506347656,2.507214307785034,1.2842843532562256,585.6734619140625,687.6981201171875,20.92
2025-01-28 13:06:56+01:00,2.0,1087.816162109375,60.066062927246094,2.934622287750244,3.142402172088623,2.385802984237671,2.689106702804565,2.8795034885406494,281.4678796768188,270.0055300235748,274.25566997528074,344.8010772705078,332.0127548217773,304.85934867858884,30.967750549316406,29.750732421875,30.00874900817871,270.1503199577332,265.05237045288084,0.0083149347305297,0.007882577419281,484.2638854980469,481.8069458007813,22.13096618652344,21.21061897277832,252837.96787261963,1202636.6233825684,1189086.8186950684,1186157.1311950684,11.799315452575684,11.748045921325684,442626.9054412842,259155.2495956421,307.21302642822263,254.5197872161865,302.98870887756345,307.80055084228513,7.642499923706055,34.5099983215332,30.06999969482422,0.0001455732896592,1983.853515625,20.24313163757324,20.28546714782715,6.354503631591797,2.6436541080474854,2.6963911056518555,0.7893899083137512,0.8743029236793518,0.7777977585792542,3.61662483215332,268.46588134765625,19.945098876953125,661.4459838867188,283.6568298339844,2.5081164836883545,1.2844926118850708,585.342529296875,687.8899536132812,20.92
2025-01-28 13:06:58+01:00,2.0,1095.041748046875,60.17470550537109,2.914281845092773,3.1506717205047607,2.391932487487793,2.672924280166626,2.8897364139556885,281.43787994384763,269.9655300617218,274.265669965744,344.81107940673826,332.032755279541,304.85934867858884,30.967750549316406,29.773834228515625,30.00874900817871,269.94032015800474,265.05237045288084,0.0083438940048217,0.007882577419281,484.2638854980469,481.8534851074219,22.13096618652344,21.25282859802246,252837.96787261963,1202392.4827575684,1187255.7640075684,1193237.2093200684,11.801756858825684,11.787108421325684,425170.8507537842,259521.4605331421,306.985880279541,254.00696029663084,302.98870887756345,307.78055038452146,7.630000114440918,34.52000045776367,30.06999969482422,0.0001455732896592,1983.987060546875,19.77061653137207,20.3317928314209,6.262040138244629,2.416499137878418,2.716525077819824,0.7811940908432007,0.8607060313224792,0.7816688418388367,3.586453914642334,268.47955322265625,19.79437255859375,661.412109375,283.5737609863281,2.507866621017456,1.2842459678649902,585.385986328125,687.8550415039062,20.92
2025-01-28 13:07:00+01:00,2.0,1092.513916015625,60.09071731567383,2.932628870010376,3.1587531566619877,2.3991873264312744,2.6766364574432373,2.8830220699310303,281.4678796768188,269.8955298900604,274.25566997528074,344.8210815429687,332.05275573730466,304.85934867858884,30.967750549316406,29.777740478515625,30.02874755859375,269.7503201007843,265.0623697280884,0.0083663206100463,0.0071689839363098,484.2567443847656,481.8171081542969,22.118091583251957,21.66885757446289,254516.43466949463,1203124.9046325684,1192138.5765075684,1185058.4983825684,11.787108421325684,11.799315452575684,422607.3741912842,262329.0777206421,307.2898773193359,254.05785217285157,302.9987091064453,307.80055084228513,7.634999752044678,34.48999786376953,30.06999969482422,0.0001454207017686,2024.5673828125,19.78569602966309,19.191347122192383,6.194607734680176,2.258269786834717,2.7681469917297363,0.7875901460647583,0.86428302526474,0.7783153653144836,3.6870431900024414,268.4249267578125,19.162288665771484,661.1591796875,283.6028137207031,2.504838466644287,1.2843769788742063,585.617431640625,687.3566284179688,20.92
2025-01-28 13:07:02+01:00,2.0,1091.609375,60.08488845825195,2.943315625190735,3.16672945022583,2.40429961681366,2.6904098987579346,2.894621968269348,281.47787990570066,269.860529923439,274.24066998958585,344.8410820007324,332.07275619506834,304.8743490219116,30.972750663757324,29.780563354492188,30.01874828338623,269.5553200483322,265.0523699760437,0.0083853878974914,0.00703577876091,484.24554443359375,481.8081512451172,22.153139114379883,21.42082977294922,255546.40293121335,1197936.9163513184,1189147.8538513184,1188903.7132263184,11.802977561950684,11.806029319763184,422302.1984100342,263244.6050643921,307.14646377563474,254.3055309295654,302.9987091064453,307.80055084228513,7.62999963760376,34.5099983215332,30.06999969482422,0.0001455732896592,1983.319580078125,19.72892951965332,19.71764278411865,6.210241079330444,2.232563734054565,2.708575844764709,0.7843363583087921,0.864098459482193,0.7823675274848938,3.694891333580017,268.8960876464844,19.569753646850582,661.2518310546875,283.6032409667969,2.506232023239136,1.2843677401542664,585.6679077148438,,20.92
2025-01-28 13:07:04+01:00,2.0,1090.704833984375,60.07905960083008,2.9540023803710938,3.174705743789673,2.409411907196045,2.704183340072632,2.906221866607666,281.4878801345825,269.8255299568176,274.22567000389097,344.86108245849607,332.092756652832,304.88934936523435,30.97775077819824,29.78338623046875,30.00874900817871,269.3603199958801,265.042370223999,0.0084044551849365,0.0069025735855102,484.2343444824219,481.7991943359375,22.18818664550781,21.172801971435547,256576.37119293213,1192748.9280700684,1186157.1311950684,1192748.9280700684,11.818846702575684,11.812743186950684,421997.0226287842,264160.1324081421,307.0030502319336,254.55320968627927,302.9987091064453,307.80055084228513,7.639999866485596,34.48999786376953,30.09000015258789,0.0001459293450249,2018.60498046875,19.672163009643555,20.24393844604492,6.225874423980713,2.206857681274414,2.6490046977996826,0.7810825705528259,0.863913893699646,0.786419689655304,3.7027394771575928,269.36724853515625,19.977218627929688,661.344482421875,283.6036682128906,2.5076255798339844,1.2843585014343262,585.7183837890625,688.0372314453125,20.92
2025-01-28 13:07:06+01:00,2.0,1092.076416015625,60.142333984375,2.952879905700684,3.18494200706482,2.418211936950684,2.705946922302246,2.9155659675598145,281.47787990570066,269.8055299758911,274.22567000389097,344.871076965332,332.092756652832,304.85934867858884,30.95775032043457,29.78524780273437,29.998748779296875,269.19031991958616,265.042370223999,0.008429160118103,0.007134762763977,484.2343444824219,481.78759765625,22.202491760253903,21.47853660583496,251693.55869293213,1207275.2952575684,1189453.0296325684,1185058.4983825684,11.812743186950684,11.804198265075684,439697.2179412842,271606.4214706421,307.2514518737793,254.86895790100093,302.98870887756345,307.830549621582,7.637499809265137,34.48999786376953,30.06999969482422,0.0001451663716634,1973.6639404296875,20.011125564575195,19.502277374267575,6.283459186553955,2.151108741760254,2.738039970397949,0.7879337072372437,0.8797088861465454,0.7895631194114685,3.781537532806397,270.4051818847656,20.053577423095703,661.4520874023438,283.60400390625,2.5066564083099365,1.284549355506897,585.4371337890625,687.6813354492188,20.92
2025-01-28 13:07:08+01:00,2.0,1092.1361083984375,60.12477493286133,2.944173812866211,3.184432864189148,2.4149054288864136,2.6980143785476685,2.916667342185974,281.47787990570066,269.7805299997329,274.22567000389097,344.87607803344724,332.092756652832,304.8743490219116,30.972749710083008,29.78340148925781,30.013748168945312,269.3103200435638,265.0373701095581,0.008431625843048,0.0074138886928558,484.232666015625,481.7849426269531,22.232532501220703,21.472947120666504,255431.96201324463,1197326.5647888184,1188781.6429138184,1183593.6546325684,11.813353538513184,11.795653343200684,443115.1866912842,270080.5425643921,307.35815086364744,254.47604122161863,302.98870887756345,307.8455509185791,7.634999752044678,34.47999954223633,30.09000015258789,0.0001451155090332,1964.4088134765625,19.30827045440674,19.78013038635254,6.271097660064697,2.5217766761779785,2.722283363342285,0.7724592089653015,0.8572030067443848,0.7913768887519836,3.7442896366119385,269.59259033203125,19.873085975646973,661.4229125976562,283.64463806152344,2.5069230794906616,1.2845755219459534,585.428466796875,,20.92
2025-01-28 13:07:10+01:00,2.0,1092.19580078125,60.107215881347656,2.9354677200317383,3.183923721313477,2.411598920822144,2.690081834793091,2.917768716812134,281.47787990570066,269.7555300235748,274.22567000389097,344.8810791015625,332.092756652832,304.88934936523435,30.987749099731445,29.78155517578125,30.02874755859375,269.4303201675415,265.0323699951172,0.0084340915679931,0.0076930146217346,484.2309875488281,481.78228759765625,22.2625732421875,21.467357635498047,259170.36533355716,1187377.8343200684,1188110.2561950684,1182128.8108825684,11.813963890075684,11.787108421325684,446533.1554412842,268554.6636581421,307.4648498535156,254.0831245422363,302.98870887756345,307.8605522155761,7.632499694824219,34.5099983215332,30.11999893188477,0.0001449629211425,2023.58837890625,18.60541534423828,20.0579833984375,6.25873613357544,2.892444610595703,2.706526756286621,0.7569847106933594,0.8346971273422241,0.7931906580924988,3.707041740417481,268.7799987792969,19.69259452819824,661.3937377929688,283.6852722167969,2.5071897506713867,1.2846016883850098,585.4197998046875,687.863525390625,20.92
2025-01-28 13:07:12+01:00,2.0,1094.8486328125,60.05025100708008,2.9404988288879395,3.166492462158203,2.40136981010437,2.684177875518799,2.8904716968536377,281.44788017272947,269.79552998542783,274.20567002296445,344.89108123779295,332.092756652832,304.8993495941162,30.987749099731445,29.781036376953125,30.02874755859375,269.41032018661497,265.0123704910278,0.0083843669891357,0.0074677348136901,484.2872619628906,481.8207092285156,22.17960357666016,21.41954803466797,256194.90146636963,1185668.8499450684,1185058.4983825684,1188842.6780700684,11.805418968200684,11.824950218200684,432739.2101287842,261596.6558456421,306.91292037963865,253.4782146453857,302.98870887756345,307.8505500793457,7.630000114440918,34.48999786376953,30.099998474121094,0.000144403415256,2010.551025390625,19.477354049682617,20.239370346069336,6.216874599456787,2.503162384033203,2.7079169750213623,0.7808282375335693,0.8576051592826843,0.7819715142250061,3.55351996421814,268.7253723144531,20.164737701416016,661.3521728515625,283.656494140625,2.506885290145874,1.2844806909561155,585.2922973632812,687.8165893554688,20.92
2025-01-28 13:07:14+01:00,2.0,1093.7933959960938,60.1088752746582,2.931869864463806,3.152902841567993,2.392011880874634,2.6927520036697388,2.881966233253479,281.4328798294067,269.79552998542783,274.2006700277328,344.89108123779295,332.10775604248045,304.89434947967527,30.987749099731445,29.784439086914062,30.02874755859375,269.47532012462614,265.0123704910278,0.0083495779037475,0.0075876839160919,484.2658081054688,481.7804260253906,22.16196060180664,21.358688354492188,253715.34824371335,1194457.9124450684,1191162.0140075684,1191100.9788513184,11.815184593200684,11.815184593200684,432922.3155975342,259155.2495956421,307.0180725097656,253.80594100952143,302.9937089920044,307.8655494689941,7.625,34.47999954223633,30.09000015258789,0.0001447085910373,1976.378173828125,19.598164558410645,20.235130310058597,6.223983526229858,2.404231309890747,2.713032364845276,0.7778943479061127,0.8577322959899902,0.7798960506916046,3.658974528312683,269.4287109375,20.372599601745605,661.2983703613281,283.671630859375,2.507165789604187,1.2845920324325562,585.483642578125,,20.92
2025-01-28 13:07:16+01:00,2.0,1092.7381591796875,60.16749954223633,2.923240900039673,3.139313220977783,2.382653951644897,2.7013261318206787,2.8734607696533203,281.417879486084,269.79552998542783,274.1956700325012,344.89108123779295,332.1227554321289,304.88934936523435,30.987749099731445,29.787841796875,30.02874755859375,269.5403200626373,265.0123704910278,0.0083147888183593,0.0077076330184936,484.2443542480469,481.7401428222656,22.144317626953125,21.297828674316406,251235.79502105716,1203246.9749450684,1197265.5296325684,1193359.2796325684,11.824950218200684,11.805418968200684,433105.4210662842,256713.8433456421,307.12322463989256,254.1336673736572,302.9987091064453,307.88054885864256,7.622499465942383,34.47999954223633,30.09000015258789,0.0001449629211425,2003.164794921875,19.718975067138672,20.23089027404785,6.23109245300293,2.305300235748291,2.718147754669189,0.774960458278656,0.8578594326972961,0.7778205871582031,3.7644290924072266,270.1320495605469,20.580461502075195,661.2445678710938,283.686767578125,2.5074462890625,1.2847033739089966,585.6749877929688,687.9149169921875,20.92
2025-01-28 13:07:18+01:00,2.0,1091.242431640625,60.05927276611328,2.98359489440918,3.171902656555176,2.403609275817871,2.732285022735596,2.904731512069702,281.417879486084,269.7755300045013,274.20567002296445,344.8810791015625,332.1327537536621,304.8993495941162,30.987749099731445,29.804595947265625,30.048748016357425,269.3903199672699,264.99237003326414,0.0083952007293701,0.0068996658325195,484.2286071777344,481.7933349609375,22.11523056030273,21.416414260864254,252303.91025543213,1202148.3421325684,1192504.7874450684,1183227.4436950684,11.815184593200684,11.800536155700684,424804.6398162842,260009.7417831421,307.39234771728513,254.77778282165525,302.9987091064453,307.890550994873,7.627499580383301,34.48999786376953,30.099998474121094,0.0001463871086968,1966.945068359375,19.2372989654541,20.290283203125,6.2276482582092285,2.5926060676574707,2.77534556388855,0.7697104215621948,0.8540306091308594,0.7878954410552979,3.678438186645508,268.0015563964844,20.052001953125,661.30517578125,283.6580810546875,2.5062718391418457,1.284537434577942,585.4486694335938,687.7813110351562,20.92
2025-01-28 13:07:20+01:00,2.0,1094.751708984375,60.1455307006836,2.95158314704895,3.158412456512451,2.3955678939819336,2.697585344314575,2.8866159915924072,281.43787994384763,269.76553001403806,274.20567002296445,344.8810791015625,332.1227554321289,304.8993495941162,30.97775077819824,29.793426513671875,30.00874900817871,268.990320110321,264.99237003326414,0.0083552618026733,0.0069271364212036,484.222412109375,481.7920837402344,22.170066833496094,21.58936882019043,253219.43759918213,1195922.7561950684,1184692.2874450684,1199218.6546325684,11.801756858825684,11.812743186950684,421630.8116912842,259887.6714706421,307.0288032531738,255.38649978637693,303.0287097930908,307.88054885864256,7.607499599456787,34.46999740600586,30.09000015258789,0.0001450137837727,2003.3427734375,20.222414016723636,20.146209716796875,6.179762363433838,2.056714534759521,2.755345106124878,0.7854739427566528,0.8789118528366089,0.7828595042228699,3.6898305416107178,267.6601257324219,19.883522033691406,661.376953125,283.7120361328125,2.506796836853028,1.284651279449463,585.3203125,687.6168212890625,20.92
2025-01-28 13:07:22+01:00,2.0,1092.1217041015625,60.12471771240234,2.9591081142425537,3.148996591567993,2.3884776830673218,2.705532670021057,2.8791427612304688,281.45287981033323,269.7555300235748,274.1956700325012,344.9060806274414,332.1277545928955,304.8993495941162,30.982749938964844,29.797149658203125,30.01874828338623,268.97532000541685,264.97737016677854,0.0083332209587097,0.0069840540885925,484.2135925292969,481.7602691650391,22.181272506713867,21.448793411254883,256805.25302886963,1199401.7601013184,1188110.2561950684,1194274.8069763184,11.812132835388184,11.793822288513184,422058.0577850342,262084.9370956421,306.95154609680174,255.22260704040525,303.01870956420896,307.8705505371093,7.602499961853027,34.459999084472656,30.09000015258789,0.0001445051405164,1953.240234375,19.961515426635746,20.269265174865723,6.2313008308410645,2.20024573802948,2.7467466592788696,0.7874707579612732,0.8708693981170654,0.7797884047031403,3.7328325510025024,267.9469146728516,19.579395294189453,661.4816589355469,283.69927978515625,2.507520318031311,1.284648895263672,585.4066772460938,,20.92
2025-01-28 13:07:24+01:00,2.0,1089.49169921875,60.10390472412109,2.966633081436157,3.139580726623535,2.38138747215271,2.713479995727539,2.8716695308685303,281.4678796768188,269.74553003311155,274.18567004203794,344.9310821533203,332.1327537536621,304.8993495941162,30.987749099731445,29.80087280273437,30.02874755859375,268.9603199005127,264.96237030029295,0.008311180114746,0.0070409717559814,484.2047729492188,481.72845458984375,22.19247817993164,21.308218002319336,260391.06845855716,1202880.7640075684,1191528.2249450684,1189330.9593200684,11.822508811950684,11.774901390075684,422485.3038787842,264282.2027206421,306.87428894042966,255.0587142944336,303.0087093353271,307.8605522155761,7.59499979019165,34.459999084472656,30.049999237060547,0.0001443525526258,1964.3642578125,19.70061683654785,20.39232063293457,6.282839298248291,2.3437769412994385,2.7381482124328613,0.7894675731658936,0.862826943397522,0.7767173051834106,3.775834560394287,268.23370361328125,19.2752685546875,661.5863647460938,283.6865234375,2.5082437992095947,1.2846465110778809,585.4930419921875,687.947265625,20.92
2025-01-28 13:07:26+01:00,2.0,1091.86083984375,60.14450073242188,2.9157357215881348,3.152318000793457,2.389178276062012,2.6827921867370605,2.896608829498291,281.50787963867185,269.76553001403806,274.18567004203794,344.9410842895508,332.15275421142576,304.8993495941162,31.00774955749512,29.797637939453125,30.02874755859375,268.8303202629089,264.9823698043823,0.008345193862915,0.0074032731056213,484.2085876464844,481.7456970214844,22.126197814941406,21.12803840637207,253600.90732574463,1195922.7561950684,1188720.6077575684,1186767.4827575684,11.805418968200684,11.801756858825684,428344.6788787842,266235.3277206421,307.0116333007812,254.1252445220947,303.03871002197263,307.890550994873,7.590000152587891,34.46999740600586,30.049999237060547,0.0001445051405164,1996.0009765625,19.477354049682617,20.40083694458008,6.291824817657471,2.5713226795196533,2.6148571968078613,0.7780849933624268,0.8534066081047058,0.782667338848114,3.754345655441284,270.1866760253906,19.49761962890625,661.3977661132812,283.6572570800781,2.508652687072754,1.2847473621368408,585.732666015625,688.2327270507812,20.92
2025-01-28 13:07:28+01:00,2.0,1090.1805419921875,60.12602996826172,2.940238118171692,3.1409295797348022,2.3810847997665405,2.7010114192962646,2.8834965229034424,281.50787963867185,269.7905299901962,274.20567002296445,344.9410842895508,332.1477550506592,304.9043497085571,31.017749786376957,29.796905517578125,30.02874755859375,269.0003201007843,264.95736970901487,0.0083114132881164,0.0075442233085632,484.2236022949219,481.7473754882813,22.11308479309082,21.304158210754395,251273.94199371335,1196655.1780700684,1192504.7874450684,1193298.2444763184,11.809691429138184,11.798094749450684,430053.6632537842,260253.8824081421,307.1977199554443,254.426647567749,303.03871002197263,307.890550994873,7.590000152587891,34.459999084472656,30.049999237060547,0.0001447594706217,2013.977294921875,19.893064498901367,20.30544853210449,6.340821027755737,2.345505475997925,2.674352765083313,0.7816349267959595,0.8633710145950317,0.7808667719364166,3.710694193840027,269.4969940185547,19.54326057434082,661.3902282714844,283.6993713378906,2.5077009201049805,1.2847716808319092,585.7183227539062,,20.92
2025-01-28 13:07:30+01:00,2.0,1088.500244140625,60.10755920410156,2.964740514755249,3.1295411586761475,2.3729913234710693,2.7192306518554688,2.8703842163085938,281.50787963867185,269.81552996635435,274.22567000389097,344.9410842895508,332.14275588989256,304.909349822998,31.02775001525879,29.796173095703125,30.02874755859375,269.17031993865965,264.93236961364744,0.0082776327133178,0.0076851735115051,484.2386169433594,481.7490539550781,22.099971771240234,21.48027801513672,248946.97666168213,1197387.5999450684,1196288.9671325684,1199829.0061950684,11.813963890075684,11.794432640075684,431762.6476287842,254272.4370956421,307.3838066101074,254.7280506134033,303.03871002197263,307.890550994873,7.587499618530273,34.459999084472656,30.01000022888184,0.0001441999647352,1999.51611328125,20.30877494812012,20.210060119628903,6.389817237854004,2.1196882724761963,2.7338483333587646,0.7851848602294922,0.8733354210853577,0.7790662050247192,3.6670427322387695,268.80731201171875,19.58890151977539,661.3826904296875,283.7414855957031,2.506749153137207,1.2847959995269775,585.7039794921875,687.7971801757812,20.92
2025-01-28 13:07:32+01:00,2.0,1091.345458984375,60.108917236328125,2.931212902069092,3.127112627029419,2.372643232345581,2.682201623916626,2.861459493637085,281.5278800964355,269.8755299091339,274.22567000389097,344.9410842895508,332.15275421142576,304.91935005187986,31.00774955749512,29.796173095703125,30.048748016357425,269.450320148468,264.9423698425293,0.0082739858627319,0.0076685233116149,484.2209777832031,481.7417297363281,22.153377532958984,21.18503189086914,249557.32822418213,1199829.0061950684,1183471.5843200684,1184448.1468200684,11.796874046325684,11.820067405700684,435058.5460662842,256225.5620956421,306.8785842895508,254.31057205200196,303.03871002197263,307.9005493164062,7.585000038146973,34.46999740600586,30.01000022888184,0.000144403415256,1939.6689453125,20.507568359375,19.86134910583496,6.3802995681762695,2.3266794681549072,2.675132751464844,0.7992085218429565,0.8801066279411316,0.7736779451370239,3.684248685836792,268.302001953125,20.295143127441406,661.2144775390625,283.7405700683594,2.505431652069092,1.2847630977630615,585.4815673828125,687.8543090820312,20.92
2025-01-28 13:07:34+01:00,2.0,1092.2905883789062,60.11408615112305,2.926570057868957,3.131487250328064,2.3747828006744385,2.689600110054016,2.8629090785980225,281.5178798675537,269.9155299901962,274.22567000389097,344.9460815429687,332.15275421142576,304.91434993743894,31.017749786376957,29.8021240234375,30.048748016357425,269.55032017230985,264.9373697280884,0.0082876267433166,0.0076804242134094,484.1954650878906,481.73301696777344,22.130727767944336,21.28887939453125,253181.29062652588,1193359.2796325684,1188049.2210388184,1191467.1897888184,11.798094749450684,11.815184593200684,434326.1241912842,260192.8472518921,306.9515480041504,254.1757520675659,303.04370918273924,307.9005493164062,7.592499732971191,34.47999954223633,30.0,0.0001442508273654,2019.76171875,20.09821128845215,20.035704612731934,6.342220306396484,2.453152894973755,2.671586513519287,0.7919156551361084,0.8714208900928497,0.7765281498432159,3.6670401096344,268.08349609375,20.244187355041504,661.3561706542969,283.74073791503906,2.5059974193573,1.2848052382469175,585.5046997070312,,20.92
2025-01-28 13:07:36+01:00,2.0,1093.2357177734375,60.11925506591797,2.9219272136688232,3.135861873626709,2.376922369003296,2.6969985961914062,2.86435866355896,281.50787963867185,269.9555300712585,274.22567000389097,344.9510787963867,332.15275421142576,304.909349822998,31.02775001525879,29.808074951171875,30.048748016357425,269.6503201961517,264.93236961364744,0.0083012676239013,0.0076923251152038,484.1699523925781,481.7243041992188,22.108078002929688,21.39272689819336,256805.25302886963,1186889.5530700684,1192626.8577575684,1198486.2327575684,11.799315452575684,11.810301780700684,433593.7023162842,264160.1324081421,307.02451171875,254.04093208312983,303.04870834350584,307.9005493164062,7.590000152587891,34.47999954223633,30.01000022888184,0.0001428266228569,2008.2818603515625,19.688854217529297,20.210060119628903,6.304141044616699,2.5796263217926025,2.6680402755737305,0.7846227884292603,0.8627351522445679,0.779378354549408,3.649831533432007,267.864990234375,20.1932315826416,661.4978637695312,283.74090576171875,2.506563186645508,1.284847378730774,585.52783203125,687.9299926757812,20.92
