_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 13:07:38+01:00,2.0,1087.7509765625,60.08323669433594,2.8905301094055176,3.144061088562012,2.386225938796997,2.6515743732452397,2.884146213531494,281.50787963867185,269.97553005218504,274.22567000389097,344.9810775756836,332.15275421142576,304.91935005187986,31.04775047302246,29.8231201171875,30.068748474121094,269.8103200435638,264.93236961364744,0.0083012676239013,0.0077143983840942,484.1771240234375,481.6943359375,22.15194702148437,21.280500411987305,251693.55869293213,1181396.3890075684,1196288.9671325684,1190551.6624450684,11.804198265075684,11.799315452575684,446533.1554412842,257080.0542831421,307.2685302734375,253.82012405395503,303.03871002197263,307.8605522155761,7.587499618530273,34.47999954223633,30.01000022888184,0.0001440473598904,2028.1715087890625,20.40529441833496,19.9905948638916,6.201732635498047,2.088234663009644,2.629307746887207,0.7979050874710083,0.8807823657989502,0.7802301645278931,3.596918821334839,269.27166748046875,20.23966407775879,661.54150390625,283.7985534667969,2.507553100585937,1.2850205898284912,585.5885009765625,688.134033203125,20.92
2025-01-28 13:07:40+01:00,2.0,1093.818603515625,59.96738052368164,2.883755683898926,3.1442410945892334,2.385375022888184,2.643624782562256,2.882419347763061,281.47787990570066,269.9255298614502,274.20567002296445,344.9810775756836,332.1827568054199,304.9393486022949,31.04775047302246,29.83090209960937,30.08874893188477,269.87031998634336,264.93236961364744,0.0083244915008544,0.0077143983840942,484.1771240234375,481.740234375,22.15194702148437,21.752058029174805,259551.83506011963,1211791.8968200684,1182372.9515075684,1189575.0999450684,11.820067405700684,11.766356468200684,447997.9991912842,268432.5933456421,307.39234771728513,253.65801849365232,303.03871002197263,307.88054885864256,7.579999923706055,34.47999954223633,30.0,0.0001439456346299,1991.373291015625,20.26481819152832,19.78590583801269,6.29954195022583,2.191136360168457,2.693847417831421,0.7967050075531006,0.8773012757301331,0.7796422243118286,3.652848958969116,266.21246337890625,19.73601722717285,661.6754150390625,283.74371337890625,2.508446455001831,1.2848747968673706,585.625,688.16357421875,20.92
2025-01-28 13:07:42+01:00,2.0,1094.013916015625,60.0140323638916,2.8946820497512817,3.149734616279602,2.387781500816345,2.645603895187378,2.87517511844635,281.47287979125974,269.8955298900604,274.2006700277328,344.99107971191404,332.1877559661865,304.9393486022949,31.05275058746338,29.836227416992188,30.07874870300293,269.95532002449033,264.9373697280884,0.0083159356117248,0.0078095850944519,484.1604309082031,481.7198638916016,22.147178649902344,21.600486755371094,259017.77744293213,1210388.0882263184,1191406.1546325684,1193847.5608825684,11.823729515075684,11.785277366638184,440307.5695037842,267456.0308456421,307.37526931762693,254.1056140899658,303.04370918273924,307.8705505371093,7.585000038146973,34.47999954223633,30.0,0.0001437421841091,2034.4453125,20.006990432739254,19.77753448486328,6.251672744750977,2.243183135986328,2.6673381328582764,0.7867212891578674,0.8606676757335663,0.78180992603302,3.635642886161804,266.0758972167969,19.54465389251709,661.7460021972656,283.77105712890625,2.5081557035446167,1.284970223903656,585.5773620605469,,20.92
2025-01-28 13:07:44+01:00,2.0,1094.209228515625,60.06068420410156,2.9056084156036377,3.1552281379699707,2.390187978744507,2.6475830078125,2.8679308891296387,281.4678796768188,269.86552991867063,274.1956700325012,345.0010818481445,332.1927551269531,304.9393486022949,31.057750701904297,29.841552734375,30.068748474121094,270.0403200626373,264.9423698425293,0.0083073797225952,0.0079047718048095,484.1437377929688,481.6994934082031,22.142410278320312,21.448915481567383,258483.71982574463,1208984.2796325684,1200439.3577575684,1198120.0218200684,11.827391624450684,11.804198265075684,432617.1398162842,266479.4683456421,307.3581909179687,254.55320968627927,303.04870834350584,307.8605522155761,7.574999809265137,34.48999786376953,30.0,0.0001442508273654,2002.408447265625,19.749162673950195,19.769163131713867,6.203803539276123,2.295229911804199,2.640828847885132,0.7767375707626343,0.8440340757369995,0.7839776277542114,3.618436813354492,265.9393310546875,19.353290557861328,661.8165893554688,283.79840087890625,2.5078649520874023,1.2850656509399414,585.5297241210938,687.955810546875,20.92
2025-01-28 13:07:46+01:00,2.0,1094.0830078125,60.07291412353516,2.90796160697937,3.150747060775757,2.39070463180542,2.657442331314087,2.879312038421631,281.43787994384763,269.7355300426483,274.1956700325012,345.0310806274414,332.1927551269531,304.9393486022949,31.04775047302246,29.851043701171875,30.08874893188477,269.83032002449033,264.9423698425293,0.0083467626571655,0.007659327507019,484.1470642089844,481.7251281738281,22.147178649902344,21.55651092529297,259780.71689605716,1197875.8811950684,1200195.2171325684,1196899.3186950684,11.818846702575684,11.833495140075684,430908.1554412842,268310.5230331421,307.5243095397949,255.025825881958,303.0587085723877,307.890550994873,7.590000152587891,34.5099983215332,30.01000022888184,0.0001437930467393,2019.494873046875,19.90013313293457,19.93218040466309,6.16383171081543,2.389188766479492,2.6981472969055176,0.7947914004325867,0.8681761026382446,0.7787677049636841,3.586918592453003,265.2974548339844,18.978954315185547,661.4212036132812,283.8236999511719,2.5061347484588623,1.2850124835968018,585.17333984375,687.8561401367188,20.92
2025-01-28 13:07:48+01:00,2.0,1093.6202392578125,60.0872974395752,2.9144290685653687,3.1636924743652344,2.397729992866516,2.6631664037704468,2.8909395933151245,281.4178799629211,269.69052996635435,274.18567004203794,345.0410789489746,332.20775451660154,304.94934883117674,31.04775047302246,29.856109619140625,30.08874893188477,269.56532003879545,264.9273699760437,0.0083754444122314,0.0074191682338714,484.12083435058594,481.6715240478516,22.1712589263916,21.350449562072757,258636.30771636963,1203796.2913513184,1201049.7093200684,1199035.5491638184,11.831053733825684,11.838377952575684,432128.8585662842,271179.1753768921,307.4028247833252,254.90180435180665,303.0587085723877,307.90055122375486,7.579999923706055,34.5099983215332,30.0,0.0001442508273654,1988.4810791015625,19.730299949646,20.074256896972656,6.212520122528076,2.3428930044174194,2.7275253534317017,0.7824601829051971,0.8663854002952576,0.7848141491413116,3.6750001907348633,265.9734802246094,19.275638580322266,661.520263671875,283.8115692138672,2.506904006004333,1.2850316762924194,585.3182373046875,,20.92
2025-01-28 13:07:50+01:00,2.0,1093.157470703125,60.101680755615234,2.920896530151367,3.176637887954712,2.4047553539276123,2.668890476226806,2.902567148208618,281.3978799819946,269.6455298900604,274.1756700515747,345.0510772705078,332.22275390625,304.95934906005857,31.04775047302246,29.86117553710937,30.08874893188477,269.30032005310056,264.9123701095581,0.0084041261672973,0.0071790089607238,484.0946044921875,481.617919921875,22.19533920288086,21.14438819885254,257491.89853668213,1209716.7015075684,1201904.2015075684,1201171.7796325684,11.843260765075684,11.843260765075684,433349.5616912842,274047.8277206421,307.28134002685545,254.77778282165525,303.0587085723877,307.9105514526367,7.56749963760376,34.5099983215332,30.0,0.0001439964972601,1996.1343994140625,19.560466766357425,20.216333389282227,6.261208534240723,2.2965972423553467,2.7569034099578857,0.7701289653778076,0.8645946979522705,0.7908605933189392,3.763081789016724,266.6495056152344,19.572322845458984,661.6193237304688,283.7994384765625,2.5076732635498047,1.285050868988037,585.463134765625,688.1853637695312,20.92
2025-01-28 13:07:52+01:00,2.0,1097.17041015625,60.196556091308594,2.937918186187744,3.1611132621765137,2.396338939666748,2.677739143371582,2.87726092338562,281.3978799819946,269.5255300045013,274.1356699705124,345.0510772705078,332.24275436401365,304.95934906005857,31.077749252319336,29.851104736328125,30.0987491607666,269.3503202438354,264.90236988067625,0.008365400314331,0.0072379298210144,484.1251220703125,481.711669921875,22.183895111083984,21.63518524169922,254897.90439605716,1211181.5452575684,1202148.3421325684,1186645.4124450684,11.823729515075684,11.834715843200684,431152.2960662842,261352.5152206421,307.1916793823242,254.9021114349365,303.0587085723877,307.9305519104004,7.572500228881836,34.52000045776367,30.0,0.0001439964972601,2004.588623046875,20.17936897277832,19.2003173828125,6.35233211517334,1.863403916358948,2.8041253089904785,0.7947867512702942,0.8846731185913086,0.7826288342475891,3.6872401237487793,266.4173278808594,19.577392578125,661.736328125,283.8568420410156,2.506114959716797,1.2850959300994873,585.2410888671875,687.8136596679688,20.92
2025-01-28 13:07:54+01:00,2.0,1096.1197509765625,60.13980484008789,2.945704221725464,3.172518849372864,2.4043142795562744,2.688095211982727,2.893123984336853,281.3928798675537,269.48053004741666,274.1356699705124,345.0510772705078,332.24275436401365,304.9643491744995,31.067749977111816,29.854782104492188,30.083748817443848,269.35532011985777,264.89736976623533,0.0083982830047607,0.0074697515964508,484.1284637451172,481.64231872558594,22.17745780944824,21.44206142425537,257110.42881011963,1210876.3694763184,1201171.7796325684,1186645.4124450684,11.821898460388184,11.829222679138184,431091.2609100342,262939.4292831421,307.1617435455322,254.71930541992185,303.05370845794675,307.9455513000488,7.572499752044678,34.5099983215332,30.0,0.0001442508273654,1984.25390625,19.88911247253418,19.44811153411865,6.322855949401856,2.2432780861854558,2.783367156982422,0.7874548733234406,0.876571774482727,0.7865789234638214,3.654989838600159,266.29441833496094,19.533968925476078,661.7833862304688,283.912109375,2.5075795650482178,1.2853507995605469,585.4189758300781,,20.92
2025-01-28 13:07:56+01:00,2.0,1095.069091796875,60.08305358886719,2.953490257263184,3.183924436569214,2.412289619445801,2.698451280593872,2.908987045288086,281.3878797531128,269.435530090332,274.1356699705124,345.0510772705078,332.24275436401365,304.9693492889404,31.057750701904297,29.85845947265625,30.068748474121094,269.3603199958801,264.8923696517944,0.0084311656951904,0.0077015733718872,484.1318054199219,481.5729675292969,22.1710205078125,21.248937606811523,259322.95322418213,1210571.1936950684,1200195.2171325684,1186645.4124450684,11.820067405700684,11.823729515075684,431030.2257537842,264526.3433456421,307.1318077087402,254.5364994049072,303.04870834350584,307.96055068969724,7.572500228881836,34.529998779296875,30.0,0.000144403415256,1981.4951171875,19.59885597229004,19.695905685424805,6.293379783630371,2.623152256011963,2.762609004974365,0.7801229953765869,0.8684704303741455,0.7905290126800537,3.622739553451538,266.1715087890625,19.49054527282715,661.8304443359375,283.9673767089844,2.5090441703796387,1.2856056690216064,585.5968627929688,688.3519287109375,20.92
2025-01-28 13:07:58+01:00,2.0,1095.07763671875,60.1202278137207,2.9553780555725098,3.155599594116211,2.389853477478028,2.698896884918213,2.881742238998413,281.3878797531128,269.4255298614502,274.1056699991226,345.09107818603513,332.2527565002441,304.9693492889404,31.057750701904297,29.865386962890625,30.068748474121094,269.1503199577332,264.8823703765869,0.0083509874343872,0.0069346332550048,484.1122741699219,481.6211242675781,22.20010757446289,21.34758186340332,256042.31357574463,1233886.6233825684,1216308.4983825684,1207153.2249450684,11.833495140075684,11.818846702575684,425659.1320037842,258911.1089706421,307.82544937133787,254.6617416381836,303.07870903015134,307.97054901123045,7.559999942779541,34.529998779296875,29.959999084472656,0.0001439456346299,1988.1251220703125,19.699161529541016,19.744571685791016,6.248946189880371,2.3164987564086914,2.670944929122925,0.777777910232544,0.8624112606048584,0.7844523787498474,3.780252933502197,265.1199035644531,19.74957656860352,661.7250366210938,283.8554382324219,2.5082688331604004,1.2852370738983154,585.4524536132812,688.449462890625,20.92
2025-01-28 13:08:00+01:00,2.0,1094.099853515625,60.09146881103516,2.97762131690979,3.182658433914185,2.410646915435791,2.717600107192993,2.911865234375,281.4278797149658,269.4155298709869,274.1356699705124,345.1010803222656,332.2527565002441,304.9693492889404,31.04775047302246,29.8575439453125,30.068748474121094,269.3803199768066,264.84237041473386,0.0084218807220458,0.0077328748703002,484.1041564941406,481.5760803222656,22.170066833496094,21.13041877746582,255584.54990386963,1200073.1468200684,1186767.4827575684,1192138.5765075684,11.842040061950684,11.846922874450684,432739.2101287842,263915.9917831421,307.31122436523435,254.86895790100093,303.04870834350584,307.9905494689941,7.565000057220459,34.529998779296875,29.979999542236328,0.0001433861287434,2034.00048828125,20.12852668762207,20.1085262298584,6.268698215484619,2.1368327140808105,2.762609004974365,0.7739546895027161,0.8765555024147034,0.7944602370262146,3.659947156906128,266.8133850097656,19.820369720458984,661.8703002929688,283.966796875,2.5095226764678955,1.2855993509292605,585.5621948242188,688.5443725585938,20.92
2025-01-28 13:08:02+01:00,2.0,1094.21875,60.10570335388184,2.975674510002136,3.161180257797241,2.3935927152633667,2.7188448905944824,2.893760204315185,281.4328798294067,269.40552988052366,274.1206699848175,345.1010803222656,332.26275672912595,304.9743494033813,31.05275058746338,29.860122680664062,30.083748817443848,269.30032005310056,264.83737030029295,0.0083639416694641,0.0072425167560577,484.12156677246094,481.6496276855469,22.165775299072266,21.40712547302246,254058.67099761963,1197997.9515075684,1187744.0452575684,1198608.3030700684,11.835936546325684,11.849364280700684,432495.0695037842,266418.4331893921,307.50270500183103,254.4464515686035,303.04870834350584,307.9805492401123,7.547499656677246,34.52000045776367,29.979999542236328,0.0001435895792643,1989.5933837890625,19.95833110809326,19.599055290222168,6.2605390548706055,2.24087655544281,2.7511656284332275,0.7747219800949097,0.8694784045219421,0.7886972725391388,3.6499977111816406,267.3255310058594,19.729016304016117,661.8919982910156,283.9382629394531,2.507472515106201,1.2853357195854187,585.3692626953125,,20.92
2025-01-28 13:08:04+01:00,2.0,1094.337646484375,60.11993789672852,2.9737277030944824,3.139702081680298,2.3765385150909424,2.720089673995972,2.875655174255371,281.43787994384763,269.3955298900604,274.1056699991226,345.1010803222656,332.2727569580078,304.97934951782224,31.057750701904297,29.862701416015625,30.0987491607666,269.2203201293945,264.832370185852,0.0083060026168823,0.0067521586418151,484.1389770507813,481.7231750488281,22.16148376464844,21.6838321685791,252532.79209136963,1195922.7561950684,1188720.6077575684,1205078.0296325684,11.829833030700684,11.851805686950684,432250.9288787842,268920.8745956421,307.6941856384277,254.02394523620603,303.04870834350584,307.97054901123045,7.559999465942383,34.540000915527344,30.0,0.0001445051405164,2004.7666015625,19.788135528564453,19.089584350585938,6.252379894256592,2.3449203968048096,2.73972225189209,0.7754892706871033,0.8624013066291809,0.782934308052063,3.640048265457153,267.8376770019531,19.63766288757324,661.9136962890625,283.90972900390625,2.505422353744507,1.2850720882415771,585.1763305664062,687.8493041992188,20.92
2025-01-28 13:08:06+01:00,2.0,1092.0521240234375,60.09295654296875,2.9677212238311768,3.149624347686768,2.381990432739258,2.717451333999634,2.88401460647583,281.4278797149658,269.435530090332,274.11566998958585,345.1010803222656,332.2727569580078,304.9693492889404,31.057750701904297,29.86190795898437,30.08874893188477,269.0703200340271,264.8223699569702,0.0083390550613403,0.0072385053634643,484.1170349121094,481.6761474609375,22.176742553710938,21.55625534057617,257873.36826324463,1194702.0530700684,1199462.7952575684,1197997.9515075684,11.844481468200684,11.848143577575684,423217.7257537842,257324.1949081421,307.3880790710449,255.26415672302244,303.03871002197263,307.97054901123045,7.562499523162842,34.529998779296875,30.0,0.0001433861287434,2028.3939208984373,18.851430892944336,19.532135009765625,6.225701808929443,2.857836961746216,2.7154273986816406,0.7635759711265564,0.8333398699760437,0.7862131595611572,3.738787889480591,265.9256896972656,19.82194709777832,661.54638671875,283.85076904296875,2.5062360763549805,1.2852251529693604,585.35693359375,688.0140380859375,20.92
2025-01-28 13:08:08+01:00,2.0,1092.2103271484375,60.0559196472168,2.9522767066955566,3.1556341648101807,2.3868331909179688,2.698542356491089,2.888099193572998,281.4278797149658,269.4255298614502,274.09567000865934,345.1010803222656,332.31275405883787,304.97934951782224,31.077749252319336,29.8636474609375,30.068748474121094,268.87032022476194,264.792370223999,0.0083568296432495,0.0074657092094421,484.079345703125,481.6665954589844,22.188663482666016,21.55428123474121,257720.78037261963,1209350.4905700684,1197265.5296325684,1195800.6858825684,11.828612327575684,11.833495140075684,411865.1866912842,265624.9761581421,307.70268096923826,254.19263496398924,303.04870834350584,307.97054901123045,7.559999942779541,34.529998779296875,29.979999542236328,0.0001429283481174,2016.64697265625,18.933380126953125,20.191791534423828,6.377417087554932,2.8336052894592285,2.678239345550537,0.7677480578422546,0.8389847874641418,0.7853286266326904,3.763081789016724,266.0212707519531,18.923620223999023,661.5181274414062,283.90673828125,2.507512092590332,1.2851893901824951,585.3617553710938,688.0559692382812,20.92
2025-01-28 13:08:10+01:00,2.0,1091.1939697265625,60.07586097717285,2.9505401849746704,3.146002531051636,2.379925012588501,2.7017656564712524,2.882573366165161,281.4328798294067,269.4305299758911,274.09567000865934,345.1110786437988,332.30775489807127,304.9743494033813,31.077749252319336,29.860397338867188,30.07874870300293,268.78532018661497,264.7773703575134,0.0083274798393249,0.0072047493457794,484.10009765625,481.6483612060547,22.179841995239254,21.44644546508789,257949.66220855716,1209472.5608825684,1199218.6546325684,1194213.7718200684,11.818846702575684,11.830443382263184,423950.1476287842,266357.3980331421,307.5133575439453,254.36456718444825,303.0287088394165,307.97054901123045,7.557499885559082,34.52000045776367,30.0,0.00014216539171,1997.647216796875,19.300457000732425,20.00596237182617,6.29983115196228,2.6653352975845337,2.7068326473236084,0.771803617477417,0.8482797145843506,0.7848534882068634,3.681390404701233,265.7003326416016,19.179630279541016,661.6417846679688,283.8949584960937,2.507722854614258,1.285254955291748,585.4912414550781,,20.92
2025-01-28 13:08:11+01:00,2.0,1090.1776123046875,60.095802307128906,2.948803663253784,3.136370897293091,2.373016834259033,2.704988956451416,2.877047538757324,281.43787994384763,269.435530090332,274.09567000865934,345.121076965332,332.30275573730466,304.9693492889404,31.077749252319336,29.857147216796875,30.08874893188477,268.700320148468,264.7623704910278,0.0082981300354003,0.0069437894821166,484.120849609375,481.630126953125,22.1710205078125,21.33860969543457,258178.54404449463,1209594.6311950684,1201171.7796325684,1192626.8577575684,11.809081077575684,11.827391624450684,436035.1085662842,267089.8199081421,307.3240341186523,254.5364994049072,303.0087093353271,307.97054901123045,7.557499885559082,34.540000915527344,30.0,0.0001433352661132,1951.104248046875,19.66753387451172,19.82013320922852,6.222245216369629,2.497065305709839,2.73542594909668,0.7758591771125793,0.8575746417045593,0.7843783497810364,3.599699020385742,265.37939453125,19.435640335083008,661.7654418945312,283.8831787109375,2.507933616638184,1.285320520401001,585.6207275390625,688.3738403320312,20.92
