_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 11:59:16+01:00,2.0,1348.6702880859375,75.10511779785156,3.245614767074585,3.4243266582489014,2.5002169609069824,2.409064054489136,2.541713237762451,280.1978796958923,266.08553018569944,269.5856701374054,348.9610809326172,335.32275619506834,304.8093494415283,31.04775047302246,29.96224975585937,30.0987491607666,270.4103199481964,260.1723703384399,0.0088966512680053,0.0086877107620239,483.877197265625,481.9049377441406,22.01223373413086,20.645437240600582,216674.6616363525,1198364.1624450684,1188110.2561950684,1179931.5452575684,11.770018577575684,11.774901390075684,448364.2101287842,224853.4917831421,307.28134002685545,273.15,302.98870887756345,307.7305511474609,6.984999656677246,34.36000061035156,30.0,0.000165206858317,3033.4248046875,20.50493431091309,20.63134765625,6.571901798248291,1.8538800477981567,2.5258920192718506,0.773684024810791,0.886786937713623,0.7701836824417114,3.3150908946990967,267.2367553710937,-3.554329872131348,668.6484985351562,283.4091491699219,2.531325340270996,1.2838056087493896,579.6839599609375,696.843994140625,20.92
2025-01-29 11:59:18+01:00,2.0,1353.3924560546875,74.99807739257812,3.267246723175049,3.449209690093994,2.5146780014038086,2.400460720062256,2.5532572269439697,280.1578797340393,266.12553014755247,269.5856701374054,348.9810775756836,335.3527549743652,304.7893489837646,31.04775047302246,29.9710693359375,30.08874893188477,270.30032005310056,260.1723703384399,0.0089560499191284,0.0080209407806396,483.8523864746094,481.919921875,22.01080322265625,21.062274932861328,214004.37355041504,1196533.1077575684,1175781.1546325684,1189086.8186950684,11.771239280700684,11.767577171325684,450927.6866912842,230712.8667831421,307.48608627319334,273.15,303.0087093353271,307.72054901123045,6.979999542236328,34.349998474121094,29.959999084472656,0.0001654103257921,3025.32666015625,19.86005401611328,20.06123924255371,6.4479570388793945,2.1896519660949707,2.4525249004364014,0.7501895427703857,0.8534048199653625,0.7779664993286133,3.384249687194824,267.46893310546875,-3.5643298625946045,668.5626220703125,283.4364318847656,2.5303854942321777,1.283774495124817,579.5613403320312,696.6510620117188,20.92
2025-01-29 11:59:20+01:00,2.0,1348.86279296875,75.13262176513672,3.2591984272003174,3.426565647125244,2.5002245903015137,2.410560369491577,2.534348249435425,280.1578797340393,266.12553014755247,269.59567012786863,348.99107971191404,335.3727554321289,304.8093494415283,31.04775047302246,29.96923828125,30.11874771118164,270.0403200626373,260.1823705673217,0.0089023923873901,0.0080200014114379,483.8414306640625,481.93756103515625,21.99029922485352,20.8475284576416,212859.96437072757,1202148.3421325684,1191284.0843200684,1188842.6780700684,11.763915061950684,11.752928733825684,429931.5929412842,222167.9449081421,307.31549682617185,273.15,302.98870887756345,307.7305511474609,6.972499847412109,34.349998474121094,29.959999084472656,0.000165206858317,2909.7705078125,20.022918701171875,19.50739288330078,6.540370464324951,2.275429010391236,2.547452449798584,0.762981653213501,0.8686002492904663,0.7695398330688477,3.535242080688477,268.302001953125,-3.554329872131348,668.4766235351562,283.41064453125,2.5294485092163086,1.2838596105575562,579.7390747070312,696.7642822265625,20.92
2025-01-29 11:59:22+01:00,2.0,1348.8919677734375,75.14209365844727,3.267179250717163,3.4502532482147217,2.517189741134644,2.4194875955581665,2.5551117658615112,280.1578797340393,266.10553016662595,269.5706701517105,349.0010818481445,335.3777545928955,304.8093494415283,31.04775047302246,29.964813232421875,30.103748321533203,269.8603201150894,260.1873702049255,0.0089635324478149,0.0078420512676239,483.8554992675781,481.93304443359375,21.97265625,20.921289443969727,214576.5781402588,1196350.0022888184,1186035.0608825684,1186462.3069763184,11.770628929138184,11.748045921325684,436157.1788787842,222839.3316268921,306.99787559509275,273.15,302.98870887756345,307.7305511474609,6.960000038146973,34.369998931884766,29.979999542236328,0.0001650034077962,3029.865234375,20.00313186645508,19.564165115356445,6.5102410316467285,2.2782862186431885,2.5646923780441284,0.7554183900356293,0.8694207668304443,0.7771507501602173,3.5006532669067383,268.24053955078125,-3.569329857826233,668.411376953125,283.4093170166016,2.528956651687622,1.2838359475135803,579.6563110351562,,20.92
2025-01-29 11:59:24+01:00,2.0,1348.921142578125,75.15156555175781,3.275160074234009,3.473940849304199,2.534154891967773,2.428414821624756,2.5758752822875977,280.1578797340393,266.08553018569944,269.54567017555235,349.011083984375,335.3827537536621,304.8093494415283,31.04775047302246,29.96038818359375,30.08874893188477,269.6803201675415,260.1923698425293,0.0090246725082397,0.0076641011238098,483.86956787109375,481.9285278320313,21.955013275146484,20.99505043029785,216293.19190979004,1190551.6624450684,1180786.0374450684,1184081.9358825684,11.777342796325684,11.743163108825684,442382.7648162842,223510.7183456421,306.68025436401365,273.15,302.98870887756345,307.7305511474609,6.962499618530273,34.36000061035156,29.959999084472656,0.0001647490946451,2977.404296875,19.98334503173828,19.62093734741211,6.480111598968506,2.2811434268951416,2.581932306289673,0.7478551268577576,0.8702412843704224,0.7847616672515869,3.466064453125,268.1790771484375,-3.584329843521118,668.3461303710938,283.4079895019531,2.5284647941589355,1.2838122844696045,579.5735473632812,696.4343872070312,20.92
2025-01-29 11:59:26+01:00,2.0,1342.8668212890625,75.01934051513672,3.264068126678467,3.458922863006592,2.5236661434173584,2.4409310817718506,2.5653533935546875,280.11787977218626,266.03553047180174,269.5556701660156,349.04108276367185,335.4327568054199,304.8093494415283,31.057750701904297,29.96176147460937,30.08874893188477,269.78032007217405,260.2023700714111,0.0089868555068969,0.0082958660125732,483.8728942871094,481.8551940917969,21.96979522705078,20.815128326416016,220794.53468322757,1188964.7483825684,1182372.9515075684,1188842.6780700684,11.762694358825684,11.807860374450684,437988.2335662842,228759.7417831421,307.2087577819824,273.15,302.98870887756345,307.7405494689941,6.960000038146973,34.349998474121094,29.979999542236328,0.0001647490946451,2984.74609375,20.04082489013672,19.906850814819336,6.5114359855651855,2.219688653945923,2.569004774093628,0.7630621790885925,0.8754901885986328,0.7790358066558838,3.40720796585083,269.9408569335937,-3.584329843521118,668.2905883789062,283.4362487792969,2.527575731277466,1.283867120742798,579.59130859375,696.4509887695312,20.92
2025-01-29 11:59:28+01:00,2.0,1348.21142578125,75.18851470947266,3.2824525833129883,3.4406509399414062,2.5072262287139893,2.436525821685791,2.553954601287842,280.1278800010681,265.9955305099487,269.5556701660156,349.0510772705078,335.4327568054199,304.8093494415283,31.04775047302246,29.96176147460937,30.0987491607666,269.6503201961517,260.1823705673217,0.0089296808242797,0.0076172428131103,483.8309326171875,481.9043273925781,22.00031280517578,20.969057083129883,211715.55519104004,1205078.0296325684,1192016.5061950684,1196777.2483825684,11.761473655700684,11.749266624450684,437011.6710662842,218139.6245956421,307.0116333007812,273.15,303.0087093353271,307.7405494689941,6.944999694824219,34.369998931884766,29.979999542236328,0.0001641895887586,3032.134521484375,19.94464111328125,20.184934616088867,6.43109941482544,2.151010036468506,2.63208532333374,0.7549200057983398,0.8703303337097168,0.777744710445404,3.510935068130493,270.50079345703125,-3.584329843521118,668.5372314453125,283.4900207519531,2.529430866241455,1.2839736938476562,579.3588256835938,696.58984375,20.92
2025-01-29 11:59:30+01:00,2.0,1346.4083251953125,75.12239837646484,3.2885537147521973,3.438991069793701,2.508695363998413,2.440839529037476,2.552497625350952,280.1578797340393,265.9855302810669,269.56567015647886,349.09107818603513,335.4527572631836,304.8093494415283,31.04775047302246,29.967926025390625,30.068748474121094,269.51032009124754,260.2023700714111,0.0089296808242797,0.0076172428131103,483.8309326171875,481.91839599609375,22.00031280517578,21.09013557434082,216979.8374176025,1201049.7093200684,1189330.9593200684,1190917.8733825684,11.754149436950684,11.739500999450684,440185.4991912842,225952.1245956421,307.0931800842285,273.15,302.98870887756345,307.77055206298826,6.944999694824219,34.36000061035156,30.0,0.0001641895887586,2980.51904296875,20.3586483001709,20.06082534790039,6.416270732879639,2.169651508331299,2.487062454223633,0.7689744830131531,0.8842664957046509,0.7755497694015503,3.476267099380493,268.6434326171875,-3.604329824447632,668.6114501953125,283.4923095703125,2.52841591835022,1.2838332653045654,579.62353515625,696.4950561523438,20.92
2025-01-29 11:59:32+01:00,2.0,1345.9100952148438,75.13248825073242,3.2800413370132446,3.4444167613983154,2.51250159740448,2.4346485137939453,2.556658744812012,280.17287983894346,265.9905303955078,269.56567015647886,349.1060775756836,335.467756652832,304.8093494415283,31.04775047302246,29.965499877929688,30.07874870300293,269.5703200340271,260.1973699569702,0.0089415760040283,0.0079624853134155,483.8347473144531,481.8813629150391,22.002220153808597,20.8968448638916,215644.6933746338,1200073.1468200684,1187683.0101013184,1185424.7093200684,11.768187522888184,11.757201194763184,442504.8351287842,225707.9839706421,307.1466983795166,273.15,302.9937089920044,307.77555122375486,6.942500114440918,34.369998931884766,29.979999542236328,0.0001643930392795,3068.398681640625,20.358976364135746,20.1612548828125,6.502312898635864,2.098680257797241,2.534497380256653,0.7677810490131378,0.8849088847637177,0.7771257162094116,3.44537365436554,268.8892517089844,-3.594329833984375,668.7303161621094,283.4928894042969,2.529961109161377,1.2839656472206116,579.7182006835938,,20.92
2025-01-29 11:59:34+01:00,2.0,1345.411865234375,75.142578125,3.271528959274292,3.4498424530029297,2.516307830810547,2.428457498550415,2.5608198642730717,280.18787994384763,265.9955305099487,269.56567015647886,349.121076965332,335.48275604248045,304.8093494415283,31.04775047302246,29.96307373046875,30.08874893188477,269.6303199768066,260.1923698425293,0.0089534711837768,0.0083077278137207,483.8385620117188,481.8443298339844,22.004127502441406,20.703554153442383,214309.54933166504,1199096.5843200684,1186035.0608825684,1179931.5452575684,11.782225608825684,11.774901390075684,444824.1710662842,225463.8433456421,307.20021667480466,273.15,302.9987091064453,307.78055038452146,6.940000057220459,34.369998931884766,29.959999084472656,0.0001641895887586,2983.27783203125,20.359304428100582,20.26168441772461,6.58835506439209,2.027709007263184,2.581932306289673,0.7665876150131226,0.8855512738227844,0.778701663017273,3.414480209350586,269.13507080078125,-3.584329843521118,668.8491821289062,283.49346923828125,2.531506299972534,1.2840980291366575,579.8128662109375,697.0075073242188,20.92
2025-01-29 11:59:36+01:00,2.0,1346.4630126953125,75.12849426269531,3.246444702148437,3.453108787536621,2.5167455673217773,2.413969039916992,2.567638874053955,280.1778797149658,265.9755305290222,269.5556701660156,349.121076965332,335.48275604248045,304.8093494415283,31.04775047302246,29.958465576171875,30.11874771118164,269.8803199768066,260.1923698425293,0.0089596700668334,0.0082733783721923,483.8600158691406,481.8489990234375,21.96645736694336,21.06502723693848,213470.31593322757,1196777.2483825684,1183715.7249450684,1186401.2718200684,11.766356468200684,11.749266624450684,448364.2101287842,224609.3511581421,307.25998916625974,273.15,302.98870887756345,307.77055206298826,6.952500343322754,34.369998931884766,30.0,0.0001648508199055,3035.471435546875,20.13644790649414,20.184934616088867,6.511417865753174,2.199688196182251,2.4956934452056885,0.7593433856964111,0.8804980516433716,0.7821097373962402,3.466266870498657,268.7253723144531,-3.594329833984375,668.4601440429688,283.5201416015625,2.528376579284668,1.2841440439224243,579.6356811523438,696.5864868164062,20.92
2025-01-29 11:59:38+01:00,2.0,1346.7044677734375,75.23532104492188,3.2679202556610107,3.433278799057007,2.5046370029449463,2.438898086547852,2.5521023273468018,280.1478799819946,265.935530090332,269.5556701660156,349.1610778808593,335.5027565002441,304.829349899292,31.04775047302246,29.975982666015625,30.0987491607666,270.16032018661497,260.1923698425293,0.0089191102981567,0.0085104160308837,483.8342590332031,481.8465576171875,21.97742462158203,20.732606887817383,213317.7280426025,1194335.8421325684,1188110.2561950684,1191039.9436950684,11.756590843200684,11.784667015075684,438110.3038787842,219970.6792831421,307.2514518737793,273.15,302.9687084197998,307.7405494689941,6.952500343322754,34.349998474121094,30.01999855041504,0.0001650034077962,2986.52587890625,19.94464111328125,20.397367477416992,6.498746871948242,2.258283853530884,2.5302047729492188,0.755074679851532,0.8624472618103027,0.7775312066078186,3.4015262126922607,268.4931945800781,-3.5643298625946045,668.3711547851562,283.4360046386719,2.527521133422852,1.2838588953018188,579.5485229492188,696.549560546875,20.92
2025-01-29 11:59:40+01:00,2.0,1349.815185546875,75.13612365722656,3.298222541809082,3.4138741493225098,2.4890005588531494,2.449969530105591,2.535877227783203,280.1578797340393,265.92553033828733,269.5556701660156,349.1610778808593,335.5027565002441,304.79934921264646,31.04775047302246,29.97689819335937,30.0987491607666,270.0903200149536,260.1723703384399,0.0088678302764892,0.0078531045913696,483.8237915039063,481.8716430664063,21.965503692626957,20.737537384033203,216064.3100738525,1184936.4280700684,1194457.9124450684,1203124.9046325684,11.779784202575684,11.737059593200684,441162.0616912842,225463.8433456421,306.7406639099121,273.15,302.9787086486816,307.78055038452146,6.947499752044678,34.369998931884766,30.01999855041504,0.0001640369839138,3062.43603515625,19.611988067626957,20.002073287963867,6.544761657714844,2.379635095596313,2.547452449798584,0.7569984793663025,0.8542159795761108,0.7716606259346008,3.47489333152771,267.9742431640625,-3.594329833984375,668.8745727539062,283.4380187988281,2.531315565109253,1.2839301824569702,579.6993408203125,697.0830078125,20.92
2025-01-29 11:59:42+01:00,2.0,1350.075927734375,75.19709777832031,3.283203125,3.450836658477783,2.5115444660186768,2.435256004333496,2.531900405883789,280.1478799819946,265.9155301094055,269.5556701660156,349.1910766601562,335.5027565002441,304.79934921264646,31.04775047302246,29.97689819335937,30.0987491607666,269.8903199672699,260.1723703384399,0.0089590616226196,0.0078635683059692,483.8476257324219,481.9216918945313,22.060871124267575,20.989185333251957,217971.65870666504,1199340.7249450684,1183471.5843200684,1193115.1390075684,11.776122093200684,11.794432640075684,448852.4913787842,226318.3355331421,307.2898773193359,273.15,302.9787086486816,307.77055206298826,6.952499866485596,34.369998931884766,30.03999900817871,0.000163833533393,2985.235595703125,18.8800106048584,19.87685203552246,6.521175384521484,2.753410816192627,2.5043232440948486,0.7375994920730591,0.838092565536499,0.7815561294555664,3.479206085205078,268.4522399902344,-3.604329824447632,668.6114501953125,283.4330749511719,2.5294506549835205,1.2837709188461304,579.5015258789062,696.8218383789062,20.92
2025-01-29 11:59:44+01:00,2.0,1348.6885986328125,75.05944442749023,3.2834538221359253,3.452273368835449,2.5144084692001343,2.433917641639709,2.545210242271424,280.15287985801695,265.9005302429199,269.5556701660156,349.2010787963867,335.5277561187744,304.79434909820554,31.04775047302246,29.973373413085938,30.093749046325684,269.750319981575,260.1523703575134,0.0089590616226196,0.0078635683059692,483.8476257324219,481.9116668701172,22.060871124267575,20.9462251663208,219611.9785308838,1196655.1780700684,1181396.3890075684,1187316.7991638184,11.776732444763184,11.785277366638184,437866.1632537842,222228.9800643921,307.1636318206787,273.15,302.9787086486816,307.77055206298826,6.952499866485596,34.36000061035156,30.03999900817871,0.0001630705769856,2981.09765625,19.60932922363281,19.968226432800293,6.552659749984741,2.361098527908325,2.4611449241638184,0.7502331733703613,0.8625928461551666,0.7805770933628082,3.4584232568740845,268.3907775878906,-3.604329824447632,668.7417602539062,283.43467712402344,2.5300389528274536,1.2838194966316223,579.5718688964844,,20.92
2025-01-29 11:59:46+01:00,2.0,1347.30126953125,74.92179107666016,3.2837045192718506,3.4537100791931152,2.517272472381592,2.432579278945923,2.5585200786590576,280.1578797340393,265.8855303764343,269.5556701660156,349.2110809326172,335.55275573730466,304.7893489837646,31.04775047302246,29.9698486328125,30.08874893188477,269.6103199958801,260.1323703765869,0.0089590616226196,0.0078635683059692,483.8476257324219,481.9016418457031,22.060871124267575,20.90326499938965,221252.2983551025,1193969.6311950684,1179321.1936950684,1181518.4593200684,11.777342796325684,11.776122093200684,426879.8351287842,218139.6245956421,307.03738632202146,273.15,302.9787086486816,307.77055206298826,6.947500228881836,34.369998931884766,30.03999900817871,0.0001639861212836,2968.238037109375,20.338647842407227,20.059600830078125,6.584144115447998,1.9687862396240237,2.417966604232788,0.7628668546676636,0.8870931267738342,0.77959805727005,3.437640428543091,268.3293151855469,-3.604329824447632,668.8720703125,283.436279296875,2.5306272506713867,1.2838680744171145,579.6422119140625,696.970947265625,20.92
2025-01-29 11:59:48+01:00,2.0,1347.537353515625,75.14067840576172,3.294858932495117,3.4304723739624023,2.496227979660034,2.4426374435424805,2.5431740283966064,280.1778797149658,265.8855303764343,269.5356701850891,349.2310775756836,335.592756652832,304.79934921264646,31.057750701904297,29.97445678710937,30.068748474121094,269.4003201961517,260.12237014770506,0.0088942642211914,0.0076141877174377,483.8228149414063,481.9637451171875,22.02463150024414,20.94096565246582,212707.3764801025,1196655.1780700684,1184814.3577575684,1185912.9905700684,11.751708030700684,11.743163108825684,438476.5148162842,223754.8589706421,307.3453811645508,273.15,302.98870887756345,307.7405494689941,6.952499866485596,34.369998931884766,30.03999900817871,0.0001643930392795,2967.0810546875,19.695837020874023,19.40189743041992,6.476559638977051,2.396746873855591,2.517265558242798,0.7461633086204529,0.8597223162651062,0.7772002816200256,3.3796815872192383,268.08349609375,-3.6143298149108887,669.1022338867188,283.3788146972656,2.5297138690948486,1.283627986907959,579.3401489257812,696.9625854492188,20.92
2025-01-29 11:59:50+01:00,2.0,1347.064697265625,75.23263549804688,3.28218412399292,3.448852777481079,2.5135421752929688,2.458885908126831,2.566291093826294,280.1778797149658,265.87553014755247,269.5356701850891,349.24107971191404,335.6327537536621,304.829349899292,31.04775047302246,29.96908569335937,30.08874893188477,269.6303199768066,260.1023696899414,0.0089469156265258,0.0085254259109497,483.835205078125,481.9259033203125,22.01366424560547,21.086048126220703,213699.19776916504,1201293.8499450684,1192382.7171325684,1185424.7093200684,11.762694358825684,11.776122093200684,439331.0070037842,221801.7339706421,306.96442260742185,273.15,302.9687084197998,307.78055038452146,6.957499504089356,34.40999984741211,30.049999237060547,0.0001645964898003,2966.1025390625,20.493501663208008,19.886404037475582,6.509843349456787,1.940164566040039,2.4654788970947266,0.763276994228363,0.8696413040161133,0.7811486124992371,3.599830389022827,267.851318359375,-3.6243298053741455,668.9174194335938,283.4378967285156,2.5303986072540283,1.2839266061782837,579.6907958984375,697.0653686523438,20.92
2025-01-29 11:59:52+01:00,2.0,1343.7005615234375,75.04718780517578,3.294412136077881,3.4306468963623047,2.497914552688598,2.446176052093506,2.5473334789276123,280.1478799819946,265.9055303573608,269.52567019462583,349.2710784912109,335.6327537536621,304.8093494415283,31.04775047302246,29.971099853515625,30.08874893188477,269.5203200817108,260.09237041473386,0.0088963737487792,0.0076019048690795,483.835693359375,481.8974304199219,22.072792053222656,20.87304306030273,218429.42237854004,1195922.7561950684,1183837.7952575684,1189941.3108825684,11.748045921325684,11.789549827575684,423339.7960662842,217895.4839706421,307.1189331054687,273.15,302.9687084197998,307.790552520752,6.964999675750732,34.39999771118164,30.049999237060547,0.0001640369839138,2928.5478515625,20.1741943359375,20.571346282958984,6.615551948547363,2.2454216480255127,2.4525249004364014,0.7601043581962585,0.8754875063896179,0.7769068479537964,3.427208423614502,267.57818603515625,-3.6143298149108887,668.986083984375,283.4095764160156,2.5309174060821533,1.2838211059570312,579.7455444335938,697.1283569335938,20.92
2025-01-29 11:59:54+01:00,2.0,1344.9087524414062,75.0926399230957,3.2849994897842407,3.431219220161438,2.4977623224258423,2.448164701461792,2.5505446195602417,280.13287987709043,265.9205302238464,269.53067018985746,349.2760795593261,335.6427539825439,304.8093494415283,31.05275058746338,29.967086791992188,30.07874870300293,269.5553200483322,260.08737030029295,0.0088972716331481,0.0080555219650268,483.8392639160156,481.8896179199219,22.012710571289062,20.85530567169189,216522.07374572757,1194824.1233825684,1185729.8851013184,1185790.9202575684,11.761473655700684,11.773680686950684,434081.9835662842,219848.6089706421,307.1830581665039,273.15,302.9687084197998,307.7855514526367,6.970000267028809,34.41999816894531,30.03999900817871,0.0001640369839138,3017.183837890625,20.0492000579834,20.469356536865234,6.557311773300171,2.274710893630981,2.493610501289368,0.7575708031654358,0.8720299899578094,0.7780353724956512,3.48329758644104,267.2982177734375,-3.6143298149108887,669.0199584960938,283.394775390625,2.531126022338867,1.2838651537895205,579.6243591308594,,20.92
2025-01-29 11:59:56+01:00,2.0,1346.116943359375,75.13809204101562,3.2755868434906006,3.4317915439605717,2.497610092163086,2.450153350830078,2.553755760192871,280.11787977218626,265.935530090332,269.5356701850891,349.2810806274414,335.65275421142576,304.8093494415283,31.057750701904297,29.96307373046875,30.068748474121094,269.5903200149536,260.082370185852,0.008898169517517,0.0085091390609741,483.84283447265625,481.8818054199219,21.95262908935547,20.83756828308105,214614.72511291504,1193725.4905700684,1187621.9749450684,1181640.5296325684,11.774901390075684,11.757811546325684,444824.1710662842,221801.7339706421,307.24718322753904,273.15,302.9687084197998,307.78055038452146,6.965000152587891,34.39999771118164,30.03999900817871,0.0001643930392795,3057.185546875,19.924205780029297,20.367366790771484,6.4990715980529785,2.30400013923645,2.534696102142334,0.755037248134613,0.868572473526001,0.7791638970375061,3.539386749267578,267.01824951171875,-3.6143298149108887,669.0538330078125,283.3799743652344,2.531334638595581,1.2839092016220093,579.503173828125,697.2206420898438,20.92
2025-01-29 11:59:58+01:00,2.0,1346.230224609375,75.22544860839844,3.2791244983673096,3.432213068008423,2.497138500213623,2.437904357910156,2.551719903945923,280.07787981033323,265.9855302810669,269.54567017555235,349.29108276367185,335.6627563476562,304.7893489837646,31.057750701904297,29.96307373046875,30.0987491607666,269.78032007217405,260.082370185852,0.008898169517517,0.0078766279220581,483.845703125,481.8840026855469,21.95262908935547,20.71895980834961,213012.5522613525,1181396.3890075684,1182372.9515075684,1184448.1468200684,11.763915061950684,11.729735374450684,440551.7101287842,227539.0386581421,307.18313827514646,273.15,302.9687084197998,307.7405494689941,6.962500095367432,34.40999984741211,30.049999237060547,0.0001636809455023,2990.130126953125,19.982072830200195,19.496841430664062,6.530543804168701,2.499308824539185,2.4943230152130127,0.7558057308197021,0.8699250817298889,0.778868556022644,3.4764552116394043,266.512939453125,-3.6143298149108887,669.2200317382812,283.4372863769531,2.532211780548096,1.2839046716690063,579.5949096679688,697.4038696289062,20.92
2025-01-29 12:00:00+01:00,2.0,1345.654541015625,75.1505126953125,3.3058078289031982,3.4255177974700928,2.490961790084839,2.454754590988159,2.5436460971832275,280.07787981033323,266.0155304908752,269.54567017555235,349.31107940673826,335.6827568054199,304.79934921264646,31.04775047302246,29.97625732421875,30.0987491607666,269.71032013893125,260.09237041473386,0.0088861656188964,0.0078766279220581,483.845703125,481.9318237304688,21.927833557128903,21.04393196105957,210265.9702301025,1186279.2015075684,1183105.3733825684,1189208.8890075684,11.759032249450684,11.761473655700684,436279.2491912842,221069.3120956421,307.0288032531738,273.15,302.9687084197998,307.7405494689941,6.9775004386901855,34.39999771118164,30.06999969482422,0.0001633757527669,2980.964111328125,19.15827751159668,20.068397521972656,6.659348964691162,2.7321574687957764,2.4697964191436768,0.7416675686836243,0.841243326663971,0.777648389339447,3.398799180984497,267.3323669433594,-3.6143298149108887,668.9220581054688,283.4331970214844,2.529346466064453,1.28374981880188,579.5607299804688,697.0098876953125,20.92
2025-01-29 12:00:02+01:00,2.0,1348.1412353515625,75.04149627685547,3.253262519836426,3.4492738246917725,2.5091915130615234,2.4163496494293213,2.5643622875213623,280.09787979125974,266.03553047180174,269.5356701850891,349.3210815429687,335.6927551269531,304.8093494415283,31.04775047302246,29.9781494140625,30.08874893188477,269.7903200626373,260.1023696899414,0.0089433069229125,0.0078238315582275,483.8113708496094,481.8815612792969,21.914005279541016,20.69342803955078,215072.48878479004,1210693.2640075684,1195190.3343200684,1170776.2718200684,11.756590843200684,11.759032249450684,444335.8898162842,223022.4370956421,307.2258361816406,273.15,302.94870986938474,307.7405494689941,6.972500324249268,34.40999984741211,30.06999969482422,0.000163172302246,3012.689453125,19.72435760498047,20.57160758972168,6.58759880065918,2.422404527664185,2.520204544067383,0.7560703158378601,0.8854981064796448,0.7837265133857727,3.377209186553955,267.91961669921875,-3.604329824447632,669.0892944335938,283.4071655273437,2.531125545501709,1.2837343215942385,579.4541015625,697.2291259765625,20.92
2025-01-29 12:00:04+01:00,2.0,1348.0678100585938,75.18809509277344,3.25478458404541,3.4417078495025635,2.504786849021912,2.4173498153686523,2.5573923587799072,280.08287992477415,266.05553045272825,269.5406701803207,349.3360809326172,335.69775619506834,304.8043493270874,31.05275058746338,29.975662231445312,30.093749046325684,269.8903200864792,260.0873698234558,0.0089229841232299,0.0081687860488891,483.8285369873047,481.9075775146485,21.93427085876465,20.72038555145264,215797.2812652588,1202270.4124450684,1194457.9124450684,1183410.5491638184,11.751708030700684,11.767577171325684,445312.4523162842,224182.1050643921,307.1616558074951,273.15,302.94870986938474,307.7405494689941,6.972500324249268,34.41999816894531,30.06999969482422,0.0001630196974012,3034.89306640625,20.133246421813965,19.930280685424805,6.552631616592407,2.240120530128479,2.4943171739578247,0.7616751194000244,0.8879651725292206,0.780808687210083,3.4023202657699585,267.91278076171875,-3.6143298149108887,669.2096862792969,283.40733337402344,2.531990766525269,1.283740222454071,579.4830932617188,,20.92
2025-01-29 12:00:06+01:00,2.0,1347.994384765625,75.3346939086914,3.2563066482543945,3.4341418743133545,2.5003821849823,2.4183499813079834,2.550422430038452,280.0678800582885,266.0755304336548,269.54567017555235,349.3510803222656,335.7027572631836,304.79934921264646,31.057750701904297,29.973175048828125,30.0987491607666,269.990320110321,260.0723699569702,0.0089026613235473,0.0085137405395507,483.845703125,481.93359375,21.95453643798828,20.74734306335449,216522.07374572757,1193847.5608825684,1193725.4905700684,1196044.8265075684,11.746825218200684,11.776122093200684,446289.0148162842,225341.7730331421,307.0974754333496,273.15,302.94870986938474,307.7405494689941,6.985000133514404,34.40999984741211,30.06999969482422,0.0001625110710991,3023.012939453125,20.54213523864746,19.28895378112793,6.517664432525635,2.057836532592773,2.4684298038482666,0.7672799229621887,0.8904322385787964,0.7778908610343933,3.427431344985962,267.90594482421875,-3.6243298053741455,669.330078125,283.4075012207031,2.532855987548828,1.2837461233139038,579.5120849609375,697.4469604492188,20.92
2025-01-29 12:00:08+01:00,2.0,1346.2896728515625,75.37388610839844,3.231544256210327,3.4374403953552246,2.500192165374756,2.406942129135132,2.552063465118408,279.93787994384763,266.0455302238464,269.52567019462583,349.3510803222656,335.7027572631836,304.79934921264646,31.077749252319336,29.9781494140625,30.11874771118164,270.2703200817108,260.0723699569702,0.0089147815704345,0.0087137842178344,483.8423767089844,481.8756103515625,21.987438201904297,20.75200080871582,213546.60987854004,1198242.0921325684,1188842.6780700684,1182372.9515075684,11.772459983825684,11.771239280700684,443603.4679412842,219726.5386581421,306.9558395385742,273.15,302.9787086486816,307.7405494689941,6.975000381469727,34.40999984741211,30.049999237060547,0.0001632740275065,2994.357421875,19.38304901123047,20.53240203857422,6.512494087219238,2.497847318649292,2.4225261211395264,0.7420681715011597,0.8500677347183228,0.7815888524055481,3.364251136779785,266.6495056152344,-3.6243298053741455,669.0234375,283.4346008300781,2.5317013263702397,1.2839219570159912,579.334228515625,697.50048828125,20.92
2025-01-29 12:00:10+01:00,2.0,1348.9415283203125,75.06590270996094,3.261857509613037,3.428476095199585,2.4922447204589844,2.4268994331359863,2.550867319107056,279.84787979125974,266.0255302429199,269.52567019462583,349.39108123779295,335.73275604248045,304.79934921264646,31.077749252319336,29.9781494140625,30.11874771118164,270.2503201007843,260.0723699569702,0.0088873901367187,0.0079099202156066,483.7894287109375,481.9007568359375,21.9721794128418,20.673871994018555,211868.14308166504,1197021.3890075684,1197997.9515075684,1193603.4202575684,11.763915061950684,11.770018577575684,441162.0616912842,221069.3120956421,306.9386695861816,273.15,302.9687084197998,307.7405494689941,6.977499485015869,34.40999984741211,30.049999237060547,0.0001625110710991,2973.08837890625,19.29016494750977,19.686336517333984,6.428324222564697,2.533455371856689,2.459796190261841,0.7370181083679199,0.8458712697029114,0.7818381786346436,3.3901641368865967,267.6874389648437,-3.604329824447632,669.4048461914062,283.4363098144531,2.5333292484283447,1.2838698625564575,579.5443115234375,697.6396484375,20.92
2025-01-29 12:00:12+01:00,2.0,1345.943359375,75.10786437988281,3.231544256210327,3.428459405899048,2.495823383331299,2.3930201530456543,2.53883957862854,279.84787979125974,266.0155304908752,269.52567019462583,349.4210800170898,335.7027572631836,304.79934921264646,31.057750701904297,29.9935302734375,30.0987491607666,270.03032007217405,260.082370185852,0.0088873901367187,0.0079099202156066,483.7894287109375,481.9285278320313,21.9721794128418,21.03124046325684,214843.6069488525,1198364.1624450684,1186401.2718200684,1180297.7561950684,11.779784202575684,11.776122093200684,433593.7023162842,222656.2261581421,307.1318077087402,273.15,302.9987091064453,307.7305511474609,6.957499980926514,34.41999816894531,30.01999855041504,0.0001628162468804,3006.23779296875,20.367366790771484,19.231386184692383,6.461860179901123,2.216817855834961,2.5331406593322754,0.7625241279602051,0.8812221884727478,0.7758212685585022,3.5136961936950684,269.8998718261719,-3.6143298149108887,668.8406982421875,283.4347229003906,2.529346466064453,1.2838122844696045,579.334228515625,697.244140625,20.92
2025-01-29 12:00:14+01:00,2.0,1348.596435546875,75.12182235717773,3.229655623435974,3.4378103017807007,2.501747250556946,2.391843795776367,2.545978307723999,279.8378798007965,266.00053038597105,269.5156702041626,349.4410804748535,335.69275703430174,304.79934921264646,31.067749977111816,29.98765563964844,30.0987491607666,269.92032005786893,260.08737030029295,0.0089154896736145,0.0078966376781463,483.8130340576172,481.94140625,22.03512191772461,20.92369842529297,216712.8086090088,1192077.5413513184,1190002.3460388184,1190185.4515075684,11.776122093200684,11.780394554138184,435302.6866912842,224914.5269393921,307.25994338989256,273.15,302.9987091064453,307.7355503082275,6.954999923706055,34.40999984741211,30.049999237060547,0.0001630196974012,3014.825439453125,19.780301094055176,19.354389190673828,6.510397911071777,2.338843822479248,2.550381898880005,0.7527573704719543,0.8650569319725037,0.7789234817028046,3.5223149061203003,269.9067077636719,-3.629329800605774,668.8406982421875,283.4208221435547,2.530573964118957,1.283757746219635,579.3490600585938,,20.92
2025-01-29 12:00:16+01:00,2.0,1351.24951171875,75.13578033447266,3.227766990661621,3.447161197662353,2.5076711177825928,2.39066743850708,2.553117036819458,279.82787981033323,265.9855302810669,269.5056702136993,349.4610809326172,335.6827568054199,304.79934921264646,31.077749252319336,29.98178100585937,30.0987491607666,269.8103200435638,260.09237041473386,0.0089435892105102,0.007883355140686,483.8366394042969,481.9542846679688,22.098064422607425,20.8161563873291,218582.01026916504,1185790.9202575684,1193603.4202575684,1200073.1468200684,11.772459983825684,11.784667015075684,437011.6710662842,227172.8277206421,307.3880790710449,273.15,302.9987091064453,307.7405494689941,6.950000286102295,34.40999984741211,30.049999237060547,0.0001624093288845,3058.031005859375,19.193235397338867,19.477392196655277,6.558935642242432,2.460869789123535,2.5676231384277344,0.7429906129837036,0.8488916754722595,0.7820256948471069,3.530933618545532,269.9135437011719,-3.644329786300659,668.8406982421875,283.40692138671875,2.531801462173462,1.2837032079696655,579.3638916015625,697.577392578125,20.92
2025-01-29 12:00:18+01:00,2.0,1349.888427734375,75.20536804199219,3.2136502265930176,3.4438862800598145,2.5078601837158203,2.414178371429444,2.553884029388428,279.82787981033323,265.9655303001404,269.5056702136993,349.4610809326172,335.6927551269531,304.829349899292,31.077749252319336,29.9951171875,30.0987491607666,269.490320110321,260.1023696899414,0.0089265356063842,0.0077588419914245,483.7918395996094,481.8606567382813,22.11618423461914,20.90804100036621,215606.54640197757,1208129.7874450684,1195556.5452575684,1176513.5765075684,11.789549827575684,11.770018577575684,421142.5304412842,224121.0699081421,307.1532539367676,273.15,302.9987091064453,307.7405494689941,6.934999942779541,34.40999984741211,30.01999855041504,0.0001626636589898,3015.93798828125,20.405229568481445,19.98041343688965,6.612818717956543,1.9918724298477173,2.5331406593322754,0.7650617361068726,0.894510805606842,0.781359851360321,3.5783090591430664,269.0258178710937,-3.654329776763916,669.2408447265625,283.4375915527344,2.532273769378662,1.283915638923645,579.6248168945312,697.7215576171875,20.92
2025-01-29 12:00:20+01:00,2.0,1347.1551513671875,75.15538787841797,3.2441296577453613,3.4468295574188232,2.509730815887451,2.399134397506714,2.549037218093872,279.79788007736204,265.8855303764343,269.52567019462583,349.4610809326172,335.6927551269531,304.8093494415283,31.077749252319336,29.965545654296875,30.0987491607666,269.4303201675415,260.09237041473386,0.0089399404525756,0.0076617884635925,483.8719482421875,481.90869140625,22.046566009521484,20.833131790161133,219116.0678863525,1201782.1311950684,1188354.3968200684,1182250.8811950684,11.791991233825684,11.757811546325684,428344.6788787842,227416.9683456421,307.349649810791,273.15,302.9987091064453,307.7405494689941,6.9375,34.40999984741211,30.01999855041504,0.0001623076036241,3031.42236328125,19.88595962524414,19.7905216217041,6.574085712432861,2.0966391563415527,2.551933526992798,0.7620570659637451,0.8844666481018066,0.7799594402313232,3.379929780960083,268.4385681152344,-3.644329786300659,669.0215454101562,283.4927673339844,2.5307087898254395,1.2840723991394043,579.4913330078125,697.6726684570312,20.92
2025-01-29 12:00:22+01:00,2.0,1346.883056640625,75.15705490112305,3.241085410118103,3.444306492805481,2.508134722709656,2.401133418083191,2.5516891479492188,279.8078800678253,265.8605302810669,269.51067020893095,349.4760803222656,335.67775573730466,304.8093494415283,31.077749252319336,29.972442626953125,30.0987491607666,269.53032007217405,260.08737030029295,0.0089345893859863,0.007974041223526,483.8573913574219,481.9141998291016,21.999120712280277,20.832674026489254,215568.3994293213,1197326.5647888184,1187988.1858825684,1185912.9905700684,11.793822288513184,11.762694358825684,439941.3585662842,223327.6128768921,307.4327320098877,273.15,303.0037092208862,307.765550994873,6.934999942779541,34.39999771118164,30.01000022888184,0.0001626127963595,3047.3076171875,20.068134307861328,19.98699283599853,6.571594715118408,2.092341184616089,2.532537817955017,0.7622729241847992,0.8836354613304138,0.7807168364524841,3.4862719774246216,267.86497497558594,-3.6343297958374015,669.1442260742188,283.4637908935547,2.531638264656067,1.2839441895484924,579.4049072265625,,20.92
2025-01-29 12:00:24+01:00,2.0,1346.6109619140625,75.15872192382812,3.2380411624908447,3.4417834281921387,2.5065386295318604,2.403132438659668,2.554341077804565,279.8178800582885,265.83553018569944,269.49567022323606,349.49107971191404,335.6627563476562,304.8093494415283,31.077749252319336,29.97933959960937,30.0987491607666,269.6303199768066,260.082370185852,0.0089292383193969,0.0082862939834594,483.84283447265625,481.9197082519531,21.951675415039062,20.832216262817383,212020.73097229004,1192870.9983825684,1187621.9749450684,1189575.0999450684,11.795653343200684,11.767577171325684,451538.0382537842,219238.2574081421,307.51581420898435,273.15,303.0087093353271,307.790552520752,6.914999961853027,34.41999816894531,30.01000022888184,0.0001633757527669,3018.607666015625,20.25030899047852,20.18346405029297,6.569103717803955,2.088043212890625,2.5131421089172363,0.7624887824058533,0.882804274559021,0.781474232673645,3.59261417388916,267.2913818359375,-3.6243298053741455,669.2669067382812,283.434814453125,2.5325677394866943,1.2838159799575806,579.3184814453125,697.8342895507812,20.92
2025-01-29 12:00:26+01:00,2.0,1344.9295654296875,75.13179016113281,3.273013114929199,3.444258451461792,2.5057806968688965,2.430062770843506,2.5572047233581543,279.8178800582885,265.8155302047729,269.5056702136993,349.5010818481445,335.6627563476562,304.8393501281738,31.077749252319336,29.994354248046875,30.11874771118164,270.0003201007843,260.0723699569702,0.0089345369338989,0.0086929931640625,483.8061218261719,481.82806396484375,21.949291229248047,20.796804428100582,216140.60401916504,1209106.3499450684,1183593.6546325684,1191650.2952575684,11.772459983825684,11.761473655700684,446289.0148162842,226196.2652206421,307.0760139465332,273.15,302.9987091064453,307.81054916381834,6.90749979019165,34.39999771118164,30.03999900817871,0.0001621041531032,2956.2685546875,19.732419967651367,20.42523002624512,6.492558479309082,2.446497917175293,2.571932077407837,0.7494508028030396,0.8652129173278809,0.7839932441711426,3.3815276622772217,268.0425109863281,-3.6243298053741455,669.095458984375,283.5212707519531,2.531458616256714,1.2841843366622925,579.74853515625,697.7011108398438,20.92
2025-01-29 12:00:28+01:00,2.0,1346.193115234375,75.16414642333984,3.239741563796997,3.4224658012390137,2.4927937984466557,2.404238700866699,2.53983998298645,279.82787981033323,265.8155302047729,269.52567019462583,349.511083984375,335.6827568054199,304.849348449707,31.097749710083008,29.994354248046875,30.11874771118164,270.200320148468,260.0723699569702,0.0088771982192993,0.0085111036300659,483.8442687988281,481.9122619628906,21.96598052978516,21.101097106933597,212173.31886291504,1200805.5686950684,1185302.6390075684,1183837.7952575684,11.804198265075684,11.767577171325684,449218.7023162842,218627.9058456421,307.01592483520506,273.15,303.0087093353271,307.81054916381834,6.90500020980835,34.40999984741211,30.01000022888184,0.0001622567409939,2990.664306640625,20.473222732543945,19.884641647338867,6.535653114318848,1.98770809173584,2.57930850982666,0.7622298002243042,0.8848017454147339,0.7781861424446106,3.377209186553955,267.3869934082031,-3.644329786300659,668.7627563476562,283.48956298828125,2.5289502143859863,1.2839572429656982,579.361328125,697.3536376953125,20.92
2025-01-29 12:00:30+01:00,2.0,1349.00146484375,75.14728546142578,3.240070581436157,3.4211158752441406,2.4886834621429443,2.412358045578003,2.5379059314727783,279.70787992477415,265.8155302047729,269.52567019462583,349.5310806274414,335.6627563476562,304.8393501281738,31.097749710083008,29.985870361328125,30.138748168945312,270.2903200626373,260.082370185852,0.0088771982192993,0.0085111036300659,483.8442687988281,481.8732604980469,21.96598052978516,20.811309814453125,217056.13136291504,1206420.8030700684,1193969.6311950684,1189697.1702575684,11.789549827575684,11.765135765075684,445556.5929412842,225463.8433456421,307.435041809082,273.15,302.9987091064453,307.81054916381834,6.890000343322754,34.39999771118164,30.01999855041504,0.0001627653842502,2953.109619140625,19.39247131347656,19.666837692260746,6.4294633865356445,2.503317356109619,2.566391944885254,0.7383621335029602,0.8436816334724426,0.7792623043060303,3.446268320083618,268.1244506835937,-3.644329786300659,668.9220581054688,283.5740051269531,2.530148267745972,1.2842541933059692,579.337158203125,697.6198120117188,20.92
2025-01-29 12:00:32+01:00,2.0,1349.7648315429688,75.18805313110352,3.265061378479004,3.420163869857788,2.489779233932495,2.426052212715149,2.536715507507324,279.72787990570066,265.8105303287506,269.51067020893095,349.5360816955566,335.6627563476562,304.8393501281738,31.097749710083008,29.99375915527344,30.12874794006348,270.1953200340271,260.0773700714111,0.0088775935173034,0.0081723001003265,483.8235321044922,481.84173583984375,21.991491317749023,20.78992080688477,215453.9585113525,1207092.1897888184,1193420.3147888184,1187560.9397888184,11.785277366638184,11.784667015075684,442199.6593475342,226745.5816268921,307.37526931762693,273.15,303.0037092208862,307.80055084228513,6.872499465942383,34.40999984741211,30.0,0.0001621041531032,3009.619384765625,19.71583366394043,19.96790599822998,6.52218508720398,2.3800857067108154,2.529766798019409,0.7514461576938629,0.85549196600914,0.7771718204021454,3.504441857337952,268.1107940673828,-3.644329786300659,669.0331726074219,283.5751342773437,2.530892848968506,1.2842949032783508,579.4625854492188,,20.92
2025-01-29 12:00:34+01:00,2.0,1350.5281982421875,75.22882080078125,3.2900521755218506,3.4192118644714355,2.490875005722046,2.439746379852295,2.53552508354187,279.7478798866272,265.80553045272825,269.49567022323606,349.54108276367185,335.6627563476562,304.8393501281738,31.097749710083008,30.00164794921875,30.11874771118164,270.10032000541685,260.0723699569702,0.0088779888153076,0.0078334965705871,483.80279541015625,481.8102111816406,22.01700210571289,20.768531799316406,213851.78565979004,1207763.5765075684,1192870.9983825684,1185424.7093200684,11.781004905700684,11.804198265075684,438842.7257537842,228027.3199081421,307.31549682617185,273.15,303.0087093353271,307.790552520752,6.877499580383301,34.40999984741211,30.01999855041504,0.000162968834771,3036.80615234375,20.039196014404297,20.26897430419922,6.6149067878723145,2.256854057312012,2.4931416511535645,0.7645301818847656,0.8673022985458374,0.7750813364982605,3.562615394592285,268.0971374511719,-3.644329786300659,669.144287109375,283.5762634277344,2.53163743019104,1.2843356132507324,579.5880126953125,697.81640625,20.92
2025-01-29 12:00:36+01:00,2.0,1348.6466064453125,75.11346435546875,3.267587661743164,3.4343667030334477,2.4994091987609863,2.426870107650757,2.550738573074341,279.7778800964355,265.7455305099487,269.49567022323606,349.56107940673826,335.6927551269531,304.85934867858884,31.097749710083008,30.0054931640625,30.11874771118164,269.9703201293945,260.0623697280884,0.0089103059768676,0.0076184635162353,483.774658203125,481.7936401367188,22.047996520996094,20.80674362182617,213546.60987854004,1208618.0686950684,1185790.9202575684,1181762.5999450684,11.787108421325684,11.774901390075684,453369.0929412842,227050.7574081421,307.0631393432617,273.15,303.03871002197263,307.81054916381834,6.874999523162842,34.39999771118164,30.03999900817871,0.0001628671095106,2985.502685546875,19.97960090637207,19.35304832458496,6.488765239715576,2.1868460178375244,2.5879180431365967,0.7551946640014648,0.8734659552574158,0.7827020287513733,3.515243530273437,268.8892517089844,-3.664329767227173,669.13623046875,283.55029296875,2.531480550765991,1.2843143939971924,579.6871337890625,697.8471069335938,20.92
2025-01-29 12:00:38+01:00,2.0,1349.850341796875,75.11151885986328,3.2543129920959477,3.44026517868042,2.5001611709594727,2.411027431488037,2.5487940311431885,279.86787977218626,265.7455305099487,269.47567024230955,349.59107818603513,335.6827568054199,304.85934867858884,31.097749710083008,30.002593994140625,30.11874771118164,270.1503199577332,260.02236976623533,0.0089224481582641,0.0087029514312744,483.8046875,481.8056335449219,21.91781997680664,20.78120803833008,215301.37062072757,1197387.5999450684,1187377.8343200684,1193359.2796325684,11.790770530700684,11.796874046325684,441528.2726287842,222900.3667831421,307.5497917175293,273.15,303.0287097930908,307.830549621582,6.867499828338623,34.41999816894531,30.01999855041504,0.0001617989603678,3057.85302734375,19.37132453918457,19.88291931152344,6.493152141571045,2.380955457687378,2.5879180431365967,0.7381941080093384,0.8526167273521423,0.7842181921005249,3.5410876274108887,269.0668029785156,-3.6743297576904297,669.2552490234375,283.6034851074219,2.5323832035064697,1.2844008207321167,579.4345092773438,697.8994140625,20.92
2025-01-29 12:00:40+01:00,2.0,1349.563720703125,75.14833068847656,3.2532925605773926,3.4268871545791626,2.491037130355835,2.410234570503235,2.538843870162964,279.8928798675537,265.73053040504453,269.47567024230955,349.6060775756836,335.69775619506834,304.86434879302976,31.097749710083008,30.00082397460937,30.11874771118164,270.06532003879545,260.02236976623533,0.0088889412879943,0.0082899401187896,483.7989807128906,481.8438873291016,21.933555603027344,20.95674991607666,215835.42823791504,1199706.9358825684,1190917.8733825684,1188110.2561950684,11.786498069763184,11.803587913513184,441650.3429412842,222717.2613143921,307.49241676330564,273.15,303.01870956420896,307.8455509185791,6.875,34.40999984741211,30.01999855041504,0.0001614937845865,2990.308349609375,19.52259731292725,19.419861793518063,6.48759913444519,2.37950336933136,2.5879180431365967,0.7420225441455841,0.8545039296150208,0.7809632122516632,3.5841188430786133,269.2784881591797,-3.689329862594605,669.095947265625,283.58946228027344,2.5311310291290283,1.2843535542488098,579.4137573242188,,20.92
2025-01-29 12:00:42+01:00,2.0,1349.277099609375,75.18514251708984,3.252272129058838,3.4135091304779053,2.4819130897521973,2.4094417095184326,2.5288937091827397,279.9178799629211,265.7155303001404,269.47567024230955,349.621076965332,335.7127555847168,304.8693489074707,31.097749710083008,29.999053955078125,30.11874771118164,269.98032011985777,260.02236976623533,0.0088554344177246,0.0078769288063049,483.7932739257813,481.8821411132813,21.949291229248047,21.13229179382324,216369.4858551025,1202026.2718200684,1194457.9124450684,1182861.2327575684,11.782225608825684,11.810301780700684,441772.4132537842,222534.1558456421,307.435041809082,273.15,303.0087093353271,307.8605522155761,6.867499828338623,34.40999984741211,30.01999855041504,0.0001619006856282,3043.2138671875,19.67387008666992,18.95680427551269,6.482046127319336,2.378051280975342,2.5879180431365967,0.7458509802818298,0.8563911318778992,0.7777082324028015,3.627150058746338,269.4901733398437,-3.7043299674987793,668.9366455078125,283.575439453125,2.529878854751587,1.284306287765503,579.3930053710938,697.65478515625,20.92
