_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 12:00:44+01:00,2.0,1352.7579345703125,75.20116424560547,3.25329327583313,3.47292423248291,2.525685787200928,2.410229206085205,2.572944641113281,279.93787994384763,265.7255305290222,269.43567004203794,349.621076965332,335.73275604248045,304.85934867858884,31.097749710083008,30.001220703125,30.11874771118164,269.700320148468,260.02236976623533,0.0090107040405273,0.0076738400459289,483.7984924316406,481.8212585449219,22.01509475708008,20.782485961914062,214156.96144104004,1195678.6155700684,1184814.3577575684,1184081.9358825684,11.794432640075684,11.799315452575684,426635.6945037842,222045.8745956421,307.3710006713867,273.15,303.0087093353271,307.8505500793457,6.875,34.40999984741211,30.03999900817871,0.0001612903171115,3004.81396484375,19.93082427978516,19.73005485534668,6.51683235168457,2.396498680114746,2.570697784423828,0.7550268769264221,0.8811688423156738,0.7898865938186646,3.640048265457153,269.13507080078125,-3.6943299770355225,669.2411499023438,283.5756225585937,2.5318925380706787,1.284312725067139,579.45263671875,697.9771118164062,20.92
2025-01-29 12:00:46+01:00,2.0,1351.568359375,75.19325256347656,3.271126270294189,3.4459054470062256,2.505457878112793,2.4211387634277344,2.550502300262451,279.93787994384763,265.7055300712585,269.43567004203794,349.621076965332,335.74275436401365,304.88934936523435,31.097749710083008,29.99984741210937,30.11874771118164,269.44032015800474,259.96237030029295,0.0089372882843017,0.0076312170028686,483.7899169921875,481.77874755859375,22.02796936035156,20.874244689941406,217819.07081604004,1210571.1936950684,1196533.1077575684,1202758.6936950684,11.795653343200684,11.743163108825684,435302.6866912842,226562.4761581421,307.14039459228513,273.15,303.0087093353271,307.8405517578125,6.882500171661377,34.41999816894531,30.03999900817871,0.0001616972351074,2963.56591796875,19.82464027404785,19.36794662475586,6.429196357727051,2.292518615722656,2.583613395690918,0.7501232028007507,0.8702019453048706,0.7841622829437256,3.472143650054932,268.5888061523437,-3.714329957962036,669.1428833007812,283.658935546875,2.5310535430908203,1.2845677137374878,579.2188110351562,697.9000244140625,20.92
2025-01-29 12:00:48+01:00,2.0,1350.3432006835938,75.1470718383789,3.2716797590255737,3.4500222206115723,2.5084928274154663,2.4235063791275024,2.5556161403656006,279.9478799343109,265.7005301952362,269.4306700468063,349.6510795593261,335.7477554321289,304.88934936523435,31.097749710083008,29.997085571289062,30.10874843597412,269.5203200817108,259.96237030029295,0.0089451746940612,0.0079636445045471,483.805892944336,481.8047637939453,22.05133438110352,20.943626403808597,215568.3994293213,1209838.7718200684,1195861.7210388184,1197875.8811950684,11.797484397888184,11.771239280700684,432739.2101287842,221313.4527206421,307.112495803833,273.15,303.01870956420896,307.86555137634275,6.882499694824219,34.39999771118164,30.03999900817871,0.0001607816738552,3006.94970703125,19.59213256835937,19.434181213378903,6.5074992179870605,2.3117713928222656,2.5685428380966187,0.7542261183261871,0.8818440437316895,0.7858355045318604,3.4980015754699707,268.07666015625,-3.719329953193665,669.0081481933594,283.63092041015625,2.529945611953736,1.2844741940498352,579.2209167480469,,20.92
2025-01-29 12:00:50+01:00,2.0,1349.1180419921875,75.10089111328125,3.272233247756958,3.454138994216919,2.51152777671814,2.4258739948272705,2.56072998046875,279.95787992477415,265.69553031921384,269.4256700515747,349.6810821533203,335.7527565002441,304.88934936523435,31.097749710083008,29.99432373046875,30.0987491607666,269.60032000541685,259.96237030029295,0.0089530611038208,0.0082960720062255,483.8218688964844,481.8307800292969,22.07469940185547,21.01300811767578,213317.7280426025,1209106.3499450684,1195190.3343200684,1192993.0686950684,11.799315452575684,11.799315452575684,430175.7335662842,216064.4292831421,307.08459701538084,273.15,303.0287097930908,307.890550994873,6.882500171661377,34.45000076293945,30.03999900817871,0.000161595509847,3018.385009765625,19.3596248626709,19.500415802001957,6.58580207824707,2.331024169921875,2.55347228050232,0.7583290338516235,0.8934861421585083,0.7875087261199951,3.5238595008850098,267.56451416015625,-3.724329948425293,668.8734130859375,283.6029052734375,2.5288376808166504,1.2843806743621826,579.2230224609375,697.7569580078125,20.92
2025-01-29 12:00:52+01:00,2.0,1348.32568359375,75.21351623535156,3.277881145477295,3.43318772315979,2.4958269596099854,2.4375874996185303,2.5468392372131348,279.93787994384763,265.6655301094055,269.4256700515747,349.7110809326172,335.782755279541,304.85934867858884,31.097749710083008,29.99432373046875,30.11874771118164,269.6803201675415,259.96237030029295,0.0089063682556152,0.008539415359497,483.8113708496094,481.7913818359375,22.048473358154297,21.137191772460938,213394.02198791504,1189453.0296325684,1194335.8421325684,1183593.6546325684,11.789549827575684,11.789549827575684,440063.4288787842,220458.9605331421,307.520059967041,273.15,303.0087093353271,307.890550994873,6.875,34.43000030517578,30.03999900817871,0.0001612903171115,3009.7529296875,19.89165496826172,19.56734085083008,6.453328609466553,2.35805082321167,2.566391944885254,0.7376990914344788,0.8605141043663025,0.7857194542884827,3.498007535934448,269.5584411621094,-3.754329681396485,669.1341552734375,283.6585388183594,2.5291597843170166,1.2845971584320068,579.3760375976562,697.8388671875,20.92
2025-01-29 12:00:54+01:00,2.0,1348.6614990234375,75.14480590820312,3.291889190673828,3.427299380302429,2.491084933280945,2.4454280138015747,2.542914628982544,279.9628798007965,265.6655301094055,269.4156700611114,349.7160820007324,335.79275550842283,304.8743490219116,31.107749938964844,29.995376586914062,30.11874771118164,269.7503201007843,259.9473704338073,0.0088884305953979,0.0080712587833404,483.81256103515625,481.7815399169922,22.02129364013672,21.081427574157715,213813.6386871338,1192748.9280700684,1189147.8538513184,1189391.9944763184,11.790770530700684,11.790770530700684,438232.3741912842,221191.3824081421,307.27013816833494,273.15,303.01870956420896,307.890550994873,6.867499828338623,34.45000076293945,30.03999900817871,0.0001606799485948,2993.68994140625,20.064828872680664,19.719707489013672,6.473479747772217,2.30100417137146,2.5168291330337524,0.7472284734249115,0.8696975111961365,0.7834001779556274,3.4872313737869263,269.9476776123047,-3.7393298149108887,669.278076171875,283.68678283691406,2.530010342597961,1.284589767456055,579.3516845703125,,20.92
2025-01-29 12:00:56+01:00,2.0,1348.997314453125,75.07609558105469,3.3058972358703613,3.4214110374450684,2.4863429069519043,2.453268527984619,2.538990020751953,279.98787965774534,265.6655301094055,269.40567007064817,349.72108306884763,335.80275573730466,304.88934936523435,31.11775016784668,29.99642944335937,30.11874771118164,269.8203200340271,259.9323705673217,0.0088704929351806,0.0076031022071838,483.8137512207031,481.7716979980469,21.99411392211914,21.02566337585449,214233.2553863525,1196044.8265075684,1183959.8655700684,1195190.3343200684,11.791991233825684,11.791991233825684,436401.3195037842,221923.8042831421,307.0202163696289,273.15,303.0287097930908,307.890550994873,6.855000019073486,34.43000030517578,30.01999855041504,0.0001619006856282,2994.57958984375,20.23800277709961,19.872074127197266,6.493630886077881,2.24395751953125,2.467266321182251,0.7567578554153442,0.8788809180259705,0.7810809016227722,3.4764552116394043,270.3369140625,-3.724329948425293,669.4219970703125,283.71502685546875,2.5308609008789062,1.2845823764801023,579.3273315429688,697.8463745117188,20.92
2025-01-29 12:00:58+01:00,2.0,1344.570068359375,75.16580963134766,3.293465375900269,3.424474000930786,2.4866411685943604,2.4357779026031494,2.532669305801392,280.00787963867185,265.69553031921384,269.4256700515747,349.72108306884763,335.8527549743652,304.8693489074707,31.077749252319336,30.00350952148437,30.11874771118164,269.62031998634336,259.9323705673217,0.0088806352615356,0.0078638086318969,483.826171875,481.780517578125,22.0026969909668,21.00838279724121,218963.47999572757,1188842.6780700684,1190063.3811950684,1191650.2952575684,11.796874046325684,11.815184593200684,439208.9366912842,228027.3199081421,307.5073188781738,273.15,303.0087093353271,307.890550994873,6.847499847412109,34.459999084472656,30.03999900817871,0.0001613920423719,2988.5283203125,19.272470474243164,19.234209060668945,6.614615440368652,2.5359489917755127,2.531933069229126,0.7408578395843506,0.8481618762016296,0.779931902885437,3.562615394592285,269.3126220703125,-3.714329957962036,669.2266845703125,283.6588134765625,2.530545234680176,1.2845640182495115,579.3247680664062,697.8683471679688,20.92
2025-01-29 12:01:00+01:00,2.0,1343.9119262695312,75.11253356933594,3.2910972833633423,3.424951910972595,2.485493421554565,2.441623568534851,2.5409356355667114,279.99287977218626,265.7205304145813,269.4106701850891,349.7410835266113,335.8727554321289,304.8793491363525,31.08774948120117,29.999008178710938,30.10874843597412,269.67032005786893,259.9223703384399,0.0088806352615356,0.0078638086318969,483.826171875,481.7738037109375,22.0026969909668,20.904412269592285,221061.5634918213,1194824.1233825684,1190673.7327575684,1185302.6390075684,11.802977561950684,11.787108421325684,437927.1984100342,230773.9019393921,307.4860843658447,273.15,303.0037092208862,307.8955501556396,6.849999904632568,34.45000076293945,30.03999900817871,0.0001610868665907,2971.219482421875,19.01481437683105,19.562724113464355,6.473520755767822,2.5912963151931763,2.521159291267395,0.7361454963684082,0.8408330678939819,0.7828701734542847,3.56615686416626,268.42491149902344,-3.73432981967926,669.3543701171875,283.63189697265625,2.5314615964889526,1.2845089435577393,579.3721313476562,,20.92
2025-01-29 12:01:02+01:00,2.0,1343.2537841796875,75.05925750732422,3.288729190826416,3.4254298210144043,2.4843456745147705,2.4474692344665527,2.5492019653320312,279.97787990570066,265.7455305099487,269.3956703186035,349.761083984375,335.89275588989256,304.88934936523435,31.097749710083008,29.9945068359375,30.0987491607666,269.7203201293945,259.9123701095581,0.0088806352615356,0.0078638086318969,483.826171875,481.76708984375,22.0026969909668,20.80044174194336,223159.64698791504,1200805.5686950684,1191284.0843200684,1178954.9827575684,11.809081077575684,11.759032249450684,436645.4601287842,233520.4839706421,307.4648498535156,273.15,302.9987091064453,307.9005493164062,6.84499979019165,34.459999084472656,30.03999900817871,0.0001608325364854,2996.760009765625,18.757158279418945,19.89123916625977,6.332426071166992,2.64664363861084,2.510385513305664,0.7314331531524658,0.8335042595863342,0.7858084440231323,3.5696983337402344,267.5372009277344,-3.754329681396485,669.4820556640625,283.60498046875,2.532377958297729,1.2844538688659668,579.4194946289062,698.152587890625,20.92
2025-01-29 12:01:04+01:00,2.0,1348.0447998046875,75.1758041381836,3.291921854019165,3.403968334197998,2.471511125564575,2.455617666244507,2.538249492645264,279.97787990570066,265.80553045272825,269.3956703186035,349.7710784912109,335.90275421142576,304.85934867858884,31.11775016784668,30.003631591796875,30.138748168945312,269.5403200626373,259.9123701095581,0.0088600444793701,0.0082570743560791,483.7927856445313,481.7645568847656,22.072315216064453,20.55213737487793,214080.66749572757,1202880.7640075684,1191284.0843200684,1191406.1546325684,11.784667015075684,11.744383811950684,432372.9991912842,222534.1558456421,307.3069557189941,273.15,303.0087093353271,307.890550994873,6.839999675750732,34.47999954223633,30.049999237060547,0.0001604256354437,2976.64794921875,20.13064765930176,20.764135360717773,6.475602626800537,2.165421724319458,2.510385513305664,0.7486117482185364,0.862977147102356,0.7811166644096375,3.592740774154663,267.7147521972656,-3.754329681396485,669.69921875,283.6596984863281,2.533738613128662,1.284485936164856,579.3975219726562,698.3289794921875,20.92
2025-01-29 12:01:06+01:00,2.0,1345.06494140625,75.07623291015625,3.2799973487854004,3.4035181999206543,2.472038984298706,2.4339442253112797,2.525603771209717,280.0378798484802,265.8155302047729,269.38567008972166,349.7710784912109,335.92275466918943,304.8693489074707,31.097749710083008,30.00494384765625,30.0987491607666,269.28032007217405,259.8623699188232,0.0088176689147949,0.0076415214538574,483.78802490234375,481.8232727050781,21.98171615600586,20.942094802856445,217590.1889801025,1199340.7249450684,1196288.9671325684,1187133.6936950684,11.784667015075684,11.743163108825684,440795.8507537842,225219.7027206421,307.08888854980466,273.15,302.9987091064453,307.890550994873,6.847499847412109,34.459999084472656,30.049999237060547,0.0001612394544813,2972.46533203125,20.246435165405277,19.46041679382324,6.4886474609375,2.0050454139709477,2.570697784423828,0.7567206025123596,0.8741629123687744,0.7772701382637024,3.500764846801758,269.4901733398437,-3.76432991027832,669.5933227539062,283.6048583984375,2.5316052436828613,1.284364104270935,579.2243041992188,698.0518188476562,20.92
2025-01-29 12:01:08+01:00,2.0,1346.4761962890625,75.07844543457031,3.268107056617737,3.4257200956344604,2.487600088119507,2.429555296897888,2.54677414894104,280.022879743576,265.82053031921384,269.38567008972166,349.7760795593261,335.9377559661865,304.86434879302976,31.097749710083008,30.007339477539062,30.10874843597412,269.4353200435638,259.8623699188232,0.0088742494583129,0.0079416842460632,483.77586364746094,481.8216094970703,22.00889587402344,20.877917289733887,216064.3100738525,1199523.8304138184,1190856.8382263184,1190917.8733825684,11.785887718200684,11.766966819763184,442077.5890350342,223266.5777206421,307.0781597137451,273.15,302.9987091064453,307.8955501556396,6.847499847412109,34.47999954223633,30.049999237060547,0.0001608834160698,3000.186279296875,20.18854141235352,19.88267517089844,6.518386602401733,2.065202832221985,2.532696485519409,0.7552694082260132,0.8785023987293243,0.7840738296508789,3.464888095855713,269.22386169433594,-3.76432991027832,669.6651306152344,283.5902862548828,2.532478809356689,1.2843397855758667,579.3345642089844,,20.92
2025-01-29 12:01:10+01:00,2.0,1347.887451171875,75.08065795898438,3.256216764450073,3.4479219913482666,2.503161191940308,2.425166368484497,2.5679445266723637,280.00787963867185,265.8255304336548,269.38567008972166,349.7810806274414,335.9527572631836,304.85934867858884,31.097749710083008,30.009735107421875,30.11874771118164,269.5903200149536,259.8623699188232,0.008930830001831,0.008241847038269,483.7637023925781,481.8199462890625,22.036075592041016,20.813739776611328,214538.4311676025,1199706.9358825684,1185424.7093200684,1194702.0530700684,11.787108421325684,11.790770530700684,443359.3273162842,221313.4527206421,307.0674308776855,273.15,302.9987091064453,307.9005493164062,6.852499961853027,34.46999740600586,30.03999900817871,0.0001598661295572,2960.184326171875,20.13064765930176,20.304933547973636,6.548125743865967,2.1253602504730225,2.4946951866149902,0.7538182139396667,0.8828418850898743,0.7908775210380554,3.429011344909668,268.9575500488281,-3.76432991027832,669.7369384765625,283.5757141113281,2.5333523750305176,1.2843154668807983,579.44482421875,698.2744750976562,20.92
2025-01-29 12:01:12+01:00,2.0,1346.5716552734375,75.22343444824219,3.2567248344421387,3.445681571960449,2.502679347991944,2.4356043338775635,2.5622966289520264,280.00787963867185,265.8155302047729,269.38567008972166,349.79108276367185,335.9627555847168,304.8693489074707,31.077749252319336,30.00726318359375,30.138748168945312,269.55032005310056,259.8623699188232,0.0089248876571655,0.007648612499237,483.8123168945313,481.8091430664063,22.018909454345703,21.02072525024414,212859.96437072757,1207397.3655700684,1194091.7015075684,1190551.6624450684,11.779784202575684,11.779784202575684,437011.6710662842,217163.0620956421,307.6219886779785,273.15,303.0087093353271,307.8605522155761,6.867499828338623,34.48999786376953,30.03999900817871,0.0001600695800781,2945.456298828125,19.88082504272461,20.0920352935791,6.580516815185547,2.490373134613037,2.586392402648926,0.7603952288627625,0.8901967406272888,0.7883903384208679,3.364251136779785,269.3536071777344,-3.76432991027832,669.3992919921875,283.6577453613281,2.530517816543579,1.2845255136489868,579.3336181640625,697.8720703125,20.92
2025-01-29 12:01:14+01:00,2.0,1346.5716552734375,75.22343444824219,3.2567248344421387,3.445681571960449,2.502679347991944,2.4356043338775635,2.5622966289520264,280.00787963867185,265.8155302047729,269.38567008972166,349.79108276367185,335.9627555847168,304.8693489074707,31.077749252319336,30.00726318359375,30.138748168945312,269.55032005310056,259.8623699188232,0.0089248876571655,0.007648612499237,483.8123168945313,481.8091430664063,22.018909454345703,21.02072525024414,212859.96437072757,1207397.3655700684,1194091.7015075684,1190551.6624450684,11.779784202575684,11.779784202575684,437011.6710662842,217163.0620956421,307.6219886779785,273.15,303.0087093353271,307.8605522155761,6.875,34.48999786376953,30.01000022888184,0.0001603239101833,3028.085205078125,19.88082504272461,20.0920352935791,6.580516815185547,2.490373134613037,2.586392402648926,0.7603952288627625,0.8901967406272888,0.7883903384208679,3.364251136779785,269.3536071777344,-3.76432991027832,669.3992919921875,283.6577453613281,2.530517816543579,1.2845255136489868,579.3336181640625,,20.92
