_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-31 11:19:50+01:00,2.0,1673.12548828125,90.18802642822266,3.803990364074707,3.9800732135772705,2.8046271800994873,2.2704734802246094,2.3755712509155273,280.31788005828855,265.6655301094055,267.3956703186035,354.6310791015625,340.8627532958984,305.13934936523435,31.587749481201172,30.434051513671875,30.698747634887695,272.9903200060129,258.8223699569702,0.010073714256286621,0.009791792869567871,483.13714599609375,481.388427734375,22.373199462890625,20.800527572631836,199508.535861969,1213378.8108825684,1197631.7405700684,1199340.7249450684,11.956786155700684,11.922606468200684,473998.9757537842,207885.7183456421,307.6219886779785,273.15,303.10870971679685,308.43055191040037,7.267499923706055,35.02000045776367,30.139999389648438,0.00017141230265299478,3010.46484375,19.893531799316406,19.090049743652344,6.901276111602783,2.584333658218384,2.499650478363037,0.7135955095291138,0.8803169131278992,0.7896888852119446,3.445640802383423,271.5660400390625,-5.754329681396484,679.318115234375,284.4385986328125,2.5587613582611084,1.2870123386383057,576.57275390625,707.8599243164062,20.67455291748047
2025-01-31 11:19:52+01:00,2.0,1674.9031982421875,90.31159973144531,3.826814651489258,4.014841079711914,2.8267176151275635,2.2882678508758545,2.4006993770599365,280.3078798294067,265.645530128479,267.375670337677,354.66107788085935,340.8927520751953,305.1693519592285,31.597749710083008,30.442779541015625,30.698747634887695,272.74031999111173,258.81236972808836,0.010158541679382325,0.008892796516418456,483.1280822753906,481.32037353515625,22.466659545898438,20.78763198852539,199813.69972229004,1210204.9827575684,1221557.5218200684,1217895.4124450684,11.932372093200684,11.960448265075684,477539.0148162842,215942.3589706421,307.6814445495605,273.15,303.1387084960937,308.4905494689941,7.267499923706055,35.02000045776367,30.139999389648438,0.00017141230265299478,3010.46484375,19.701261520385742,19.519899368286133,6.789054870605469,2.7297182083129883,2.4183976650238037,0.7112481594085693,0.8824921250343323,0.7980791330337524,3.560973644256592,271.5523681640625,-5.774329662322998,679.42919921875,284.4403991699219,2.559218406677246,1.2870739698410034,576.7196655273438,707.9924926757812,20.43598175048828
2025-01-31 11:19:54+01:00,2.0,1676.5507202148438,90.30931854248047,3.8412495851516724,3.996037721633911,2.812838077545166,2.296489953994751,2.389033555984497,280.22287979125974,265.645530128479,267.3656703472137,354.6710800170898,340.8977531433105,305.16435089111326,31.602749824523926,30.445175170898438,30.693748474121094,272.53532000780103,258.81236972808836,0.010114636898040772,0.008882280349731445,483.1206817626953,481.32025146484375,22.479772567749023,20.913490295410156,199165.20714759827,1217895.4124450684,1217468.1663513184,1212951.5647888184,11.943968772888184,11.960448265075684,470703.0773162842,211059.5464706421,307.61986389160154,273.15,303.1387084960937,308.49555053710935,7.262499809265137,35.029998779296875,30.139999389648438,0.00017115797254774306,3028.17431640625,19.36580181121826,19.641060829162598,6.80759334564209,2.7619439363479614,2.4846529960632324,0.7060935497283936,0.8677806556224823,0.7947574555873871,3.560892701148987,272.06451416015625,-5.784329652786255,679.346923828125,284.4673309326172,2.5585354566574097,1.287129819393158,576.6286315917969,707.8451538085938,
2025-01-31 11:19:56+01:00,2.0,1678.1982421875,90.30703735351562,3.855684518814087,3.977234363555908,2.7989585399627686,2.3047120571136475,2.3773677349090576,280.13787975311277,265.645530128479,267.35567035675047,354.6810821533203,340.90275421142576,305.159349822998,31.607749938964844,30.44757080078125,30.688749313354492,272.33032002449033,258.81236972808836,0.010070732116699219,0.008871764183044433,483.11328125,481.32012939453125,22.49288558959961,21.039348602294922,198516.7145729065,1225585.8421325684,1213378.8108825684,1208007.7171325684,11.955565452575684,11.960448265075684,463867.1398162842,206176.7339706421,307.55828323364256,273.15,303.1387084960937,308.5005516052246,7.262499809265137,35.029998779296875,30.099998474121094,0.00017075105455186633,3015.2705078125,19.03034210205078,19.762222290039062,6.826131820678711,2.7941696643829346,2.550908327102661,0.7009389400482178,0.8530691862106323,0.7914357781410217,3.560811758041382,272.57666015625,-5.794329643249512,679.2646484375,284.4942626953125,2.5578525066375732,1.2871856689453125,576.53759765625,707.6978149414062,20.605987548828125
2025-01-31 11:19:58+01:00,2.0,1667.100830078125,90.09793090820312,3.8691208362579346,4.014418601989746,2.827122926712036,2.3110756874084473,2.3978638648986816,280.04788007736204,265.5655302047729,267.34567012786863,354.6810821533203,340.9127487182617,305.1793502807617,31.597749710083008,30.44952392578125,30.66874885559082,272.01031997203825,258.77236976623533,0.01016502857208252,0.008779531478881835,483.11566162109375,481.331787109375,22.483348846435547,20.964393615722656,197982.656955719,1231689.3577575684,1213012.5999450684,1208740.1390075684,11.933592796325684,11.956786155700684,479858.3507537842,207885.7183456421,307.79165115356443,273.15,303.1387084960937,308.53055038452146,7.264999866485596,35.029998779296875,30.099998474121094,0.00017039501614040796,3021.27734375,19.792774200439453,20.365251541137695,6.856791973114014,2.4880433082580566,2.555177927017212,0.7153445482254028,0.887837827205658,0.7975127696990967,3.471369504928589,271.0880432128906,-5.794329643249512,679.2786865234375,284.4666442871094,2.557861089706421,1.287105917930603,576.5938110351562,707.8516235351562,20.827972412109375
2025-01-31 11:20:00+01:00,2.0,1666.1220703125,90.1930923461914,3.882932186126709,3.9827098846435547,2.8061063289642334,2.3285140991210938,2.3883485794067383,279.9278797149658,265.5155304908752,267.34567012786863,354.71108093261716,340.9127487182617,305.1893486022949,31.607749938964844,30.43829345703125,30.66874885559082,272.0603200435638,258.74237003326414,0.01008754825592041,0.009393796920776368,483.14715576171875,481.2823486328125,22.380828857421875,20.443117141723633,193252.432346344,1225219.6311950684,1211669.8265075684,1213867.0921325684,11.960448265075684,11.945799827575684,468139.6007537842,201171.8511581421,307.58801116943357,273.15,303.1187099456787,308.53055038452146,7.272500038146973,35.02000045776367,30.06999969482422,0.00016998809814453125,3037.384765625,20.006458282470703,20.303443908691406,6.922231197357178,2.4710752964019775,2.4696497917175293,0.7210425138473511,0.8871862888336182,0.7938988208770752,3.4428279399871826,269.3945617675781,-5.804329872131348,679.3096313476562,284.4951477050781,2.5623159408569336,1.2872637510299683,576.7885131835938,708.5234985351562,20.570873260498047
2025-01-31 11:20:02+01:00,2.0,1663.7979125976562,90.22433090209961,3.8862677812576294,3.9476341009140015,2.779929041862488,2.322206974029541,2.368761897087097,279.9278797149658,265.5105303764343,267.34567012786863,354.72107925415037,340.93274917602537,305.20434989929197,31.61775016784668,30.45330810546875,30.683748245239258,272.17532005310056,258.7373699188232,0.009997616291046143,0.009382755279541015,483.1173400878906,481.28216552734375,22.383928298950195,20.62952709197998,194282.40060806274,1223449.6116638184,1208373.9280700684,1213500.8811950684,11.947630882263184,11.925047874450684,470581.0070037842,202270.4839706421,307.62623443603513,273.15,303.1337093353271,308.5405506134033,7.262499809265137,35.04999923706055,30.049999237060547,0.00017075105455186633,3036.628662109375,19.859086990356445,20.00752067565918,6.927123308181763,2.526760220527649,2.4910595417022705,0.718330979347229,0.8825587332248688,0.7880264520645142,3.496163845062256,270.6988067626953,-5.804329872131348,679.3806762695312,284.52272033691406,2.5605545043945312,1.2873173356056213,576.6951293945312,708.2283020019531,
2025-01-31 11:20:04+01:00,2.0,1661.4737548828125,90.25556945800781,3.88960337638855,3.9125583171844482,2.753751754760742,2.3158998489379883,2.349175214767456,279.9278797149658,265.5055302619934,267.34567012786863,354.73107757568357,340.95274963378904,305.21935119628904,31.627750396728516,30.46832275390625,30.698747634887695,272.2903200626373,258.7323698043823,0.009907684326171874,0.009371713638305664,483.0875244140625,481.281982421875,22.387027740478516,20.815937042236328,195312.3688697815,1221679.5921325684,1205078.0296325684,1213134.6702575684,11.934813499450684,11.904295921325684,473022.4132537842,203369.1167831421,307.6644577026367,273.15,303.14870872497556,308.55055084228513,7.269999980926514,35.04999923706055,30.049999237060547,0.00016998809814453125,2956.0908203125,19.711715698242188,19.711597442626953,6.932015419006348,2.5824451446533203,2.5124692916870117,0.7156194448471069,0.8779311776161194,0.7821540832519531,3.549499750137329,272.0030517578125,-5.804329872131348,679.4517211914062,284.55029296875,2.558793067932129,1.2873709201812744,576.6017456054688,707.93310546875,20.679834365844727
2025-01-31 11:20:06+01:00,2.0,1664.1900634765625,90.24880981445312,3.9036474227905273,3.917189836502075,2.7579610347747803,2.3464863300323486,2.3546266555786133,279.9678796768188,265.4855302810669,267.35567035675047,354.761083984375,340.9627517700195,305.20934906005857,31.597749710083008,30.46832275390625,30.70874786376953,272.54032000303266,258.6923698425293,0.009912281036376954,0.00955755615234375,483.0784912109375,481.2468566894531,22.4609375,20.676530838012695,193862.783908844,1223022.3655700684,1212158.1077575684,1201293.8499450684,11.932372093200684,11.926268577575684,476318.3116912842,201538.0620956421,307.46909561157224,273.15,303.1387084960937,308.55055084228513,7.264999866485596,35.04999923706055,30.06999969482422,0.00017075105455186633,2957.381103515625,20.478857040405273,20.01645851135254,6.9811692237854,2.134784460067749,2.5124692916870117,0.7229450345039368,0.8900456428527832,0.7835985422134399,3.2973992824554443,269.58575439453125,-5.794329643249512,679.6776733398438,284.57952880859375,2.560638189315796,1.2875040769577026,576.7526245117188,708.3116455078125,20.89057159423828
2025-01-31 11:20:08+01:00,2.0,1669.546875,90.31014251708984,3.8877999782562256,3.9165945053100586,2.756526231765747,2.3313605785369873,2.3486275672912598,280.00787963867185,265.5055302619934,267.35567035675047,354.7810806274414,340.95274963378904,305.20934906005857,31.607749938964844,30.471221923828125,30.73874855041504,272.60032000541685,258.7023700714111,0.009912281036376954,0.00955755615234375,483.0784912109375,481.2698974609375,22.4609375,20.5430965423584,194473.135471344,1213256.7405700684,1204589.7483825684,1192260.6468200684,11.907958030700684,11.928709983825684,477661.0851287842,200439.4292831421,307.4478515625,273.15,303.1387084960937,308.53055038452146,7.272500038146973,35.04999923706055,30.06999969482422,0.00017090365939670139,3007.3056640625,19.97565460205078,20.11891746520996,6.866050720214844,2.602445602416992,2.4426231384277344,0.713970959186554,0.8698371052742004,0.7825775146484375,3.4171969890594482,269.92718505859375,-5.794329643249512,679.6197509765625,284.497314453125,2.5615227222442627,1.2872896194458008,576.7216796875,708.5184936523438,20.929309844970703
2025-01-31 11:20:10+01:00,2.0,1666.58447265625,90.3607177734375,3.8783276081085205,3.9506423473358154,2.7795000076293945,2.3076775074005127,2.37180757522583,280.07787981033323,265.55553045272825,267.35567035675047,354.79108276367185,340.9827484130859,305.1893486022949,31.597749710083008,30.487884521484375,30.718748092651367,272.5603200435638,258.68237056732175,0.009998866081237793,0.00974628734588623,483.0079040527344,481.33343505859375,22.539138793945312,20.976806640625,199050.772190094,1225219.6311950684,1208251.8577575684,1193115.1390075684,11.904295921325684,11.899413108825684,478881.7882537842,209350.5620956421,307.96064987182615,273.15,303.1187099456787,308.55055084228513,7.25,35.06999969482422,30.01999855041504,0.0001702424112955729,3089.5341796875,19.955270767211914,19.68126106262207,6.956792831420898,2.6109108924865723,2.5366384983062744,0.7187660336494446,0.8895987272262573,0.7898755669593811,3.385830879211426,270.4734802246094,-5.794329643249512,679.603271484375,284.4942626953125,2.5597620010375977,1.2871856689453125,576.6867065429688,708.2254638671875,20.851539611816406
2025-01-31 11:20:12+01:00,2.0,1665.6167602539062,90.24429321289062,3.876146078109741,3.934017539024353,2.766614079475403,2.317908525466919,2.363023042678833,280.07787981033323,265.55553045272825,267.35567035675047,354.8060821533203,340.9827484130859,305.1843494415283,31.597749710083008,30.482391357421875,30.70374870300293,272.58032002449033,258.6723703384399,0.009952711105346679,0.009348248958587647,483.02960205078125,481.30043029785156,22.521018981933594,20.83633327484131,195999.014377594,1224792.3851013184,1206909.0843200684,1199279.6897888184,11.916502952575684,11.903685569763184,481506.2999725342,210388.1597518921,307.7615894317627,273.15,303.1287092208862,308.5405506134033,7.247499465942383,35.04999923706055,30.03999900817871,0.00017014068603515625,2948.571044921875,19.85374641418457,19.89485263824463,6.914570093154907,2.57067608833313,2.5573114156723022,0.7122154533863068,0.8764472901821136,0.7878487408161163,3.38369357585907,270.8217315673828,-5.794329643249512,679.6533203125,284.5227966308594,2.5600483417510986,1.2872957587242126,576.6787109375,708.3365478515625,
2025-01-31 11:20:14+01:00,2.0,1664.6490478515625,90.12786865234375,3.873964548110962,3.9173927307128906,2.753728151321411,2.328139543533325,2.354238510131836,280.07787981033323,265.55553045272825,267.35567035675047,354.8210815429687,340.9827484130859,305.1793502807617,31.597749710083008,30.476898193359375,30.688749313354492,272.60032000541685,258.6623701095581,0.009906556129455566,0.008950210571289063,483.0513000488281,481.2674255371094,22.502899169921875,20.695859909057617,192947.256565094,1224365.1390075684,1205566.3108825684,1205444.2405700684,11.928709983825684,11.907958030700684,484130.8116912842,211425.7574081421,307.5625289916992,273.15,303.1387084960937,308.53055038452146,7.239999771118164,35.06999969482422,30.0,0.00017054760403103296,3087.932373046875,19.752222061157227,20.108444213867188,6.872347354888916,2.5304412841796875,2.57798433303833,0.705664873123169,0.86329585313797,0.7858219146728516,3.381556272506714,271.16998291015625,-5.794329643249512,679.703369140625,284.55133056640625,2.5603346824645996,1.2874058485031128,576.6707153320312,708.4476318359375,20.813047409057617
2025-01-31 11:20:16+01:00,2.0,1670.0604248046875,90.14163970947266,3.8635876178741455,3.9525747299194336,2.778651714324951,2.3197648525238037,2.3731942176818848,280.13787975311277,265.5655302047729,267.34567012786863,354.84107818603513,341.0127548217773,305.1793502807617,31.597749710083008,30.483795166015625,30.70874786376953,272.7803200125694,258.6623701095581,0.009992439270019532,0.009316041946411132,483.0255432128906,481.3147888183594,22.560596466064453,20.822725296020508,195007.1930885315,1229125.8811950684,1202636.6233825684,1200683.4983825684,11.944579124450684,11.923827171325684,493041.9445037842,210937.4761581421,307.76630249023435,273.15,303.14870872497556,308.5005516052246,7.247500419616699,35.099998474121094,30.0,0.00017197180853949654,3029.9541015625,20.04730987548828,19.621152877807617,6.849545955657959,2.2003722190856934,2.590787887573242,0.7116007804870605,0.8811345100402832,0.7915104031562805,3.2831532955169678,271.15631103515625,-5.804329872131348,679.680419921875,284.4945983886719,2.55985689163208,1.2871966361999512,576.5938110351562,708.34912109375,20.69637107849121
2025-01-31 11:20:18+01:00,2.0,1664.869384765625,90.17315673828125,3.871422529220581,3.9614031314849854,2.784804344177246,2.327043294906616,2.3776822090148926,280.1778797149658,265.5955304145813,267.34567012786863,354.8510803222656,341.07275238037107,305.1793502807617,31.627750396728516,30.484130859375,30.718748092651367,272.88032003641126,258.6623701095581,0.01001890754699707,0.009468648910522461,483.02935791015625,481.3036804199219,22.526264190673828,20.742923736572266,193862.783908844,1201171.7796325684,1191528.2249450684,1212646.3890075684,11.929930686950684,11.917723655700684,477905.2257537842,211914.0386581421,307.57102432250974,273.15,303.1387084960937,308.53055038452146,7.244999885559082,35.099998474121094,30.0,0.00017034415351019965,2991.46533203125,19.813068389892578,19.62075424194336,6.990391731262207,2.56010103225708,2.5080976486206055,0.7124161720275879,0.8750606179237366,0.7901423573493958,3.28883957862854,271.71624755859375,-5.804329872131348,679.8873291015625,284.4945983886719,2.5599169731140137,1.2872196435928345,576.6317749023438,708.4088134765625,20.820188522338867
2025-01-31 11:20:20+01:00,2.0,1669.39208984375,90.40443420410156,3.8624348640441895,3.9463651180267334,2.778139591217041,2.3111789226531982,2.361400604248047,280.1778797149658,265.6355303764343,267.3256701469421,354.9010833740234,341.07275238037107,305.1893486022949,31.607749938964844,30.484130859375,30.70874786376953,272.6503200173378,258.6923698425293,0.009979089736938477,0.008915908813476562,483.03411865234375,481.27490234375,22.47905731201172,20.507890701293945,190353.262424469,1228271.3890075684,1202758.6936950684,1195190.3343200684,11.920165061950684,11.922606468200684,478027.2960662842,212280.2495956421,308.297346496582,273.15,303.10870971679685,308.53055038452146,7.235000133514404,35.13999938964844,29.979999542236328,0.00017080191718207467,2961.608154296875,20.21174430847168,20.190673828125,7.01322603225708,2.391909122467041,2.4910128116607666,0.7258216142654419,0.9030600786209106,0.787031352519989,3.266022205352783,272.6449279785156,-5.824329853057861,679.5101928710938,284.4677429199219,2.5581493377685547,1.287143588066101,576.72265625,708.1541748046875,20.98075294494629
2025-01-31 11:20:22+01:00,2.0,1669.4411010742188,90.3663215637207,3.8646270036697388,3.946749687194824,2.77628231048584,2.3135281801223755,2.362689733505249,280.16787972450254,265.64553036689756,267.3256701469421,354.91608276367185,341.0827507019043,305.1843494415283,31.61775016784668,30.48211669921875,30.723748207092285,272.5953200101852,258.6973699569702,0.009979089736938477,0.008915908813476562,483.03411865234375,481.2864685058594,22.47905731201172,20.59388828277588,192794.668674469,1225646.8772888184,1204345.6077575684,1194518.9476013184,11.929320335388184,11.917723655700684,484191.8468475342,213378.8824081421,308.00001373291013,273.15,303.11370983123777,308.53055038452146,7.232500076293945,35.13999938964844,29.979999542236328,0.00017059846666124133,3016.205078125,19.941730499267578,20.09856605529785,6.977970838546753,2.4025301933288574,2.4910128116607666,0.7156951725482941,0.8852725625038147,0.7883561253547668,3.307376265525818,272.62445068359375,-5.824329853057861,679.7658081054688,284.4682159423828,2.5600215196609497,1.2871596813201904,576.7037048339844,708.4109802246094,
2025-01-31 11:20:24+01:00,2.0,1669.4901123046875,90.32820892333984,3.866819143295288,3.947134256362915,2.7744250297546387,2.3158774375915527,2.363978862762451,280.1578797340393,265.6555303573608,267.3256701469421,354.9310821533203,341.0927490234375,305.1793502807617,31.627750396728516,30.4801025390625,30.73874855041504,272.54032000303266,258.7023700714111,0.009979089736938477,0.008915908813476562,483.03411865234375,481.29803466796875,22.47905731201172,20.679885864257812,195236.074924469,1223022.3655700684,1205932.5218200684,1193847.5608825684,11.938475608825684,11.912840843200684,490356.3976287842,214477.5152206421,307.70268096923826,273.15,303.1187099456787,308.53055038452146,7.22499942779541,35.15999984741211,29.94999885559082,0.00017095452202690973,3074.939697265625,19.671716690063477,20.006458282470703,6.942715644836426,2.413151264190674,2.4910128116607666,0.7055687308311462,0.8674850463867188,0.7896808981895447,3.3487303256988525,272.6039733886719,-5.824329853057861,680.0214233398438,284.46868896484375,2.5618937015533447,1.2871757745742798,576.6847534179688,708.6677856445312,20.382951736450195
2025-01-31 11:20:26+01:00,2.0,1667.989501953125,90.35860443115234,3.8919219970703125,3.9775893688201904,2.8007140159606934,2.334394931793213,2.3828561305999756,280.1778797149658,265.6555303573608,267.3056701660156,354.9310821533203,341.1327499389648,305.1893486022949,31.607749938964844,30.482696533203125,30.70874786376953,272.74031999111173,258.6923698425293,0.01006624698638916,0.009812548637390136,483.0465393066406,481.331787109375,22.52197265625,20.803638458251953,200347.75733947754,1226196.1936950684,1206420.8030700684,1203491.1155700684,11.933592796325684,11.909178733825684,474243.1163787842,207641.5777206421,308.0240234375,273.15,303.10870971679685,308.53055038452146,7.235000133514404,35.15999984741211,29.94999885559082,0.00017095452202690973,2966.9033203125,20.397836685180664,19.77277374267578,6.871545314788818,2.1789000034332275,2.563715696334839,0.728645384311676,0.8997249007225037,0.7940618395805359,3.2331702709198,272.1123046875,-5.844329833984375,679.6941528320312,284.5528869628906,2.5601441860198975,1.287105917930603,576.5938110351562,708.533203125,20.6961612701416
2025-01-31 11:20:28+01:00,2.0,1666.093505859375,90.19976043701172,3.903298854827881,3.9470102787017822,2.776329278945923,2.3260810375213623,2.3640224933624268,280.2478798866272,265.6555303573608,267.3056701660156,354.96108093261716,341.1327499389648,305.1893486022949,31.607749938964844,30.497772216796875,30.70874786376953,272.8603199958801,258.71237030029295,0.00997167205810547,0.00920361042022705,483.0289001464844,481.2518615722656,22.522449493408203,20.810575485229492,196075.3083229065,1223510.6468200684,1204223.5374450684,1204223.5374450684,11.923827171325684,11.881102561950684,475341.7491912842,204956.0308456421,307.70268096923826,273.15,303.098709487915,308.53055038452146,7.232500076293945,35.15999984741211,29.939998626708984,0.00017100538465711807,2967.793212890625,20.345563888549805,20.67803382873535,7.046823978424072,2.247065305709839,2.4853765964508057,0.7343642115592957,0.9102304577827454,0.7869324088096619,3.3244540691375732,273.3414611816406,-5.824329853057861,680.374755859375,284.5524597167969,2.5641415119171143,1.2874436378479004,576.7615966796875,709.1255493164062,20.569854736328125
2025-01-31 11:20:30+01:00,2.0,1670.0665283203125,90.54493713378906,3.857377529144287,3.963920831680298,2.787442445755005,2.31101131439209,2.374842882156372,280.3078798294067,265.6655301094055,267.3056701660156,354.98107757568357,341.15275421142576,305.20934906005857,31.627750396728516,30.494232177734375,30.70874786376953,272.83032002449033,258.7023700714111,0.010020221710205078,0.00892319393157959,483.0174560546875,481.31256103515625,22.494792938232422,20.676376342773438,201415.87257385254,1224731.3499450684,1207763.5765075684,1210571.1936950684,11.928709983825684,11.922606468200684,488037.0616912842,211791.9683456421,307.8465751647949,273.15,303.0887092590332,308.53055038452146,7.239999771118164,35.15999984741211,29.939998626708984,0.0001704458787706163,3010.286865234375,20.232864379882812,19.783220291137695,6.815747261047363,2.319401979446411,2.421175718307495,0.7184901237487793,0.8910663723945618,0.7923329472541809,3.327347993850708,273.5736083984375,-5.844329833984375,680.0955200195312,284.4947204589844,2.561863422393799,1.2872012853622437,576.5277709960938,708.7523193359375,20.686447143554688
2025-01-31 11:20:32+01:00,2.0,1669.0892333984375,90.37135314941406,3.8959611654281616,3.9631375074386597,2.7860506772994995,2.3354910612106323,2.375746965408325,280.33287992477415,265.68053021430967,267.3056701660156,354.99107971191404,341.16275253295896,305.19434967041013,31.627750396728516,30.498443603515625,30.71374797821045,272.8453200101852,258.6973699569702,0.010019742012023925,0.009008875370025635,483.0153045654297,481.3081817626953,22.464513778686523,20.852194786071777,201072.5498199463,1216979.8851013184,1205932.5218200684,1204528.7132263184,11.930541038513184,11.889037132263184,483459.4249725342,212158.1792831421,307.8064388275146,273.15,303.0737089157104,308.5105499267578,7.257500171661377,35.15999984741211,29.939998626708984,0.00017141230265299478,3016.16015625,19.871517181396484,19.752787590026855,6.805180311203003,2.5187853574752808,2.4618223905563354,0.7130531072616577,0.8777765929698944,0.7930165827274323,3.334451675415039,272.1532745361328,-5.844329833984375,679.9541931152344,284.4815216064453,2.5605721473693848,1.2871825695037842,576.6591491699219,708.5727844238281,
2025-01-31 11:20:34+01:00,2.0,1668.1119384765625,90.19776916503906,3.934544801712036,3.9623541831970215,2.784658908843994,2.359970808029175,2.3766510486602783,280.3578800201416,265.69553031921384,267.3056701660156,355.0010818481445,341.17275085449216,305.1793502807617,31.627750396728516,30.502655029296875,30.718748092651367,272.8603199958801,258.6923698425293,0.010019262313842774,0.00909455680847168,483.0131530761719,481.3038024902344,22.434234619140625,21.028013229370117,200729.22706604004,1209228.4202575684,1204101.4671325684,1198486.2327575684,11.932372093200684,11.855467796325684,478881.7882537842,212524.3902206421,307.76630249023435,273.15,303.0587085723877,308.4905494689941,7.25,35.15999984741211,29.90999984741211,0.00017131056043836806,2996.00390625,19.510169982910156,19.722354888916016,6.794613361358643,2.7181687355041504,2.502469062805176,0.7076160907745361,0.864486813545227,0.7937002182006836,3.34155535697937,270.7329406738281,-5.844329833984375,679.8128662109375,284.46832275390625,2.5592808723449707,1.2871638536453247,576.79052734375,708.3932495117188,20.572114944458008
2025-01-31 11:20:36+01:00,2.0,1667.893798828125,90.326171875,3.930635452270508,3.9606244564056396,2.7856481075286865,2.3426153659820557,2.3724279403686523,280.4278797149658,265.7255305290222,267.3056701660156,355.0210784912109,341.1927551269531,305.1793502807617,31.627750396728516,30.4935302734375,30.73874855041504,272.6103199958801,258.71237030029295,0.010012224197387695,0.008905628204345702,483.00408935546875,481.3578186035156,22.549152374267578,20.76602554321289,205764.62745666504,1221191.3108825684,1204223.5374450684,1194335.8421325684,11.910399436950684,11.881102561950684,472167.9210662842,209106.4214706421,307.520059967041,273.15,303.03871002197263,308.53055038452146,7.267499923706055,35.13999938964844,29.899999618530273,0.00017141230265299478,2976.0693359375,19.925655364990234,20.027753829956055,6.932277679443359,2.268547773361206,2.4183456897735596,0.7206631898880005,0.8863725662231445,0.7908470630645752,3.307347536087036,270.37786865234375,-5.844329833984375,680.2750244140625,284.4685363769531,2.5627529621124268,1.2871702909469604,576.6128540039062,709.0734252929688,20.77098846435547
2025-01-31 11:20:38+01:00,2.0,1668.6766967773438,90.27699279785156,3.923735737800598,3.9903682470321655,2.805254817008972,2.3456921577453613,2.3908045291900635,280.43787970542905,265.73553051948545,267.3056701660156,355.0410789489746,341.20775451660154,305.16935005187986,31.632750511169434,30.50262451171875,30.728748321533203,272.6503200173378,258.71237030029295,0.010085939407348633,0.009223294734954833,482.9924011230469,481.34730529785156,22.498369216918945,20.72008514404297,203666.5439605713,1225402.7366638184,1208923.2444763184,1195190.3343200684,11.909789085388184,11.896971702575684,471801.7101287842,210205.0542831421,307.65796699523924,273.15,303.04370918273924,308.53055038452146,7.275000095367432,35.15999984741211,29.899999618530273,0.00017171747843424477,2991.109130859375,19.803747177124023,20.079214096069336,6.922153949737549,2.3925349712371826,2.379106879234314,0.714277058839798,0.8847414553165436,0.7982107698917389,3.3494092226028442,271.4772644042969,-5.844329833984375,680.2039184570312,284.4537811279297,2.5625622272491455,1.2871050834655762,576.6068420410156,708.994384765625,
2025-01-31 11:20:40+01:00,2.0,1669.4595947265625,90.22781372070312,3.9168360233306885,4.020112037658691,2.824861526489258,2.348768949508667,2.4091811180114746,280.4478796958923,265.7455305099487,267.3056701660156,355.06107940673826,341.22275390625,305.159349822998,31.63775062561035,30.51171875,30.718748092651367,272.69032003879545,258.71237030029295,0.01015965461730957,0.009540961265563965,482.980712890625,481.3367919921875,22.447586059570312,20.674144744873047,201568.46046447754,1229614.1624450684,1213622.9515075684,1196044.8265075684,11.909178733825684,11.912840843200684,471435.4991912842,211303.6870956421,307.7958740234375,273.15,303.04870834350584,308.53055038452146,7.264999866485596,35.15999984741211,29.90999984741211,0.00017095452202690973,2934.37646484375,19.681838989257812,20.130674362182617,6.912030220031738,2.516522169113159,2.3398680686950684,0.7078909277915955,0.8831103444099426,0.8055744767189026,3.3914709091186523,272.57666015625,-5.844329833984375,680.1328125,284.43902587890625,2.5623714923858643,1.287039875984192,576.600830078125,708.9153442382812,20.358510971069336
2025-01-31 11:20:42+01:00,2.0,1664.825439453125,90.13825225830078,3.9141602516174316,3.9819514751434326,2.7989983558654785,2.3487730026245117,2.3894524574279785,280.4978798866272,265.7255305290222,267.2856701850891,355.09107818603513,341.25275268554685,305.159349822998,31.63775062561035,30.51171875,30.718748092651367,272.8103199839592,258.7023700714111,0.010065442085266113,0.009490224838256836,482.98406982421875,481.38916015625,22.34506607055664,20.884790420532227,201568.46046447754,1211425.6858825684,1210815.3343200684,1207641.5061950684,11.903075218200684,11.895750999450684,478393.5070037842,202514.6245956421,307.82544937133787,273.15,303.0287097930908,308.4905494689941,7.272500038146973,35.13999938964844,29.899999618530273,0.00017181920369466148,3039.3427734375,19.73277473449707,20.564380645751953,6.927174091339111,2.4628777503967285,2.37839674949646,0.7140998244285583,0.8782567977905273,0.7973808646202087,3.2602779865264893,271.8118591308594,-5.864329814910889,680.134033203125,284.3554382324219,2.5610551834106445,1.2867647409439087,576.65478515625,708.7123413085938,20.601242065429688
2025-01-31 11:20:44+01:00,2.0,1668.703125,90.09114074707031,3.9625205993652344,3.990429162979126,2.8005428314208984,2.378819465637207,2.39153790473938,280.4978798866272,265.7455305099487,267.2856701850891,355.09107818603513,341.30274810791013,305.159349822998,31.647750854492188,30.511627197265625,30.718748092651367,272.92032001316545,258.7023700714111,0.010065442085266113,0.009490224838256836,482.98406982421875,481.4131164550781,22.34506607055664,20.84462547302246,196761.953830719,1216918.8499450684,1186645.4124450684,1183715.7249450684,11.892088890075684,11.909178733825684,481445.2648162842,204833.9605331421,307.4563583374023,273.15,303.0087093353271,308.5005516052246,7.279999732971191,35.15999984741211,29.899999618530273,0.00017181920369466148,2948.215087890625,19.43984031677246,19.10947608947754,6.826746463775635,2.6493735313415527,2.4282782077789307,0.7000114917755127,0.869335949420929,0.8020297884941101,3.2588388919830322,271.85284423828125,-5.844329833984375,680.5286254882812,284.4102478027344,2.5607197284698486,1.2867151498794556,576.4428100585938,708.8026123046875,20.597280502319336
2025-01-31 11:20:46+01:00,2.0,1672.8331298828125,90.28581237792969,3.9319891929626465,3.992032766342163,2.80257248878479,2.3538947105407715,2.3898398876190186,280.45787992477415,265.7455305099487,267.2856701850891,355.121076965332,341.3127502441406,305.1693519592285,31.65774917602539,30.49920654296875,30.748748779296875,272.88032003641126,258.7023700714111,0.010073829650878906,0.009517502784729005,483.022705078125,481.400390625,22.44424819946289,20.66888427734375,200347.75733947754,1205566.3108825684,1194091.7015075684,1204833.8890075684,11.918944358825684,11.888426780700684,468139.6007537842,210327.1245956421,307.96064987182615,273.15,303.0087093353271,308.4905494689941,7.295000076293945,35.15999984741211,29.939998626708984,0.00017217525906032985,3021.8115234375,19.753068923950195,19.69196319580078,6.869232177734375,2.4998574256896973,2.539320468902588,0.7013111710548401,0.8775787353515625,0.8006442189216614,3.34155535697937,271.16998291015625,-5.864329814910889,680.3751831054688,284.3553466796875,2.5624191761016846,1.286761999130249,576.535888671875,709.1077880859375,20.639225006103516
2025-01-31 11:20:48+01:00,2.0,1669.9931640625,90.23888397216797,3.934904098510742,3.9959890842437744,2.8053020238876343,2.357532262802124,2.394130825996399,280.42287983894346,265.73553051948545,267.2856701850891,355.12607803344724,341.32275238037107,305.1493505477905,31.667749404907227,30.50830078125,30.753748893737793,272.7653200268745,258.6973699569702,0.010086984634399413,0.009200137615203857,483.0031433105469,481.42152404785156,22.435903549194336,20.81827449798584,198898.17833900452,1209289.4554138184,1197692.7757263184,1201660.0608825684,11.907347679138184,11.893919944763184,464782.6671600342,208190.8941268921,307.77433052062986,273.15,303.0037092208862,308.4855503082275,7.295000076293945,35.15999984741211,29.92999839782715,0.00017136142306857638,3004.991943359375,19.47117328643799,19.415672302246094,6.925261735916138,2.6326754093170166,2.4474384784698486,0.6986971497535706,0.8688177764415741,0.8021375834941864,3.3842703104019165,271.7913818359375,-5.8743298053741455,680.2972106933594,284.32684326171875,2.561665654182434,1.286652386188507,576.5098571777344,708.8984375,
2025-01-31 11:20:50+01:00,2.0,1667.1531982421875,90.19195556640625,3.937819004058838,3.9999454021453857,2.8080315589904785,2.3611698150634766,2.3984217643737793,280.38787975311277,265.7255305290222,267.2856701850891,355.1310791015625,341.33275451660154,305.1293491363525,31.677749633789062,30.51739501953125,30.75874900817871,272.6503200173378,258.6923698425293,0.010100139617919921,0.008882772445678712,482.98358154296875,481.4426574707031,22.42755889892578,20.96766471862793,197448.5993385315,1213012.5999450684,1201293.8499450684,1198486.2327575684,11.895750999450684,11.899413108825684,461425.7335662842,206054.6636581421,307.58801116943357,273.15,302.9987091064453,308.4805511474609,7.287499904632568,35.13999938964844,29.94999885559082,0.00017090365939670139,2985.32470703125,19.18927764892578,19.139381408691406,6.9812912940979,2.765493392944336,2.3555564880371094,0.696083128452301,0.8600568175315857,0.8036309480667114,3.426985263824463,272.41278076171875,-5.884329795837402,680.21923828125,284.29833984375,2.5609121322631836,1.2865427732467651,576.4838256835938,708.6890869140625,20.42198371887207
2025-01-31 11:20:52+01:00,2.0,1663.3297119140625,90.2516098022461,3.9051787853240967,3.997810125350952,2.80776309967041,2.3430778980255127,2.398655891418457,280.33788003921507,265.7055300712585,267.2856701850891,355.1810821533203,341.35275115966795,305.1193489074707,31.647750854492188,30.5235595703125,30.748748779296875,272.5603200435638,258.6623701095581,0.010086100578308105,0.009419882774353027,482.9597473144531,481.41839599609375,22.406578063964844,20.821638107299805,194015.371799469,1222167.8733825684,1207641.5061950684,1201904.2015075684,11.912840843200684,11.912840843200684,482543.8976287842,201538.0620956421,307.66870346069334,273.15,302.9987091064453,308.4805511474609,7.277499675750732,35.15999984741211,30.0,0.00017064932929144967,3012.244873046875,20.099903106689453,19.885271072387695,6.861433506011963,2.1408700942993164,2.3883469104766846,0.7094674706459045,0.8930158019065857,0.8028321862220764,3.303070068359375,272.7132263183594,-5.864329814910889,680.6700439453125,284.3017883300781,2.5615804195404053,1.2865374088287354,576.5748901367188,708.9715576171875,20.59969139099121
2025-01-31 11:20:54+01:00,2.0,1666.2645263671875,90.0635986328125,3.916483163833618,3.9950695037841797,2.804047107696533,2.3604021072387695,2.400256633758545,280.31788005828855,265.67553033828733,267.3056701660156,355.1810821533203,341.3627532958984,305.1193489074707,31.65774917602539,30.52362060546875,30.748748779296875,272.69032003879545,258.6623701095581,0.010080306053161622,0.009512896537780762,482.9659423828125,481.4485778808594,22.53246307373047,20.72797966003418,199813.69972229004,1218017.4827575684,1192016.5061950684,1193359.2796325684,11.912840843200684,11.884764671325684,480590.7726287842,208862.2808456421,307.4648498535156,273.15,302.9787086486816,308.45055236816404,7.274999618530273,35.15999984741211,29.94999885559082,0.00017110710991753472,2968.77197265625,19.601154327392578,19.823856353759766,6.836676597595215,2.4986331462860107,2.4396510124206543,0.7027599215507507,0.8742373585700989,0.8036812543869019,3.101667881011963,272.9863586425781,-5.864329814910889,680.6237182617188,284.2995300292969,2.5636425018310547,1.2865831851959229,576.4909057617188,709.2106323242188,20.6453857421875
2025-01-31 11:20:56+01:00,2.0,1667.3104858398438,90.21792602539062,3.929819107055664,4.000016689300537,2.8113903999328613,2.357513427734375,2.399625062942505,280.34787979125974,265.6655301094055,267.3056701660156,355.21108093261716,341.3827499389648,305.10934867858884,31.63775062561035,30.526519775390625,30.748748779296875,272.69032003879545,258.6623701095581,0.010097506523132325,0.009091477394104003,482.93878173828125,481.4376220703125,22.358417510986328,20.85316276550293,196609.365940094,1216186.4280700684,1201415.9202575684,1200317.2874450684,11.877440452575684,11.843260765075684,479858.3507537842,204833.9605331421,307.36245956420896,273.15,302.9687084197998,308.45055236816404,7.267499923706055,35.13999938964844,29.979999542236328,0.00017131056043836806,3032.668212890625,20.038442611694336,19.803693771362305,6.907051086425781,2.3685481548309326,2.445375680923462,0.7150604128837585,0.8911353349685669,0.8022202253341675,3.327280282974243,273.0409851074219,-5.844329833984375,680.4400634765625,284.2447814941406,2.5621159076690674,1.2864420413970947,576.7117309570312,709.0324096679688,
2025-01-31 11:20:58+01:00,2.0,1668.3564453125,90.37225341796875,3.9218844175338745,3.9662599563598633,2.7855793237686157,2.3545494079589844,2.3811789751052856,280.34787979125974,265.66053023338316,267.3056701660156,355.23608245849607,341.3927520751953,305.1043485641479,31.64774990081787,30.526519775390625,30.753748893737793,272.64532002210615,258.6623701095581,0.010097506523132325,0.009236846923828125,482.9564208984375,481.457275390625,22.358417510986328,20.855427742004395,197791.92209243774,1215637.1116638184,1202392.4827575684,1196533.1077575684,11.878661155700684,11.878661155700684,480956.9835662842,206787.0855331421,307.43913688659666,273.15,302.95870914459226,308.43555107116697,7.2649993896484375,35.13999938964844,30.0,0.00017171747843424477,3015.092529296875,19.835079193115234,19.783531188964844,6.891664743423462,2.567996859550476,2.3676302433013916,0.7106675803661346,0.876482367515564,0.7963631749153137,3.3108972311019897,273.0956115722656,-5.854329824447632,680.5260009765625,284.2154846191406,2.562273859977722,1.2863457202911377,576.6333618164062,709.0596618652344,20.53965187072754
2025-01-31 11:21:00+01:00,2.0,1665.1202392578125,90.17413330078125,3.913949728012085,3.9325032234191895,2.75976824760437,2.3515853881835938,2.3627328872680664,280.34787979125974,265.6555303573608,267.3056701660156,355.261083984375,341.40275421142576,305.099348449707,31.65774917602539,30.526519775390625,30.75874900817871,272.60032000541685,258.6623701095581,0.010097506523132325,0.009382216453552247,482.97406005859375,481.4769287109375,22.358417510986328,20.85769271850586,198974.4782447815,1215087.7952575684,1203369.0452575684,1192748.9280700684,11.879881858825684,11.914061546325684,482055.6163787842,208740.2105331421,307.51581420898435,273.15,302.94870986938474,308.4205497741699,7.2674994468688965,35.15999984741211,30.0,0.00017136142306857638,3044.771240234375,19.631715774536133,19.906049728393555,6.876278400421143,2.7674455642700195,2.2898848056793213,0.7062747478485107,0.861829400062561,0.79050612449646,3.2945141792297363,272.0440368652344,-5.864329814910889,680.6119384765625,284.1861877441406,2.562431812286377,1.2862493991851807,576.5549926757812,709.0869140625,20.109041213989258
2025-01-31 11:21:02+01:00,2.0,1663.9281005859375,90.01813507080078,3.9391634464263916,3.933192014694214,2.7586734294891357,2.363999128341675,2.366187334060669,280.25787963867185,265.6655301094055,267.2856701850891,355.2810806274414,341.42275085449216,305.07934989929197,31.677749633789062,30.515533447265625,30.75874900817871,272.71032001972196,258.6323703765869,0.009919898986816406,0.009382216453552247,482.97406005859375,481.5227355957031,22.35698699951172,20.76250457763672,198364.1266822815,1216186.4280700684,1201049.7093200684,1201049.7093200684,11.881102561950684,11.866454124450684,465576.1241912842,194946.2652206421,307.9057258605957,273.15,302.94870986938474,308.4205497741699,7.272500038146973,35.13999938964844,30.0,0.00017059846666124133,3001.69921875,19.329368591308594,19.31939697265625,6.935177803039551,2.650440216064453,2.372675895690918,0.7143653631210327,0.8521247506141663,0.792741060256958,3.2160210609436035,273.2048645019531,-5.864329814910889,680.6541748046875,284.15899658203125,2.5626864433288574,1.2860989570617676,576.4097900390625,709.322998046875,20.873422622680664
2025-01-31 11:21:04+01:00,2.0,1664.6318359375,90.23109436035156,3.9000375270843506,3.9698057174682617,2.7909789085388184,2.342534303665161,2.3844401836395264,280.25787963867185,265.6155303955078,267.2656702041626,355.2810806274414,341.47275390625,305.0593494415283,31.647750854492188,30.52569580078125,30.73874855041504,272.74031999111173,258.6423706054687,0.010000095367431641,0.009467430114746093,482.94879150390625,481.4921569824219,22.29452133178711,20.514005661010742,198440.420627594,1221191.3108825684,1196533.1077575684,1190551.6624450684,11.884764671325684,11.857909202575684,472900.3429412842,207031.2261581421,307.3368438720703,273.15,302.92870941162107,308.4105514526367,7.2674994468688965,35.13999938964844,30.0,0.00017100538465711807,3020.7880859375,21.56612205505371,19.783531188964844,7.134087085723877,1.5231401920318604,2.26273250579834,0.7360846996307373,0.9391928911209106,0.796110987663269,3.213169813156128,271.9757385253906,-5.864329814910889,680.9181518554688,284.1607360839844,2.5648193359375,1.286162257194519,576.5689086914062,709.5560302734375,20.462846755981445
2025-01-31 11:21:06+01:00,2.0,1664.6488647460938,90.24740600585938,3.9079219102859497,3.9641884565353394,2.7840576171875,2.347818613052368,2.3816208839416504,280.2528797626495,265.585530424118,267.27567019462583,355.2810806274414,341.4827522277832,305.0543493270874,31.65275001525879,30.5244140625,30.73874855041504,272.7653199970722,258.6373704910278,0.009991841793060303,0.009337963104248047,482.9494934082031,481.5073699951172,22.286176681518555,20.54741382598877,199127.06017494202,1216735.7444763184,1200439.3577575684,1195800.6858825684,11.882323265075684,11.840819358825684,479675.2452850342,208190.8941268921,307.54945983886716,273.15,302.92870941162107,308.4105514526367,7.262499809265137,35.13999938964844,30.0,0.00017120883517795138,2986.347900390625,20.543347358703613,19.864995002746582,6.987555742263794,2.0536208152770996,2.238444447517395,0.7193138003349304,0.9015595018863678,0.7964917719364166,3.193883776664734,272.6107940673828,-5.8743298053741455,680.8843688964844,284.1328887939453,2.5645053386688232,1.2860751748085022,576.5559387207031,709.5143127441406,
2025-01-31 11:21:08+01:00,2.0,1664.6658935546875,90.26371765136719,3.915806293487549,3.958571195602417,2.7771363258361816,2.353102922439575,2.3788015842437744,280.2478798866272,265.55553045272825,267.2856701850891,355.2810806274414,341.4927505493164,305.04934921264646,31.65774917602539,30.52313232421875,30.73874855041504,272.79032000303266,258.6323703765869,0.009983588218688964,0.00920849609375,482.9501953125,481.5225830078125,22.27783203125,20.580821990966797,199813.69972229004,1212280.1780700684,1204345.6077575684,1201049.7093200684,11.879881858825684,11.823729515075684,486450.1476287842,209350.5620956421,307.76207580566404,273.15,302.92870941162107,308.4105514526367,7.239999771118164,35.13999938964844,30.01999855041504,0.00017141230265299478,3017.272705078125,19.520572662353516,19.94645881652832,6.841024398803711,2.584101438522339,2.21415638923645,0.7025429010391235,0.863926112651825,0.7968725562095642,3.17459774017334,273.245849609375,-5.884329795837402,680.8505859375,284.10504150390625,2.5641913414001465,1.2859880924224854,576.54296875,709.4725952148438,20.857704162597656
2025-01-31 11:21:10+01:00,2.0,1663.9517822265625,90.14065551757812,3.9025442600250244,3.9946656227111816,2.8039636611938477,2.354330062866211,2.4046149253845215,280.2778800964355,265.5455302238464,267.25566997528074,355.3310836791992,341.52274932861326,305.04934921264646,31.647750854492188,30.523681640625,30.75874900817871,272.63032003641126,258.6123699188232,0.010071425437927247,0.008872931480407714,482.96929931640625,481.5084228515625,22.31121063232422,20.62183380126953,199355.947971344,1213867.0921325684,1196533.1077575684,1203246.9749450684,11.896971702575684,11.862792015075684,471679.6398162842,213989.2339706421,307.70268096923826,273.15,302.92870941162107,308.390550994873,7.229999542236328,35.13999938964844,30.010000228881836,0.00017090365939670139,2998.005859375,19.865461349487305,20.368513107299805,6.870083808898926,2.338899850845337,2.3341500759124756,0.7104438543319702,0.8844258785247803,0.803602397441864,3.228869915008545,272.95904541015625,-5.894330024719238,680.7387084960938,284.1051025390625,2.564552068710327,1.2860174179077148,576.5299682617188,709.5216064453125,20.630373001098633
2025-01-31 11:21:12+01:00,2.0,1661.6163330078125,90.21113586425781,3.91880464553833,3.958554744720459,2.7739129066467285,2.355003595352173,2.3788912296295166,280.2478798866272,265.5155304908752,267.2656702041626,355.34107818603513,341.55274810791013,305.0293487548828,31.65774917602539,30.51898193359375,30.75874900817871,272.38032003641126,258.59237041473386,0.009980319023132324,0.008867815971374511,482.94879150390625,481.5942077636719,22.3388671875,20.69718360900879,196380.4841041565,1211791.8968200684,1208862.2093200684,1212646.3890075684,11.879881858825684,11.838377952575684,462280.2257537842,204101.5386581421,307.50307312011716,273.15,302.92870941162107,308.38054885864256,7.2099995613098145,35.13999938964844,30.049999237060547,0.00017197180853949654,2975.090576171875,19.885271072387695,19.41983985900879,6.71596622467041,2.223778009414673,2.307020664215088,0.6899836659431458,0.8410347700119019,0.7982568144798279,3.1517343521118164,272.1259765625,-5.894330024719238,681.5426025390625,284.0220947265625,2.568903923034668,1.2857469320297241,576.5748901367188,710.169921875,20.89126968383789
2025-01-31 11:21:14+01:00,2.0,1661.94091796875,90.22320556640625,3.9280965328216553,3.959376811981201,2.7782533168792725,2.359703540802002,2.3784942626953125,280.2478798866272,265.5055302619934,267.2356699943542,355.371076965332,341.57275238037107,305.01934852600095,31.65774917602539,30.51898193359375,30.748748779296875,272.1103199958801,258.582370185852,0.009980319023132324,0.008915871620178222,482.95880126953125,481.58154296875,22.3388671875,20.55390739440918,194015.371799469,1213989.1624450684,1202392.4827575684,1188476.4671325684,11.866454124450684,11.885985374450684,472167.9210662842,210327.1245956421,307.61349334716795,273.15,302.89870872497556,308.37055053710935,7.195000171661377,35.13999938964844,30.03999900817871,0.00017156489054361978,2983.72265625,19.784021377563477,19.69291877746582,6.825118064880371,2.527906894683838,2.2598841190338135,0.7084090113639832,0.87270188331604,0.7963782548904419,3.0544281005859375,271.3475341796875,-5.914330005645752,681.0794677734375,284.0207214355469,2.5650596618652344,1.2856992483139038,576.5120239257812,709.6865234375,20.556766510009766
