_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-31 11:21:16+01:00,2.0,1658.7779541015625,90.178955078125,3.9116311073303223,3.970733880996704,2.783289909362793,2.3548238277435303,2.390404224395752,280.2778800964355,265.4555300712585,267.2356699943542,355.3810791015625,341.5927490234375,305.0093482971191,31.647750854492188,30.520904541015625,30.748748779296875,272.08032002449033,258.5723699569702,0.010002077102661133,0.008915871620178222,482.95880126953125,481.5367736816406,22.363662719726562,20.17562484741211,195083.487033844,1227050.6858825684,1188964.7483825684,1189575.0999450684,11.862792015075684,11.846922874450684,447997.9991912842,190307.5933456421,307.58376541137693,273.15,302.89870872497556,308.36055221557615,7.1875,35.13999938964844,30.06999969482422,0.00017181920369466148,2985.858642578125,19.712919235229492,20.7633056640625,6.9717936515808105,2.479627847671509,2.252732276916504,0.7018906474113464,0.8733479380607605,0.8018516302108765,3.2345874309539795,271.224609375,-5.914330005645752,681.011474609375,284.0205078125,2.568892002105713,1.2857918739318848,576.8034057617188,710.1587524414062,20.547744750976562
2025-01-31 11:21:18+01:00,2.0,1658.010986328125,90.20486450195312,3.910232186317444,3.9313868284225464,2.7552047967910767,2.3522063493728638,2.3691883087158203,280.29788007736204,265.4705301761627,267.2506700992584,355.3860801696777,341.5977500915527,305.0093482971191,31.65275001525879,30.529037475585938,30.748748779296875,272.1503200173378,258.5623702049255,0.0099042067527771,0.008897187232971192,482.9344787597656,481.5769348144531,22.362709045410156,20.338102340698242,194053.51877212524,1223754.7874450684,1197448.6351013184,1196594.1429138184,11.862792015075684,11.856688499450684,469726.5148162842,199279.7613143921,307.2354663848877,273.15,302.9137090682983,308.36555137634275,7.170000076293945,35.119998931884766,30.049999237060547,0.00017181920369466148,2995.55859375,20.311729431152344,20.411731719970703,6.889334201812744,2.2668129205703735,2.2541548013687134,0.6994698941707611,0.8602595627307892,0.7950009405612946,3.1502463817596436,270.8831787109375,-5.914330005645752,681.2491455078125,284.00787353515625,2.5685219764709473,1.2857428193092346,576.8178405761719,710.1116638183594,
2025-01-31 11:21:20+01:00,2.0,1657.2440185546875,90.23077392578125,3.9088332653045654,3.8920397758483887,2.7271196842193604,2.3495888710021973,2.3479723930358887,280.31788005828855,265.4855302810669,267.2656702041626,355.39108123779295,341.60275115966795,305.0093482971191,31.65774917602539,30.53717041015625,30.748748779296875,272.2203200101852,258.55237045288084,0.009806336402893067,0.00887850284576416,482.91015625,481.6170959472656,22.36175537109375,20.500579833984375,193023.5505104065,1220458.8890075684,1205932.5218200684,1203613.1858825684,11.862792015075684,11.866454124450684,491455.0304412842,208251.9292831421,306.8871673583984,273.15,302.92870941162107,308.37055053710935,7.175000190734863,35.099998474121094,30.06999969482422,0.00017202267116970486,2988.48388671875,20.910539627075195,20.060157775878906,6.806874752044678,2.0539979934692383,2.255577325820923,0.6970491409301758,0.8471711874008179,0.7881502509117126,3.0659053325653076,270.541748046875,-5.914330005645752,681.48681640625,283.9952392578125,2.5681519508361816,1.2856937646865845,576.832275390625,710.0645751953125,20.428150177001953
2025-01-31 11:21:22+01:00,2.0,1659.6572265625,90.18062591552734,3.9013454914093018,3.9394571781158447,2.7608015537261963,2.353687286376953,2.3766801357269287,280.36787977218626,265.5055302619934,267.2656702041626,355.4210800170898,341.62274780273435,304.9993499755859,31.65774917602539,30.519927978515625,30.75874900817871,272.5603200435638,258.542370223999,0.009920668601989747,0.009768105506896973,482.9573669433594,481.63568115234375,22.288799285888672,20.670658111572266,198669.3024635315,1200195.2171325684,1189819.2405700684,1203002.8343200684,11.848143577575684,11.853026390075684,482543.8976287842,208496.0699081421,307.28134002685545,273.15,302.9387096405029,308.3405517578125,7.170000076293945,35.099998474121094,30.06999969482422,0.00017181920369466148,2980.7861328125,19.88565444946289,19.83489990234375,6.963213920593262,2.560408592224121,2.2155425548553467,0.706628680229187,0.8711292147636414,0.7963721752166748,3.1102888584136963,270.1320495605469,-5.884329795837402,681.1771240234375,283.9905700683594,2.565312385559082,1.2855314016342163,576.5239868164062,709.6009521484375,20.923168182373047
2025-01-31 11:21:24+01:00,2.0,1657.72509765625,90.22500610351562,3.870562791824341,3.9233717918395996,2.7507269382476807,2.3252530097961426,2.356978178024292,280.34787979125974,265.5155304908752,267.2656702041626,355.4010833740234,341.6627487182617,305.0093482971191,31.677749633789062,30.52496337890625,30.75874900817871,272.8003199934959,258.55237045288084,0.009884358406066895,0.00974085235595703,482.9526062011719,481.58477783203125,22.298336029052734,20.180885314941406,198593.008518219,1210204.9827575684,1199951.0765075684,1203124.9046325684,11.874999046325684,11.827391624450684,462524.3663787842,207641.5777206421,307.8634742736816,273.15,302.92870941162107,308.3205513000488,7.177499771118164,35.099998474121094,30.049999237060547,0.00017181920369466148,3020.654296875,19.875083923339844,19.906049728393555,6.946124076843262,2.593151569366455,2.214125156402588,0.7084196209907532,0.8667551279067993,0.7894769906997681,3.0960004329681396,271.06072998046875,-5.864329814910889,680.8912963867188,283.9640197753906,2.5685980319976807,1.2856369018554688,576.5549926757812,710.2523193359375,20.549476623535156
2025-01-31 11:21:26+01:00,2.0,1661.806396484375,90.22218322753906,3.8576576709747314,3.9642398357391357,2.7788915634155273,2.319944143295288,2.3840413093566895,280.36787977218626,265.55553045272825,267.2856701850891,355.4310821533203,341.6627487182617,305.0093482971191,31.63775062561035,30.529693603515625,30.768749237060547,272.60032000541685,258.5723699569702,0.009983573913574219,0.008876094818115235,482.91827392578125,481.61492919921875,22.205829620361328,20.401002883911133,198364.1266822815,1220580.9593200684,1204711.8186950684,1195068.2640075684,11.876219749450684,11.857909202575684,478271.4366912842,207397.4370956421,306.98158874511716,273.15,302.9387096405029,308.31054916381834,7.167499542236328,35.06999969482422,30.099998474121094,0.00017181920369466148,3018.16259765625,20.018444061279297,20.316518783569336,6.9001264572143555,1.9352335929870605,2.261307954788208,0.7103971242904663,0.8815243244171143,0.798541784286499,2.9699466228485107,272.2215576171875,-5.894330024719238,681.4437866210938,283.9680480957031,2.5669894218444824,1.2856296300888062,576.6777954101562,709.99755859375,20.485271453857422
2025-01-31 11:21:28+01:00,2.0,1660.7092895507812,90.26456069946289,3.8402719497680664,3.9642809629440308,2.777885675430298,2.309981107711792,2.384576678276062,280.3928798675537,265.53553047180174,267.2856701850891,355.4410804748535,341.6627487182617,305.0043491363525,31.64774990081787,30.529693603515625,30.768749237060547,272.64532002210615,258.5523699760437,0.009983573913574219,0.009317924499511718,482.92852783203125,481.6182556152344,22.205829620361328,20.374741554260254,197982.656955719,1216308.4983825684,1201171.7796325684,1198058.9866638184,11.873778343200684,11.853026390075684,479064.8937225342,204467.7495956421,307.2380832672119,273.15,302.9387096405029,308.30055084228513,7.162500381469727,35.06999969482422,30.099998474121094,0.00017171747843424477,2963.6103515625,19.694035530090332,20.208861351013184,6.913075685501099,2.4230382442474365,2.226280093193054,0.7041909396648407,0.8701651394367218,0.7994109392166138,3.025807023048401,270.8490295410156,-5.894330024719238,681.4960021972656,283.9393310546875,2.5674511194229126,1.2855117321014404,576.6448974609375,710.0603942871094,
2025-01-31 11:21:30+01:00,2.0,1659.6121826171875,90.30693817138672,3.8228862285614014,3.964322090148926,2.7768797874450684,2.300018072128296,2.3851120471954346,280.4178799629211,265.5155304908752,267.2856701850891,355.4510787963867,341.6627487182617,304.9993499755859,31.65774917602539,30.529693603515625,30.768749237060547,272.69032003879545,258.53236999511716,0.009983573913574219,0.009759754180908202,482.93878173828125,481.62158203125,22.205829620361328,20.348480224609375,197601.1872291565,1212036.0374450684,1197631.7405700684,1201049.7093200684,11.871336936950684,11.848143577575684,479858.3507537842,201538.0620956421,307.4945777893066,273.15,302.9387096405029,308.29055252075193,7.15500020980835,35.04999923706055,30.06999969482422,0.00017110710991753472,3012.333740234375,19.369626998901367,20.10120391845703,6.926024913787842,2.9108428955078125,2.1912522315979004,0.6979847550392151,0.8588059544563293,0.8002800941467285,3.081667423248291,269.47650146484375,-5.894330024719238,681.5482177734375,283.9106140136719,2.5679128170013428,1.2853938341140747,576.6119995117188,710.1232299804688,20.384777069091797
2025-01-31 11:21:32+01:00,2.0,1658.0552978515625,90.16059112548828,3.8213486671447754,3.9309897422790527,2.754716157913208,2.3108913898468018,2.377194881439209,280.4278797149658,265.55553045272825,267.25566997528074,355.48107757568357,341.6927551269531,304.9993499755859,31.647750854492188,30.525146484375,30.768749237060547,272.8003199934959,258.53236999511716,0.009890813827514649,0.009759754180908202,482.93878173828125,481.6011657714844,22.24111557006836,20.53157615661621,193633.9020729065,1214721.5843200684,1198730.3733825684,1192993.0686950684,11.884764671325684,11.862792015075684,476440.3820037842,201538.0620956421,307.4051574707031,273.15,302.94870986938474,308.29055252075193,7.149999618530273,35.04999923706055,30.06999969482422,0.00017136142306857638,2986.214599609375,20.358173370361328,20.080156326293945,6.928193092346191,1.9681885242462158,2.2155425548553467,0.7092353105545044,0.8863404393196106,0.7979192733764648,3.071667194366455,270.3369140625,-5.914330005645752,681.4342041015625,283.9957580566406,2.5656282901763916,1.2856029272079468,576.5929565429688,709.954833984375,20.783241271972656
2025-01-31 11:21:34+01:00,2.0,1662.16357421875,90.10163116455078,3.8387303352355957,3.9462528228759766,2.7640221118927,2.301608085632324,2.372673988342285,280.34787979125974,265.58553018569944,267.25566997528074,355.511083984375,341.6927551269531,304.9993499755859,31.677749633789062,30.542572021484375,30.75874900817871,272.5603200435638,258.55237045288084,0.00993482208251953,0.008855390548706054,482.9220886230469,481.6246337890625,22.230148315429688,20.738359451293945,197753.7751197815,1205078.0296325684,1191772.3655700684,1191162.0140075684,11.867674827575684,11.872557640075684,472289.9913787842,206542.9449081421,307.5370506286621,273.15,302.9687084197998,308.29055252075193,7.119999885559082,35.06999969482422,30.09000015258789,0.00017161575317382812,2960.49609375,19.38983917236328,18.900590896606445,6.818098068237305,2.7701001167297363,2.3298678398132324,0.6952593922615051,0.8592620491981506,0.7977829575538635,3.1474459171295166,271.7982177734375,-5.914330005645752,681.121337890625,283.9071044921875,2.5644724369049072,1.2852710485458374,576.3629150390625,709.7077026367188,20.393415451049805
2025-01-31 11:21:36+01:00,2.0,1658.8125,90.21196746826172,3.813443660736084,3.985011339187622,2.7939069271087646,2.2930305004119873,2.3961944580078125,280.33788003921507,265.58553018569944,267.25566997528074,355.511083984375,341.6927551269531,305.0093482971191,31.677749633789062,30.541717529296875,30.748748779296875,272.5303200125694,258.55237045288084,0.010025833129882812,0.00942075252532959,482.879638671875,481.6095886230469,22.20439910888672,20.66103744506836,199127.0661354065,1220947.1702575684,1187621.9749450684,1188842.6780700684,11.874999046325684,11.877440452575684,463867.1398162842,208373.9995956421,307.6389755249023,273.15,302.98870887756345,308.29055252075193,7.12000036239624,35.029998779296875,30.06999969482422,0.00017151402791341146,3018.20703125,20.722848892211914,20.214332580566406,6.910711288452148,2.028268814086914,2.166959524154663,0.7182629108428955,0.9123178124427795,0.8033768534660339,3.208885431289673,270.1320495605469,-5.914330005645752,681.1471557617188,283.99212646484375,2.5642683506011963,1.2855855226516724,576.4301147460938,709.8334350585938,20.297470092773438
2025-01-31 11:21:38+01:00,2.0,1659.7238159179688,90.20422744750977,3.8361231088638306,3.974143624305725,2.784497857093811,2.3082350492477417,2.3912694454193115,280.29787983894346,265.59053030014036,267.2456699848175,355.5310806274414,341.7127517700195,305.0093482971191,31.677749633789062,30.542694091796875,30.753748893737793,272.5303200125694,258.5473703384399,0.010002021312713622,0.00945811891555786,482.89227294921875,481.59666442871094,22.249221801757812,20.620795249938965,196189.74924087524,1212707.4241638184,1188415.4319763184,1192809.9632263184,11.867674827575684,11.865233421325684,475158.6437225342,209228.4917831421,307.39824905395506,273.15,302.9937089920044,308.3155521392822,7.119999885559082,35.029998779296875,30.06999969482422,0.00017156489054361978,3039.5654296875,20.04634380340576,20.16290283203125,6.849272966384888,2.3035871982574463,2.220564126968384,0.708482950925827,0.885674774646759,0.8024294972419739,3.1753097772598267,270.76026916503906,-5.914330005645752,681.1661071777344,283.9920654296875,2.5653079748153687,1.2856400609016418,576.5030822753906,709.9036865234375,
2025-01-31 11:21:40+01:00,2.0,1660.6351318359375,90.19648742675781,3.858802556991577,3.963275909423828,2.7750887870788574,2.323439598083496,2.3863444328308105,280.25787963867185,265.5955304145813,267.2356699943542,355.5510772705078,341.7327484130859,305.0093482971191,31.677749633789062,30.543670654296875,30.75874900817871,272.5303200125694,258.542370223999,0.009978209495544434,0.009495485305786132,482.9049072265625,481.583740234375,22.294044494628906,20.58055305480957,193252.432346344,1204467.6780700684,1189208.8890075684,1196777.2483825684,11.860350608825684,11.853026390075684,486450.1476287842,210082.9839706421,307.1575225830078,273.15,302.9987091064453,308.3405517578125,7.102499961853027,35.0099983215332,30.06999969482422,0.00017141230265299478,2926.23388671875,19.36983871459961,20.111473083496094,6.787834644317627,2.5789055824279785,2.2741687297821045,0.6987029910087585,0.8590317368507385,0.8014821410179138,3.1417341232299805,271.38848876953125,-5.914330005645752,681.18505859375,283.99200439453125,2.566347599029541,1.2856945991516113,576.5760498046875,709.9739379882812,20.734519958496094
2025-01-31 11:21:42+01:00,2.0,1665.9073486328125,90.18700408935547,3.823620557785034,3.947587728500366,2.765946865081787,2.302112579345703,2.3743398189544678,280.1478799819946,265.5655302047729,267.2656702041626,355.5510772705078,341.75275268554685,305.0093482971191,31.6877498626709,30.5479736328125,30.748748779296875,272.60032000541685,258.542370223999,0.009937814712524414,0.009198168754577636,482.90826416015625,481.596435546875,22.289752960205078,20.626930236816406,194473.135471344,1231201.0765075684,1193969.6311950684,1195190.3343200684,11.870116233825684,11.894530296325684,461303.6632537842,203613.2574081421,307.55828323364256,273.15,302.9987091064453,308.3405517578125,7.090000152587891,35.02000045776367,30.06999969482422,0.00017115797254774306,2996.582275390625,19.87605094909668,19.561260223388672,6.963074684143066,2.6622846126556396,2.2384567260742188,0.7189059853553772,0.8932737708091736,0.7954718470573425,3.158884286880493,271.15631103515625,-5.914330005645752,681.2483520507812,284.0193786621094,2.5645480155944824,1.2856523990631104,576.507080078125,709.8506469726562,20.80179214477539
2025-01-31 11:21:44+01:00,2.0,1660.3914794921875,90.10437774658203,3.819863796234131,3.946809768676758,2.7641031742095947,2.295058012008667,2.3713297843933105,280.1578797340393,265.58553018569944,267.2356699943542,355.59107818603513,341.7927536010742,305.0293487548828,31.6877498626709,30.5479736328125,30.73874855041504,272.54032000303266,258.542370223999,0.009937814712524414,0.009198168754577636,482.90826416015625,481.5645446777344,22.289752960205078,20.53309440612793,199966.28761291504,1211181.5452575684,1197021.3890075684,1192626.8577575684,11.867674827575684,11.845702171325684,482055.6163787842,210571.2652206421,307.8212265014648,273.15,302.9987091064453,308.36055221557615,7.079999923706055,35.0,30.06999969482422,0.00017181920369466148,2987.14892578125,19.54104995727539,19.470401763916016,6.825893402099609,2.573153018951416,2.2941691875457764,0.7016239166259766,0.8631419539451599,0.7964076995849609,3.2245872020721436,271.0880432128906,-5.934329986572266,681.4638671875,284.0486755371094,2.565920114517212,1.285789966583252,576.4950561523438,710.1934814453125,20.77216911315918
2025-01-31 11:21:46+01:00,2.0,1666.3489990234375,90.10814666748047,3.830068349838257,3.992788314819336,2.7952187061309814,2.304278612136841,2.4021756649017334,280.06788005828855,265.5955304145813,267.2156700134277,355.61108245849607,341.80274810791013,305.04934921264646,31.6877498626709,30.548980712890625,30.768749237060547,272.60032000541685,258.542370223999,0.010047049522399902,0.009547264099121093,482.8987121582031,481.552734375,22.274017333984375,20.787561416625977,195236.074924469,1202026.2718200684,1201049.7093200684,1201171.7796325684,11.884764671325684,11.877440452575684,472412.0616912842,203491.1870956421,307.5497917175293,273.15,303.0087093353271,308.3405517578125,7.072499752044678,35.0,30.049999237060547,0.0001723787095811632,3011.1767578125,19.774539947509766,19.581483840942383,6.957021713256836,2.6268324851989746,2.2998690605163574,0.7016817331314087,0.880193829536438,0.8079168796539307,3.1145784854888916,272.6585998535156,-5.914330005645752,681.45654296875,284.0475158691406,2.5641515254974365,1.2859256267547607,576.4199829101562,709.896240234375,20.845075607299805
2025-01-31 11:21:48+01:00,2.0,1666.1412963867188,90.20218276977539,3.8296622037887573,3.972264528274536,2.779431939125061,2.3080259561538696,2.389237403869629,280.06788005828855,265.59053030014036,267.22567000389097,355.61607971191404,341.80774917602537,305.04934921264646,31.672749519348145,30.542984008789062,30.77374839782715,272.52032002210615,258.5373701095581,0.00999575090408325,0.009202725887298584,482.9187469482422,481.56224060058594,22.261857986450195,20.697479248046875,194587.57638931274,1206848.0491638184,1202514.5530700684,1200317.2874450684,11.887206077575684,11.876219749450684,468933.0577850342,204589.8199081421,307.4966873168945,273.15,303.0087093353271,308.3505519866943,7.077499866485596,34.959999084472656,30.06999969482422,0.00017202267116970486,3017.272705078125,19.953280448913574,19.43544101715088,6.862593412399292,2.505561351776123,2.2948769330978394,0.6947689652442932,0.8651345670223236,0.8044743239879608,3.1495893001556396,272.5015411376953,-5.914330005645752,681.6766052246094,284.0901336669922,2.566475033760071,1.2859981060028076,576.5010070800781,710.183349609375,
2025-01-31 11:21:49+01:00,2.0,1665.93359375,90.29621887207031,3.829256057739258,3.9517407417297363,2.7636451721191406,2.3117733001708984,2.3762991428375244,280.06788005828855,265.58553018569944,267.2356699943542,355.621076965332,341.8127502441406,305.04934921264646,31.65774917602539,30.5369873046875,30.77874755859375,272.44032003879545,258.53236999511716,0.0099444522857666,0.008858187675476074,482.93878173828125,481.5717468261719,22.249698638916016,20.607397079467773,193939.0778541565,1211669.8265075684,1203979.3968200684,1199462.7952575684,11.889647483825684,11.874999046325684,465454.0538787842,205688.4527206421,307.44358291625974,273.15,303.0087093353271,308.36055221557615,7.079999923706055,34.96999740600586,30.06999969482422,0.00017136142306857638,3034.18115234375,20.132020950317383,19.289398193359375,6.768165111541748,2.3842902183532715,2.2898848056793213,0.6878561973571777,0.8500753045082092,0.801031768321991,3.1846001148223877,272.344482421875,-5.914330005645752,681.8966674804688,284.13275146484375,2.568798542022705,1.2860705852508545,576.58203125,710.470458984375,20.605693817138672
