_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-05 11:21:44+01:00,4.0,2173.978515625,105.37421417236328,6.061656475067139,6.117972373962402,4.3967766761779785,2.798981189727783,2.8249852657318115,281.207879447937,274.5355299949646,273.9456700325012,355.56107940673826,345.93275299072263,305.4893516540527,32.79774856567383,31.5892333984375,32.088748931884766,283.6803201675415,268.4823698043823,0.015126855850219726,0.014716561317443849,481.1739807128906,480.841796875,22.893428802490234,21.28481674194336,250930.61923980713,1248290.9202575684,1205078.0296325684,1221313.3811950684,11.975096702575684,11.999510765075684,661743.1163787842,271850.5620956421,308.4063247680664,253.97299041748045,303.04870834350584,308.55055084228513,7.047500133514404,35.29999923706055,30.010000228881836,0.0002633238728841146,3052.86962890625,20.6840763092041,19.98089027404785,8.654930114746094,2.458845853805542,1.5554823875427246,0.6854655742645264,0.9323416948318481,0.8626869320869446,2.24320650100708,265.7344665527344,19.999664306640625,689.791015625,285.3316345214844,2.5885534286499023,1.2898423671722412,585.2353515625,709.1561279296875,18.522741317749023
2025-02-05 11:21:46+01:00,4.0,2156.607666015625,105.16400146484375,6.011207580566406,6.132957935333252,4.401006698608398,2.7911219596862793,2.8364460468292236,281.09787979125974,274.51553001403806,273.95567002296445,355.5710815429687,345.93275299072263,305.46935119628904,32.76774978637695,31.603363037109375,32.09874725341797,283.6803201675415,268.51237001419065,0.015166275024414063,0.014237184524536133,481.1353759765625,480.8741149902344,22.971630096435547,21.09242057800293,243377.51865386963,1250732.3265075684,1211669.8265075684,1217407.1311950684,12.000731468200684,11.956786155700684,653686.4757537842,265380.8355331421,308.460676574707,254.57827796936033,303.04870834350584,308.53055038452146,7.052499771118164,35.279998779296875,30.01999855041504,0.00026322214762369796,2958.18212890625,20.587785720825195,19.66853904724121,8.597373008728027,2.1286303997039795,1.674751877784729,0.6622090935707092,0.9002446532249451,0.8704761862754822,2.1778547763824463,266.21246337890625,20.16951560974121,690.0917358398438,285.3357849121094,2.5906288623809814,1.2899774312973022,585.4702758789062,709.4227905273438,18.55280876159668
2025-02-05 11:21:48+01:00,4.0,2157.5328369140625,105.3011703491211,6.0399861335754395,6.135231018066406,4.403225898742676,2.793383240699768,2.838663697242737,281.0528797149658,274.5255300045013,273.9506700277328,355.5710815429687,345.94775238037107,305.4793514251709,32.777748107910156,31.593124389648438,32.09374809265137,283.62032022476194,268.5023700237274,0.015166940212249756,0.014139571189880372,481.1494445800781,480.8201446533203,22.9494571685791,21.07441234588623,246848.89316558838,1248046.7796325684,1217162.9905700684,1217712.3069763184,12.009276390075684,11.994627952575684,648376.4171600342,265991.1870956421,308.17263832092283,254.25440254211424,303.04870834350584,308.53055038452146,7.054999828338623,35.2599983215332,30.01999855041504,0.0002633238728841146,3000.63134765625,20.288578033447266,20.007176399230957,8.680300235748291,2.3522427082061768,1.6603694558143616,0.6637498140335083,0.9040650725364685,0.8701661229133606,2.210530638694763,265.28379821777344,20.07958984375,690.007080078125,285.3063201904297,2.59017014503479,1.2899880409240723,585.4889831542969,709.4317932128906,
2025-02-05 11:21:50+01:00,4.0,2158.4580078125,105.43833923339844,6.068764686584473,6.1375041007995605,4.405445098876953,2.795644521713257,2.84088134765625,281.00787963867185,274.5355299949646,273.9456700325012,355.5710815429687,345.9627517700195,305.4893516540527,32.78774642944336,31.5828857421875,32.088748931884766,283.5603202819824,268.49237003326414,0.01516760540008545,0.014041957855224609,481.16351318359375,480.76617431640625,22.927284240722656,21.05640411376953,250320.26767730713,1245361.2327575684,1222656.1546325684,1218017.4827575684,12.017821311950684,12.032469749450684,643066.3585662842,266601.5386581421,307.88460006713865,253.93052711486814,303.04870834350584,308.53055038452146,7.072500228881836,35.2599983215332,30.049999237060547,0.000263832516140408,3014.8251953125,19.989370346069336,20.345813751220703,8.763227462768555,2.575855016708374,1.6459870338439941,0.6652905344963074,0.9078854918479919,0.869856059551239,2.24320650100708,264.3551330566406,19.98966407775879,689.9224243164062,285.27685546875,2.5897114276885986,1.2899986505508423,585.5076904296875,709.4407958984375,19.552459716796875
2025-02-05 11:21:52+01:00,4.0,2158.77685546875,105.10979461669922,6.037289619445801,6.1703572273254395,4.4295334815979,2.7857463359832764,2.84714674949646,280.9978798866272,274.51553001403806,273.93567004203794,355.54108276367185,345.9827484130859,305.46935119628904,32.8177490234375,31.58929443359375,32.088748931884766,283.5003198623657,268.4723700523376,0.01524541664123535,0.014815685272216796,481.1921081542969,480.8522033691406,22.990703582763672,21.29926872253418,247039.62802886963,1225829.9827575684,1206054.5921325684,1208740.1390075684,12.005614280700684,11.983641624450684,657958.9366912842,260498.0230331421,307.55828323364256,253.95600547790525,303.03871002197263,308.53055038452146,7.0625,35.279998779296875,30.01999855041504,0.0002631204223632813,3019.1416015625,20.335813522338867,20.6281681060791,8.667464256286621,2.347834825515747,1.5142064094543457,0.6711621880531311,0.9290003776550293,0.8727532029151917,2.2261803150177,268.06982421875,0.775670051574707,689.65478515625,285.2771301269531,2.5871596336364746,1.2897098064422607,585.3018798828125,709.1381225585938,19.597301483154297
2025-02-05 11:21:54+01:00,4.0,2159.01708984375,105.13188171386719,6.045131206512451,6.147628307342529,4.412338733673096,2.7931206226348877,2.841280460357666,281.02787985801695,274.4905299782753,273.93567004203794,355.54108276367185,345.9827484130859,305.4793514251709,32.79774856567383,31.59686279296875,32.09374809265137,283.52531995773313,268.4673699378967,0.015196187496185301,0.014406373500823974,481.1642150878906,480.8309631347656,22.998809814453125,21.174684524536133,249366.59336090088,1238037.0140075684,1203246.9749450684,1208068.7522888184,12.002562522888184,11.979369163513184,656616.1632537842,263488.7456893921,307.6749671936035,253.57479038238523,303.03871002197263,308.53055038452146,7.057499885559082,35.279998779296875,30.03999900817871,0.0002631204223632813,2953.37646484375,20.15835189819336,20.767471313476562,8.638810157775879,2.5397019386291504,1.5589834451675415,0.6684994399547577,0.9152036011219025,0.8707995712757111,2.232565402984619,267.0182342529297,10.732302188873291,689.8211669921875,285.27647399902344,2.5884788036346436,1.2896880507469177,585.2835693359375,709.1874084472656,
2025-02-05 11:21:56+01:00,4.0,2159.25732421875,105.15396881103516,6.052972793579102,6.124899387359619,4.395143985748291,2.800494909286499,2.835414171218872,281.0578798294067,274.4655299425125,273.93567004203794,355.54108276367185,345.9827484130859,305.4893516540527,32.777748107910156,31.60443115234375,32.09874725341797,283.55032005310056,268.4623698234558,0.015146958351135253,0.013997061729431153,481.1363220214844,480.8097229003906,23.006916046142578,21.050100326538086,251693.55869293213,1250244.0452575684,1200439.3577575684,1207397.3655700684,11.999510765075684,11.975096702575684,655273.3898162842,266479.4683456421,307.79165115356443,253.1935752868652,303.03871002197263,308.53055038452146,7.090000152587891,35.279998779296875,30.03999900817871,0.0002639342414008247,3002.98974609375,19.98089027404785,20.906774520874023,8.610156059265137,2.7315690517425537,1.6037604808807373,0.6658366918563843,0.9014068245887756,0.8688459396362305,2.238950490951538,265.9666442871094,20.688934326171875,689.987548828125,285.27581787109375,2.5897979736328125,1.2896662950515747,585.2652587890625,709.2366943359375,18.92557144165039
2025-02-05 11:21:58+01:00,4.0,2173.7158203125,105.1613540649414,6.059979438781738,6.166903495788574,4.424941062927246,2.8043839931488037,2.853865385055542,281.16787948608396,274.3955300092697,273.93567004203794,355.5510772705078,345.95274963378904,305.46935119628904,32.8277473449707,31.60443115234375,32.088748931884766,283.5203203201294,268.4723700523376,0.015247817039489747,0.014177520751953126,481.21356201171875,480.8532409667969,22.9339599609375,21.112537384033203,246200.39463043213,1237548.7327575684,1212402.2483825684,1201904.2015075684,12.010497093200684,11.976317405700684,655151.3195037842,260864.2339706421,307.78320159912107,254.0915473937988,303.04870834350584,308.53055038452146,7.09999942779541,35.279998779296875,30.06999969482422,0.000263679928249783,3045.349609375,19.81394386291504,20.144920349121094,8.824723243713379,2.8365426063537598,1.5807628631591797,0.6683979034423828,0.912663459777832,0.8742098808288574,2.207667112350464,267.2094421386719,20.060068130493164,689.9354248046875,285.2232360839844,2.5893828868865967,1.289596438407898,585.498046875,709.3507690429688,19.911766052246094
2025-02-05 11:22:00+01:00,4.0,2169.965576171875,105.23303604125977,6.055628776550293,6.164600372314453,4.421998023986816,2.7932335138320923,2.8507219552993774,281.16287937164304,274.3855299592018,273.92067002654073,355.556078338623,345.9677490234375,305.4793514251709,32.8227481842041,31.604507446289062,32.09374809265137,283.59032049179075,268.4473699569702,0.01523494815826416,0.014334464073181154,481.1975860595703,480.85072326660156,22.938966751098633,21.2672061920166,244216.75205230713,1243408.1077575684,1213500.8811950684,1212097.0726013184,12.003172874450684,11.979979515075684,655822.7062225342,257934.5464706421,308.1114868164062,254.01103725433347,303.04370918273924,308.515550994873,7.109999656677246,35.2599983215332,30.049999237060547,0.000263832516140408,2981.9873046875,19.86894130706787,20.61363124847412,8.785221576690674,2.5837254524230957,1.56386798620224,0.6730390787124634,0.9119955897331238,0.8740819990634918,2.2019243240356445,267.4894104003906,19.960896492004395,690.0200805664062,285.25086975097656,2.5884222984313965,1.2896572351455688,585.4499816894531,709.1982116699219,
2025-02-05 11:22:02+01:00,4.0,2166.21533203125,105.30471801757812,6.051278114318848,6.162297248840332,4.419054985046387,2.782083034515381,2.847578525543213,281.1578792572021,274.3755299091339,273.9056700110435,355.56107940673826,345.9827484130859,305.4893516540527,32.8177490234375,31.604583740234375,32.09874725341797,283.6603206634521,268.42236986160276,0.015222079277038574,0.01449140739440918,481.1816101074219,480.84820556640625,22.943973541259766,21.421875,242233.10947418213,1249267.4827575684,1214599.5140075684,1222289.9436950684,11.995848655700684,11.983641624450684,656494.0929412842,255004.8589706421,308.4397720336914,253.93052711486814,303.03871002197263,308.5005516052246,7.122499942779541,35.25,30.049999237060547,0.0002638833787706163,2964.278076171875,19.923938751220703,21.08234214782715,8.745719909667969,2.3309082984924316,1.5469731092453003,0.677680253982544,0.9113277196884155,0.8739541172981262,2.196181535720825,267.7693786621094,19.861724853515625,690.104736328125,285.27850341796875,2.5874617099761963,1.2897180318832397,585.4019165039062,709.045654296875,19.295011520385742
2025-02-05 11:22:04+01:00,4.0,2174.455078125,105.5884780883789,5.9977288246154785,6.137915134429932,4.401241779327393,2.781677484512329,2.823608160018921,281.11787977218626,274.31552996635435,273.9056700110435,355.5710815429687,345.9827484130859,305.44935073852537,32.78774642944336,31.61126708984375,32.11874771118164,283.82032051086424,268.4123701095581,0.015155475616455078,0.014925932884216309,481.1286926269531,480.8616027832031,22.984027862548828,21.386037826538086,250320.26767730713,1241699.1233825684,1221679.5921325684,1218871.9749450684,11.992186546325684,12.008055686950684,661254.8351287842,266967.7495956421,307.93107452392576,253.55527343749998,303.0587085723877,308.5005516052246,7.139999866485596,35.25,30.01999855041504,0.0002639342414008247,2996.84912109375,20.16756820678711,20.114919662475586,8.609161376953125,2.477736234664917,1.5299508571624756,0.6691017150878906,0.9171739816665649,0.8661505579948425,2.187666654586792,266.00762939453125,20.43038558959961,690.2181396484375,285.2215881347656,2.588236093521118,1.289690375328064,585.219970703125,709.030029296875,19.749868392944336
2025-02-05 11:22:06+01:00,4.0,2175.295654296875,105.4216423034668,5.984716176986694,6.153097629547119,4.412308216094971,2.7640767097473145,2.830246329307556,281.06787981987,274.30052998065946,273.87567000985143,355.58107986450193,345.9827484130859,305.4593509674072,32.78774642944336,31.612747192382812,32.11874771118164,283.7953204154968,268.3973700046539,0.01520276403427124,0.014562801837921142,481.12225341796875,480.8490295410156,22.95398712158203,21.395686149597168,248069.59629058838,1248351.9554138184,1216125.3929138184,1212158.1077575684,11.991576194763184,12.005614280700684,652709.9132537842,263671.8511581421,308.05537071228025,253.88237895965574,303.0587085723877,308.49555053710935,7.154999732971191,35.279998779296875,30.01999855041504,0.000263832516140408,3023.279541015625,19.87385082244873,20.452153205871582,8.60413408279419,2.598854899406433,1.5888556241989136,0.6660290062427521,0.9113417267799377,0.8684336245059967,2.1983091831207275,267.0387268066406,20.246458053588867,689.9786987304688,285.2767791748047,2.5879262685775757,1.2897719144821167,585.1640625,709.0180053710938,
2025-02-05 11:22:08+01:00,4.0,2176.13623046875,105.25480651855469,5.97170352935791,6.168280124664307,4.423374652862549,2.7464759349823,2.8368844985961914,281.0178798675537,274.2855299949646,273.84567000865934,355.59107818603513,345.9827484130859,305.46935119628904,32.78774642944336,31.614227294921875,32.11874771118164,283.7703203201294,268.38236989974973,0.015250052452087402,0.014199670791625976,481.1158142089844,480.8364562988281,22.923946380615234,21.40533447265625,245818.92490386963,1255004.7874450684,1210571.1936950684,1205444.2405700684,11.990965843200684,12.003172874450684,644164.9913787842,260375.9527206421,308.17966690063474,254.2094844818115,303.0587085723877,308.4905494689941,7.152500152587891,35.25,30.03999900817871,0.0002648498026529948,3031.199951171875,19.58013343811035,20.789386749267578,8.599106788635254,2.719973564147949,1.6477603912353516,0.6629562973976135,0.9055094718933105,0.8707166910171509,2.208951711654663,268.06982421875,20.062530517578125,689.7392578125,285.33197021484375,2.587616443634033,1.2898534536361694,585.108154296875,709.0059814453125,19.28670310974121
2025-02-05 11:22:10+01:00,4.0,2160.15869140625,105.33511352539062,6.0198516845703125,6.168022155761719,4.429630279541016,2.774606227874756,2.8367059230804443,281.04788007736204,274.2855299949646,273.8356700181961,355.5710815429687,345.9827484130859,305.4893516540527,32.76774978637695,31.61492919921875,32.09874725341797,283.57032051086424,268.38236989974973,0.015250372886657714,0.014146732330322266,481.0910339355469,480.8024597167969,23.009300231933594,21.186147689819336,247649.97959136963,1257934.4749450684,1220214.7483825684,1209594.6311950684,12.014159202575684,12.045897483825684,641235.3038787842,258056.6167831421,307.46909561157224,254.31057205200193,303.07870903015134,308.53055038452146,7.162499904632568,35.25,30.049999237060547,0.0002642394341362847,3065.50634765625,20.443326950073242,20.590002059936523,8.794962882995605,2.2685694694519043,1.6987247467041016,0.6800761222839355,0.9331457018852234,0.8706777691841125,2.216181993484497,264.9696960449219,19.91363525390625,689.785400390625,285.3341369628906,2.5895819664001465,1.2899237871170044,585.2498168945312,709.2791137695312,19.401912689208984
2025-02-05 11:22:12+01:00,4.0,2166.240966796875,105.22537994384766,6.011751174926758,6.161531925201416,4.424355745315552,2.776719808578491,2.8367868661880493,281.13287987709043,274.34053000211713,273.8256700277328,355.5710815429687,345.9827484130859,305.4893516540527,32.76774978637695,31.603073120117188,32.09874725341797,283.59532060623167,268.3723699092865,0.015233956336975097,0.014456972599029541,481.13560485839844,480.7972869873047,22.972583770751953,21.240299224853516,247802.56748199463,1260620.0218200684,1221801.6624450684,1211059.4749450684,12.005003929138184,12.012938499450684,651611.2804412842,266479.4683456421,307.8411926269531,253.9200796127319,303.07870903015134,308.53055038452146,7.159999847412109,35.23999786376953,30.01999855041504,0.0002640359666612413,2969.217041015625,20.351707458496094,20.617612838745117,8.73465633392334,2.306662678718567,1.6974916458129883,0.6783054172992706,0.9299635589122772,0.8697709143161774,2.2465962171554565,265.22235107421875,19.713579177856445,689.7949829101562,285.334228515625,2.589154601097107,1.2899622321128845,585.2185363769531,709.2116394042969,
2025-02-05 11:22:14+01:00,4.0,2172.3232421875,105.11564636230469,6.003650665283203,6.155041694641113,4.419081211090088,2.7788333892822266,2.8368678092956543,281.2178796768188,274.3955300092697,273.81567003726957,355.5710815429687,345.9827484130859,305.4893516540527,32.76774978637695,31.591217041015625,32.09874725341797,283.6203207015991,268.3623699188232,0.01521753978729248,0.014767212867736816,481.18017578125,480.7921142578125,22.935867309570312,21.294450759887695,247955.15537261963,1263305.5686950684,1223388.5765075684,1212524.3186950684,11.995848655700684,11.979979515075684,661987.2570037842,274902.3199081421,308.21328964233396,253.5295871734619,303.07870903015134,308.53055038452146,7.152500152587891,35.23999786376953,30.03999900817871,0.0002638833787706163,3030.932861328125,20.260087966918945,20.64522361755371,8.674349784851074,2.3447558879852295,1.696258544921875,0.6765347123146057,0.926781415939331,0.8688640594482422,2.277010440826416,265.4750061035156,19.51352310180664,689.8045654296875,285.3343200683594,2.5887272357940674,1.2900006771087646,585.187255859375,709.1441650390625,19.57386016845703
2025-02-05 11:22:16+01:00,4.0,2168.120849609375,104.95313262939453,6.030930995941162,6.148290634155273,4.411061763763428,2.7944111824035645,2.843651056289673,281.11787977218626,274.42552998065946,273.81567003726957,355.56107940673826,346.0127548217773,305.4993499755859,32.76774978637695,31.595855712890625,32.09874725341797,283.61032047271726,268.3623699188232,0.015199666023254394,0.014397830009460448,481.1310729980469,480.81988525390625,22.887229919433594,21.187053680419922,253829.78916168213,1264404.2015075684,1230224.5140075684,1218627.8343200684,12.025145530700684,11.983641624450684,645629.8351287842,264038.0620956421,307.95642318725584,254.04093208312986,303.04870834350584,308.55055084228513,7.140000343322754,35.23999786376953,30.03999900817871,0.0002638833787706163,2958.58251953125,19.939769744873047,20.60460090637207,8.635334014892578,2.3051416873931885,1.6392618417739868,0.6742319464683533,0.9100558757781982,0.8705399036407471,2.3580002784729004,267.7147521972656,19.97308349609375,689.8642578125,285.362548828125,2.589789628982544,1.2898876667022705,585.0436401367188,709.1923828125,19.669355392456055
2025-02-05 11:22:18+01:00,4.0,2168.9066162109375,105.07455444335938,6.037865400314331,6.153383731842041,4.415102005004883,2.7846145629882812,2.84458589553833,281.13287987709043,274.38052996397016,273.8056700468063,355.556078338623,345.9977516174316,305.50935020446775,32.772748947143555,31.59100341796875,32.09874725341797,283.6353205680847,268.3473700523376,0.015210485458374022,0.014498388290405274,481.15443420410156,480.7943115234375,22.868871688842773,21.279311180114746,252303.91025543213,1252746.4866638184,1219482.3265075684,1215942.2874450684,12.010497093200684,12.008055686950684,658142.0421600342,267761.2066268921,307.9838871002197,254.03243865966795,303.0637086868286,308.55055084228513,7.137499809265137,35.25,30.049999237060547,0.00026342559814453127,3003.0341796875,20.084928512573242,20.255935668945312,8.62592363357544,2.375661015510559,1.630761444568634,0.6749959886074066,0.9188763201236725,0.86842080950737,2.2913479804992676,265.89154052734375,20.10173988342285,689.8968811035156,285.3480987548828,2.5887258052825928,1.290023922920227,585.0445861816406,709.1202392578125,
2025-02-05 11:22:20+01:00,4.0,2169.6923828125,105.19597625732422,6.0447998046875,6.158476829528809,4.419142246246338,2.774817943572998,2.8455207347869873,281.1478799819946,274.33552994728086,273.79567005634306,355.5510772705078,345.9827484130859,305.5193504333496,32.777748107910156,31.586151123046875,32.09874725341797,283.6603206634521,268.332370185852,0.015221304893493652,0.014598946571350097,481.17779541015625,480.76873779296875,22.850513458251953,21.37156867980957,250778.03134918213,1241088.7718200684,1208740.1390075684,1213256.7405700684,11.995848655700684,12.032469749450684,670654.2491912842,271484.3511581421,308.01135101318357,254.02394523620603,303.07870903015134,308.55055084228513,7.147500038146973,35.22999954223633,30.049999237060547,0.000263679928249783,2992.221435546875,20.230087280273438,19.907270431518555,8.6165132522583,2.4461803436279297,1.6222610473632812,0.67576003074646,0.9276967644691467,0.8663017153739929,2.2246956825256348,264.0683288574219,20.230396270751953,689.9295043945312,285.3336486816406,2.5876619815826416,1.2901601791381836,585.0455322265625,709.048095703125,19.125051498413086
2025-02-05 11:22:22+01:00,4.0,2173.055908203125,105.32943725585938,6.016424179077148,6.156617641448975,4.419501304626465,2.7779181003570557,2.8404786586761475,281.1578792572021,274.31552996635435,273.79567005634306,355.56107940673826,345.9827484130859,305.4993499755859,32.777748107910156,31.600738525390625,32.088748931884766,283.64032020568845,268.3623699188232,0.015220573425292969,0.014014288902282715,481.14202880859375,480.7265319824219,22.869110107421875,21.15188980102539,244140.45810699463,1249999.9046325684,1211669.8265075684,1206664.9436950684,12.004393577575684,12.028807640075684,648803.6632537842,267700.1714706421,308.0240234375,254.0915473937988,303.07870903015134,308.5705513000488,7.134999752044678,35.25,30.03999900817871,0.000263679928249783,3027.017578125,20.386110305786133,20.000837326049805,8.69084358215332,2.1483447551727295,1.7157028913497925,0.6787768006324768,0.9328945875167847,0.8707510232925415,2.238950490951538,266.9772644042969,20.38628387451172,689.8567504882812,285.3636169433594,2.589193105697632,1.2903584241867065,585.077392578125,709.2816162109375,18.885719299316406
2025-02-05 11:22:24+01:00,4.0,2171.0115966796875,105.32474136352539,6.0260045528411865,6.165608882904053,4.424953460693359,2.7734745740890503,2.836643695831299,281.18287935256956,274.31552996635435,273.79567005634306,355.55108108520506,345.9827484130859,305.4943508148193,32.78274726867676,31.600738525390625,32.088748931884766,283.60532035827634,268.3423699378967,0.01523931360244751,0.014414300441741943,481.1718444824219,480.7740783691406,22.894859313964844,21.247722625732422,247917.00839996338,1244628.8108825684,1218810.9397888184,1211547.7561950684,12.009886741638184,12.007445335388184,653991.6515350342,268432.5933456421,307.8569816589355,253.87478294372556,303.08370914459226,308.56055107116697,7.127499580383301,35.25,30.049999237060547,0.0002639342414008247,3021.989501953125,20.421948432922363,20.146198272705078,8.688904762268066,2.2521235942840576,1.6674821376800537,0.6797655820846558,0.9333992600440979,0.8688509166240692,2.267980694770813,266.6972961425781,20.41218090057373,689.7980041503906,285.36170959472656,2.5884047746658325,1.2901490330696106,585.0127258300781,709.1722412109375,
2025-02-05 11:22:26+01:00,4.0,2168.96728515625,105.3200454711914,6.035584926605225,6.174600124359131,4.430405616760254,2.769031047821045,2.83280873298645,281.207879447937,274.31552996635435,273.79567005634306,355.54108276367185,345.9827484130859,305.4893516540527,32.78774642944336,31.600738525390625,32.088748931884766,283.57032051086424,268.3223699569702,0.01525805377960205,0.014814311981201173,481.20166015625,480.8216247558594,22.920608520507812,21.343555450439453,251693.55869293213,1239257.7171325684,1225952.0530700684,1216430.5686950684,12.015379905700684,11.986083030700684,659179.6398162842,269165.0152206421,307.68993988037107,253.65801849365232,303.0887092590332,308.55055084228513,7.132499694824219,35.2599983215332,30.06999969482422,0.000263679928249783,2965.791015625,20.457786560058594,20.29155921936035,8.686965942382812,2.3559024333953857,1.619261384010315,0.6807543635368347,0.9339039325714111,0.8669508099555969,2.297010898590088,266.4173278808594,20.438077926635742,689.7392578125,285.35980224609375,2.587616443634033,1.2899396419525146,584.9480590820312,709.0628662109375,19.157466888427734
2025-02-05 11:22:28+01:00,4.0,2169.405029296875,105.24462890625,6.033257961273193,6.175811767578125,4.428868293762207,2.784104585647583,2.8498873710632324,281.2178796768188,274.3055299758911,273.81567003726957,355.54108276367185,345.9827484130859,305.4993499755859,32.78774642944336,31.584381103515625,32.11874771118164,283.6803201675415,268.3623699188232,0.01508964443206787,0.014577431678771973,481.1434631347656,480.78857421875,22.785663604736328,21.190364837646484,249938.79795074463,1255493.0686950684,1214721.5843200684,1214477.4436950684,12.032469749450684,12.008055686950684,662475.5382537842,263915.9917831421,307.9395240783691,254.05785217285154,303.0887092590332,308.5705513000488,7.137499809265137,35.279998779296875,30.03999900817871,0.00026362906561957464,3027.77392578125,19.441349029541016,20.27439308166504,8.692240715026855,2.8023486137390137,1.681741714477539,0.6733173727989197,0.9292318224906921,0.8735742568969727,2.311009407043457,267.56451416015625,19.76323127746582,689.7882080078125,285.35919189453125,2.588003635406494,1.289919376373291,584.8726806640625,709.2221069335938,18.983627319335938
2025-02-05 11:22:30+01:00,4.0,2172.90234375,105.34046173095703,6.0553083419799805,6.152917861938477,4.415772914886475,2.777207612991333,2.805853843688965,281.1478799819946,274.33552994728086,273.79567005634306,355.5510772705078,346.0127548217773,305.4993499755859,32.777748107910156,31.602874755859375,32.09874725341797,283.57032051086424,268.3623699188232,0.01508964443206787,0.014577431678771973,481.14013671875,480.7983703613281,22.785663604736328,21.316131591796875,246963.33408355713,1252807.5218200684,1215576.0765075684,1219604.3968200684,12.025145530700684,12.001952171325684,657470.6554412842,263183.5699081421,308.1376365661621,254.23475494384763,303.07870903015134,308.580549621582,7.139999866485596,35.279998779296875,30.03999900817871,0.0002642394341362847,3018.9189453125,20.01232147216797,19.362424850463867,8.71795654296875,2.5289969444274902,1.6832466125488281,0.6749593019485474,0.9166308641433716,0.868563175201416,2.302511692047119,263.0440368652344,19.732545852661133,689.7098388671875,285.3610534667969,2.587848663330078,1.2899878025054932,584.8841552734375,709.1171264648438,19.047513961791992
2025-02-05 11:22:32+01:00,4.0,2172.833251953125,105.35777282714844,6.058811902999878,6.153041362762451,4.413466691970825,2.7817699909210205,2.8169710636138916,281.0728799343109,274.3555299282074,273.8056700468063,355.5460800170898,345.9977516174316,305.50935020446775,32.772748947143555,31.602340698242188,32.09874725341797,283.6153205871582,268.3623699188232,0.015153250694274902,0.014402385234832765,481.14013671875,480.7716827392578,22.817373275756836,21.252342224121094,246963.33408355713,1248657.1311950684,1212890.5296325684,1212402.2483825684,12.023924827575684,12.016600608825684,649230.9093475342,262451.1480331421,307.875564956665,254.26845111846922,303.0887092590332,308.56555023193357,7.122499942779541,35.279998779296875,30.01999855041504,0.0002638833787706163,2977.04833984375,19.752824783325195,19.60089683532715,8.6857271194458,2.5527005195617676,1.676123857498169,0.6682878732681274,0.909576952457428,0.8685962557792664,2.2508312463760376,264.7921447753906,19.847060203552246,689.7457580566406,285.3898010253906,2.5883268117904663,1.290098488330841,585.057861328125,709.1965942382812,
2025-02-05 11:22:34+01:00,4.0,2172.76416015625,105.37508392333984,6.062315464019775,6.153164863586426,4.411160469055176,2.786332368850708,2.8280882835388184,280.9978798866272,274.3755299091339,273.81567003726957,355.54108276367185,345.9827484130859,305.5193504333496,32.76774978637695,31.601806640625,32.09874725341797,283.6603206634521,268.3623699188232,0.015216856956481934,0.014227338790893555,481.14013671875,480.7449951171875,22.849082946777344,21.188552856445312,246963.33408355713,1244506.7405700684,1210204.9827575684,1205200.0999450684,12.022704124450684,12.031249046325684,640991.1632537842,261718.7261581421,307.61349334716795,254.3021472930908,303.098709487915,308.55055084228513,7.117499828338623,35.279998779296875,30.01999855041504,0.00026464633517795137,3067.197021484375,19.493328094482422,19.83936882019043,8.653497695922852,2.576404094696045,1.6690011024475098,0.6616164445877075,0.9025230407714844,0.8686293363571167,2.199150800704956,266.5402526855469,19.96157455444336,689.7816772460938,285.4185485839844,2.5888049602508545,1.290209174156189,585.2315673828125,709.2760620117188,19.50525665283203
2025-02-05 11:22:36+01:00,4.0,2179.345458984375,105.45213317871094,6.039653778076172,6.190289497375488,4.444613456726074,2.7832818031311035,2.8526999950408936,281.1078800201416,274.49553003311155,273.8356700181961,355.5510772705078,346.0127548217773,305.5193504333496,32.78774642944336,31.59423828125,32.088748931884766,283.5203203201294,268.3623699188232,0.015305171966552735,0.014465790748596191,481.1539611816406,480.7552795410156,22.94921875,21.424636840820312,249099.56455230713,1237304.5921325684,1203002.8343200684,1206054.5921325684,12.010497093200684,12.023924827575684,659423.7804412842,265380.8355331421,307.9986747741699,254.47800674438474,303.0887092590332,308.5705513000488,7.12000036239624,35.279998779296875,30.01999855041504,0.0002642394341362847,3030.265625,20.5295352935791,20.434717178344727,8.591882705688477,2.23433518409729,1.5952569246292114,0.6819078922271729,0.94065922498703,0.8732041716575623,2.3140130043029785,265.2974548339844,19.837202072143555,689.8763427734375,285.4189758300781,2.58777117729187,1.290187954902649,585.2758178710938,708.9819946289062,19.82562828063965
2025-02-05 11:22:38+01:00,4.0,2166.7685546875,105.27549743652344,6.075756549835205,6.183168411254883,4.4366912841796875,2.7925403118133545,2.848613977432251,281.22787990570066,274.6055299282074,273.8356700181961,355.5510772705078,345.9827484130859,305.5193504333496,32.79774856567383,31.602264404296875,32.09874725341797,283.61032047271726,268.37237014770506,0.015280565261840821,0.014805307388305664,481.1282043457031,480.8009338378906,22.98116683959961,21.55264663696289,253829.78916168213,1255981.3499450684,1218749.9046325684,1214477.4436950684,12.025145530700684,12.004393577575684,662109.3273162842,271850.5620956421,308.2721313476562,253.90505065917966,303.0887092590332,308.5705513000488,7.117499828338623,35.29999923706055,30.03999900817871,0.0002645954725477431,2998.7177734375,20.40890121459961,19.642698287963867,8.66832160949707,2.1083438396453857,1.632008671760559,0.6754299402236938,0.921654462814331,0.8746528029441833,2.331009864807129,265.8164367675781,20.555770874023438,690.118408203125,285.47576904296875,2.590308427810669,1.2900936603546143,585.2671508789062,709.3809204101562,19.40769386291504
2025-02-05 11:22:40+01:00,4.0,2169.63671875,105.16357421875,6.075459003448486,6.179224729537964,4.43230676651001,2.797572135925293,2.8487026691436768,281.27787961959837,274.66052993535993,273.8356700181961,355.556078338623,345.9977516174316,305.5193504333496,32.79774856567383,31.602890014648438,32.108747482299805,283.6453203201294,268.3773700237274,0.015270720481872559,0.014769445896148682,481.1327362060547,480.80657958984375,22.951602935791016,21.486228942871094,252952.40879058838,1257507.2288513184,1216308.4983825684,1215637.1116638184,12.022704124450684,12.008055686950684,659240.6749725342,269653.2964706421,308.1121658325195,263.5275253295898,303.0937093734741,308.56055107116697,7.130000114440918,35.279998779296875,30.03999900817871,0.0002649006652832031,2998.62890625,20.10178565979004,19.837509155273438,8.65101432800293,2.409159541130066,1.642628252506256,0.6704543828964233,0.9173208773136139,0.8743379414081573,2.278491973876953,266.56756591796875,20.243948936462402,689.9766540527344,285.4180908203125,2.589182496070862,1.2900263667106628,585.19921875,709.1844482421875,
2025-02-05 11:22:42+01:00,4.0,2172.5048828125,105.05165100097656,6.075161457061768,6.175281047821045,4.427922248840332,2.8026039600372314,2.8487913608551025,281.32787933349607,274.7155299425125,273.8356700181961,355.56107940673826,346.0127548217773,305.5193504333496,32.79774856567383,31.603515625,32.11874771118164,283.6803201675415,268.38236989974973,0.015260875701904297,0.014733584403991699,481.13726806640625,480.8122253417969,22.922039031982422,21.419811248779297,252075.02841949463,1259033.1077575684,1213867.0921325684,1216796.7796325684,12.020262718200684,12.011717796325684,656372.0226287842,267456.0308456421,307.9522003173828,273.15,303.098709487915,308.55055084228513,7.134999752044678,35.279998779296875,30.0,0.0002642394341362847,2946.791259765625,19.79467010498047,20.032320022583008,8.633707046508789,2.709975242614746,1.6532478332519531,0.6654788255691528,0.9129872918128967,0.8740230798721313,2.2259740829467773,267.3186950683594,19.932126998901367,689.8348999023438,285.36041259765625,2.5880565643310547,1.2899590730667114,585.1312866210938,708.9879760742188,19.845277786254883
2025-02-05 11:22:44+01:00,4.0,2165.3720703125,105.10856628417969,6.048384666442871,6.112381935119629,4.387974262237549,2.7871875762939453,2.816678285598755,281.28787937164304,274.7855299949646,273.86566998958585,355.56107940673826,346.0127548217773,305.4993499755859,32.79774856567383,31.6175537109375,32.11874771118164,283.6203207015991,268.4123701095581,0.015115020751953125,0.014509782791137696,481.11773681640625,480.8055419921875,22.867202758789062,21.42704963684082,254058.67099761963,1249389.5530700684,1214233.3030700684,1208129.7874450684,12.015379905700684,11.989745140075684,654907.1788787842,271972.6324081421,307.6389755249023,253.75218429565427,303.098709487915,308.55055084228513,7.142499923706055,35.279998779296875,30.0,0.000264137691921658,2975.758056640625,20.042320251464844,19.7148494720459,8.802233695983887,2.5247814655303955,1.6887264251708984,0.6756678223609924,0.9119767546653748,0.8621165156364441,2.272759199142456,264.4507141113281,20.56576919555664,689.838134765625,285.36083984375,2.5880823135375977,1.2899730205535889,585.2700805664062,708.9789428710938,18.386281967163086
2025-02-05 11:22:46+01:00,4.0,2171.33154296875,105.1225814819336,6.029200077056885,6.159751892089844,4.4272847175598145,2.77978253364563,2.8399736881256104,281.3678802490234,274.74553003311155,273.86566998958585,355.5710815429687,345.9827484130859,305.4993499755859,32.76774978637695,31.620574951171875,32.11874771118164,283.6603206634521,268.4423698425293,0.015231668472290039,0.014972375869750977,481.10150146484375,480.7964782714844,22.923946380615234,21.400165557861328,249938.79795074463,1240234.2796325684,1214843.6546325684,1213256.7405700684,11.995848655700684,11.988524436950684,653076.1241912842,262084.9370956421,307.90149917602537,273.15,303.0887092590332,308.5705513000488,7.147500038146973,35.29999923706055,30.0,0.000264137691921658,2997.1162109375,20.864171981811523,19.63585090637207,8.707154273986816,2.037905216217041,1.6222610473632812,0.6879807114601135,0.9501105546951294,0.8683803677558899,2.251497983932495,266.8406982421875,20.350330352783203,689.7686157226562,285.3643493652344,2.58777117729187,1.2901028394699097,585.0174560546875,709.0726928710938,19.60979652404785
2025-02-05 11:22:48+01:00,4.0,2188.329345703125,105.51849365234375,6.059438705444336,6.167555332183838,4.422508716583252,2.795535087585449,2.8442575931549072,281.4678796768188,274.72552993297575,273.88566997051237,355.59107818603513,346.0327514648437,305.4993499755859,32.76774978637695,31.620574951171875,32.09874725341797,283.55032005310056,268.4423698425293,0.015231668472290039,0.014034802436828614,481.0981750488281,480.7876281738281,22.954463958740234,21.209293365478516,246734.45224761963,1237792.8733825684,1206420.8030700684,1192504.7874450684,11.999510765075684,12.017821311950684,646362.2570037842,262329.0777206421,308.045149230957,253.40938606262205,303.0887092590332,308.6005500793457,7.177499771118164,35.279998779296875,30.010000228881836,0.0002642902967664931,2967.97119140625,20.302946090698242,19.726415634155273,8.682161331176758,2.3728127479553223,1.762366533279419,0.6669742465019226,0.9220317006111145,0.8730514645576477,2.2600033283233643,265.09259033203125,18.9338436126709,689.9094848632812,285.3620910644531,2.5884358882904053,1.2900136709213257,585.2835083007812,709.165771484375,19.744441986083984
2025-02-05 11:22:50+01:00,4.0,2181.2557373046875,105.45262145996094,6.060603380203247,6.165158748626709,4.423541069030762,2.7938917875289917,2.841513752937317,281.45287981033323,274.7455299735069,273.88566997051237,355.58107986450193,346.0327514648437,305.50935020446775,32.777748107910156,31.616348266601562,32.09374809265137,283.5053199768066,268.4673699378967,0.015238619327545166,0.014034802436828614,481.0981750488281,480.77374267578125,22.954463958740234,21.167672157287598,249404.74033355713,1237670.8030700684,1205688.3811950684,1206115.6272888184,12.011107444763184,12.001952171325684,649719.1905975342,265808.0816268921,307.85268058776853,253.3403266906738,303.0937093734741,308.59054985046384,7.189999580383301,35.279998779296875,30.01999855041504,0.00026408682929144966,2959.29443359375,20.089970588684082,20.217154502868652,8.692890644073486,2.5481975078582764,1.7021886706352234,0.671199381351471,0.9174959063529968,0.8707111477851868,2.292007327079773,265.2291717529297,9.834756791591644,689.9814147949219,285.36293029785156,2.5891127586364746,1.2900404930114746,585.3571166992188,709.2598876953125,
2025-02-05 11:22:52+01:00,4.0,2174.18212890625,105.38674926757812,6.061768054962158,6.16276216506958,4.4245734214782715,2.792248487472534,2.8387699127197266,281.43787994384763,274.76553001403806,273.88566997051237,355.5710815429687,346.0327514648437,305.5193504333496,32.78774642944336,31.61212158203125,32.088748931884766,283.4603199005127,268.49237003326414,0.015245570182800292,0.014034802436828614,481.0981750488281,480.7598571777344,22.954463958740234,21.12605094909668,252075.02841949463,1237548.7327575684,1204955.9593200684,1219726.4671325684,12.022704124450684,11.986083030700684,653076.1241912842,269287.0855331421,307.66021194458006,253.27126731872556,303.098709487915,308.580549621582,7.194999694824219,35.29999923706055,30.0,0.0002643920220269097,2945.2783203125,19.876995086669922,20.70789337158203,8.703619956970215,2.7235822677612305,1.6420108079910278,0.6754245162010193,0.9129601120948792,0.8683708310127258,2.3240113258361816,265.3657531738281,0.7356699705123901,690.0533447265625,285.36376953125,2.589789628982544,1.2900673151016235,585.4307250976562,709.35400390625,19.08835220336914
2025-02-05 11:22:54+01:00,4.0,2167.6640625,105.26646423339844,6.076331615447998,6.135646820068359,4.399860858917236,2.799346446990967,2.8266727924346924,281.4878801345825,274.8055299758911,273.9056700110435,355.56107940673826,346.0327514648437,305.5193504333496,32.78774642944336,31.6025390625,32.09874725341797,283.5203203201294,268.51237001419065,0.015167159080505371,0.0146332368850708,481.1315612792969,480.7768859863281,22.928714752197266,21.0531063079834,248031.44931793213,1251098.5374450684,1215209.8655700684,1214355.3733825684,11.990965843200684,11.994627952575684,654052.6866912842,261840.7964706421,307.5412963867187,273.15,303.0887092590332,308.580549621582,7.199999809265137,35.279998779296875,30.03999900817871,0.0002650023905436198,2996.003662109375,19.594928741455078,20.358661651611328,8.674530982971191,2.542710304260254,1.6420108079910278,0.6598429679870605,0.8980340957641602,0.8679564595222473,2.2119247913360596,266.9363098144531,20.539445877075195,689.951904296875,285.4168701171875,2.590308427810669,1.290032148361206,585.34130859375,709.4649658203125,19.77483558654785
2025-02-05 11:22:56+01:00,4.0,2163.75244140625,105.3704833984375,6.086842060089111,6.122082233428955,4.38987922668457,2.812530517578125,2.823955535888672,281.34787979125974,274.81552996635435,273.93567004203794,355.5510772705078,346.0127548217773,305.4993499755859,32.79774856567383,31.605010986328125,32.09874725341797,283.5603202819824,268.52236976623533,0.015127676010131836,0.014562073707580567,481.140625,480.8122863769531,22.82428741455078,21.190052032470703,251083.20713043213,1231445.2171325684,1202758.6936950684,1196655.1780700684,12.022704124450684,11.984862327575684,645263.6241912842,260620.0933456421,307.6347297668457,253.85409584045408,303.0887092590332,308.5705513000488,7.202499866485596,35.29999923706055,30.01999855041504,0.00026464633517795137,3014.6474609375,19.65013313293457,20.227569580078125,8.661865234375,2.8065438270568848,1.6462593078613281,0.6615030765533447,0.8964006900787354,0.8656273484230042,2.322512149810791,265.7208251953125,0.7856700420379639,690.0533447265625,285.3591613769531,2.5895822048187256,1.2899034023284912,585.138916015625,709.2943115234375,20.35655975341797
2025-02-05 11:22:58+01:00,4.0,2163.4622802734375,105.30330657958984,6.067893743515015,6.1295881271362305,4.398648023605347,2.8021663427352905,2.824204683303833,281.3178795814514,274.81552996635435,273.9456700325012,355.556078338623,346.0127548217773,305.50935020446775,32.772748947143555,31.60870361328125,32.09874725341797,283.5603202819824,268.52236976623533,0.015147025108337403,0.01466120958328247,481.13059997558594,480.78065490722656,22.819042205810547,21.18689727783203,247344.80381011963,1239135.6468200684,1207336.3304138184,1208557.0335388184,12.005003929138184,11.979369163513184,648925.7335662842,259399.3902206421,307.66658248901365,253.82861747741697,303.0887092590332,308.56055107116697,7.192500114440918,35.279998779296875,30.01999855041504,0.0002650023905436198,3010.064453125,20.05513858795166,20.37753677368164,8.698890686035156,2.532557487487793,1.6300090551376343,0.6675838232040405,0.9116301536560059,0.866355836391449,2.286370635032654,265.21551513671875,10.562346816062927,690.0337829589844,285.3610076904297,2.5895304679870605,1.2900521159172058,585.2897033691406,709.2267150878906,
2025-02-05 11:23:00+01:00,4.0,2163.172119140625,105.23612976074219,6.048945426940918,6.137094020843506,4.407416820526123,2.791802167892456,2.824453830718994,281.28787937164304,274.81552996635435,273.95567002296445,355.56107940673826,346.0127548217773,305.5193504333496,32.74774932861328,31.612396240234375,32.09874725341797,283.5603202819824,268.52236976623533,0.015166374206542968,0.014760345458984374,481.1205749511719,480.7490234375,22.813796997070312,21.18374252319336,243606.40048980713,1246826.0765075684,1211913.9671325684,1220458.8890075684,11.987303733825684,11.973875999450684,652587.8429412842,258178.6870956421,307.6984352111816,253.80313911437986,303.0887092590332,308.55055084228513,7.172499656677246,35.29999923706055,30.03999900817871,0.0002656636216905382,2975.580078125,20.46014404296875,20.527503967285156,8.735916137695312,2.258571147918701,1.6137588024139404,0.6736645698547363,0.9268596172332764,0.8670843243598938,2.2502291202545166,264.710205078125,20.33902359008789,690.0142211914062,285.36285400390625,2.5894787311553955,1.2902008295059204,585.4404907226562,709.1591186523438,19.30682373046875
2025-02-05 11:23:02+01:00,4.0,2170.2744140625,105.23486328125,6.032073497772217,6.164050579071045,4.424321174621582,2.779893398284912,2.8407154083251953,281.28787937164304,274.81552996635435,273.97567000389097,355.54108276367185,346.0127548217773,305.4993499755859,32.78774642944336,31.606353759765625,32.09874725341797,283.5603202819824,268.54236974716184,0.015223614692687988,0.01442074203491211,481.1148681640625,480.8167724609375,22.834300994873047,20.952367782592773,250167.67978668213,1236205.9593200684,1201293.8499450684,1206298.7327575684,12.017821311950684,11.988524436950684,661132.7648162842,266967.7495956421,307.60075225830076,253.82012405395506,303.0587085723877,308.53055038452146,7.177499771118164,35.279998779296875,30.01999855041504,0.0002650532531738281,3015.181640625,20.377248764038086,20.2605037689209,8.729277610778809,2.2600979804992676,1.6122627258300781,0.6689350008964539,0.9263519644737244,0.8709225654602051,2.199150800704956,267.01824951171875,20.58354949951172,690.2224731445312,285.3628234863281,2.591139793395996,1.2900367975234985,585.51171875,709.5905151367188,19.47336196899414
2025-02-05 11:23:04+01:00,4.0,2163.382568359375,105.08599853515625,6.028595447540283,6.145429611206055,4.418139457702637,2.785037040710449,2.8390111923217773,281.2778791427612,274.76553001403806,273.97567000389097,355.5710815429687,346.0127548217773,305.4893516540527,32.777748107910156,31.606353759765625,32.09874725341797,283.5403198242187,268.54236974716184,0.015193000793457031,0.014386818885803223,481.1210632324219,480.7585144042969,22.699832916259766,21.09242057800293,248870.68271636963,1240722.5608825684,1211791.8968200684,1204101.4671325684,12.012938499450684,11.964110374450684,647216.7491912842,265258.7652206421,307.520059967041,253.61520805358884,303.07870903015134,308.53055038452146,7.182499885559082,35.279998779296875,30.03999900817871,0.0002646971978081597,3035.293701171875,20.833892822265625,20.19232177734375,8.714674949645996,2.2924442291259766,1.6280083656311035,0.6871818900108337,0.9400140643119812,0.8669516444206238,2.297010898590088,267.12750244140625,20.790727615356445,690.0783081054688,285.36383056640625,2.590308427810669,1.2900700569152832,585.6719360351562,709.3958740234375,19.467594146728516
2025-02-05 11:23:06+01:00,4.0,2167.23046875,105.45228576660156,6.058856964111328,6.148303031921387,4.4186625480651855,2.8069748878479004,2.8484137058258057,281.207879447937,274.7155299425125,273.9956699848175,355.56107940673826,345.9827484130859,305.4893516540527,32.76774978637695,31.609130859375,32.088748931884766,283.5903200149536,268.53236999511716,0.015193000793457031,0.014386818885803223,481.1210632324219,480.81134033203125,22.699832916259766,21.233352661132812,249252.15244293213,1245727.4436950684,1210693.2640075684,1202758.6936950684,11.990965843200684,11.986083030700684,649902.2960662842,265869.1167831421,307.8803771972656,273.15,303.0887092590332,308.53055038452146,7.184999942779541,35.29999923706055,30.03999900817871,0.00026520584106445313,3016.6943359375,20.88858985900879,20.388687133789062,8.717241287231445,2.0223872661590576,1.6110013723373413,0.681884765625,0.9445434212684631,0.8713200092315674,2.1096537113189697,265.54327392578125,20.35477638244629,690.0164794921875,285.3365173339844,2.5898849964141846,1.2899609804153442,585.4684448242188,709.2403564453125,19.487098693847656
2025-02-05 11:23:08+01:00,4.0,2163.594970703125,105.39632415771484,6.0462987422943115,6.158209323883057,4.426170110702515,2.7930318117141724,2.84469735622406,281.2228793144226,274.70552995204923,273.9956699848175,355.5660804748535,345.9977516174316,305.4943508148193,32.772748947143555,31.608352661132812,32.088748931884766,283.6803201675415,268.52736988067625,0.0152178373336792,0.014662675857543946,481.11390686035156,480.8022003173828,22.672176361083984,21.088067054748535,248603.65390777588,1247131.2522888184,1213012.5999450684,1209350.4905700684,11.997069358825684,11.979979515075684,652221.6320037842,264343.2378768921,307.9479755401611,273.15,303.0737089157104,308.515550994873,7.202499866485596,35.279998779296875,30.01999855041504,0.0002654093085394965,3044.6376953125,20.932031631469727,20.19707679748535,8.787679195404053,1.9904668927192688,1.5946236848831177,0.6842691004276276,0.9468660354614258,0.8696198463439941,2.124577760696411,266.15785217285156,10.600223183631897,690.0072021484375,285.33673095703125,2.5906814336776733,1.2899520993232727,585.5319213867188,709.4214172363281,
