_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-05 11:23:10+01:00,4.0,2159.95947265625,105.34036254882812,6.033740520477295,6.168115615844727,4.433677673339844,2.7790887355804443,2.8409810066223145,281.2378791809082,274.695529961586,273.9956699848175,355.5710815429687,346.0127548217773,305.4993499755859,32.777748107910156,31.607574462890625,32.088748931884766,283.7703203201294,268.52236976623533,0.015242673873901368,0.014938532829284668,481.10675048828125,480.7930603027344,22.644519805908203,20.942781448364258,247955.15537261963,1248535.0608825684,1215331.9358825684,1215942.2874450684,12.003172874450684,11.973875999450684,654540.9679412842,262817.3589706421,308.0155738830566,273.15,303.0587085723877,308.5005516052246,7.224999904632568,35.29999923706055,30.03999900817871,0.00026520584106445313,2998.718017578125,20.975473403930664,20.00546646118164,8.85811710357666,1.95854651927948,1.578245997428894,0.6866534352302551,0.9491886496543884,0.8679196834564209,2.1395018100738525,266.7724304199219,0.8456699848175049,689.9979248046875,285.3369445800781,2.591477870941162,1.2899432182312012,585.5953979492188,709.6024780273438,19.612701416015625
2025-02-05 11:23:12+01:00,4.0,2166.081298828125,105.18208312988281,6.03605318069458,6.126585006713867,4.401772499084473,2.7751142978668213,2.816736936569214,281.34787979125974,274.65552999973295,273.9956699848175,355.59107818603513,345.9827484130859,305.4893516540527,32.8177490234375,31.613189697265625,32.11874771118164,283.9403203964233,268.53236999511716,0.0151353178024292,0.014898961067199706,481.099609375,480.82794189453125,22.716999053955078,21.197858810424805,246124.10068511963,1248046.7796325684,1225463.7718200684,1210082.9124450684,12.010497093200684,11.975096702575684,659545.8507537842,265747.0464706421,307.61349334716795,253.80313911437986,303.04870834350584,308.4905494689941,7.232500076293945,35.279998779296875,30.049999237060547,0.0002648498026529948,3010.82080078125,20.810569763183594,19.937753677368164,8.736416816711426,1.860518455505371,1.4929230213165283,0.6793825030326843,0.9376217126846313,0.8620207905769348,2.272759199142456,266.7041320800781,20.48320770263672,690.0272827148438,285.33251953125,2.5895822048187256,1.289871096611023,585.35009765625,709.32470703125,19.924057006835938
2025-02-05 11:23:14+01:00,4.0,2174.115234375,105.45408630371094,6.034897327423096,6.123600482940674,4.396297931671143,2.7842392921447754,2.825162887573242,281.2178796768188,274.6055299282074,273.97567000389097,355.5710815429687,345.9827484130859,305.4893516540527,32.78774642944336,31.607574462890625,32.11874771118164,283.8403200149536,268.51237001419065,0.015125926017761231,0.014404283523559571,481.1415710449219,480.76568603515625,22.86386489868164,21.33208465576172,249481.03427886963,1254272.3655700684,1206054.5921325684,1215331.9358825684,12.019042015075684,11.994627952575684,648071.2413787842,257324.1949081421,307.63048400878904,253.43528404235838,303.0587085723877,308.4905494689941,7.247499942779541,35.2599983215332,30.049999237060547,0.0002645954725477431,2984.835205078125,20.437236785888672,19.847049713134766,8.632159233093262,2.154099225997925,1.6759896278381348,0.6705371141433716,0.9232219457626343,0.8661003112792969,2.2400028705596924,266.8406982421875,20.6121826171875,689.7882080078125,285.3633728027344,2.588003635406494,1.290055274963379,585.4183959960938,709.1173706054688,18.84365463256836
2025-02-05 11:23:16+01:00,4.0,2170.004150390625,105.32597732543945,6.041640996932983,6.164972543716431,4.424503803253174,2.7851158380508423,2.8347519636154175,281.2178796768188,274.570529961586,273.9656700134277,355.5710815429687,346.0077499389648,305.4893516540527,32.78274726867676,31.60552978515625,32.11874771118164,283.78532018661497,268.5023700237274,0.015234179496765136,0.01439430332183838,481.1470489501953,480.7753143310547,22.84383773803711,21.251747131347656,250205.82675933838,1249389.5530700684,1209350.4905700684,1214294.3382263184,12.013548851013184,11.992796897888184,647094.6788787842,259399.3902206421,307.87355461120603,253.7296146392822,303.0587085723877,308.5105499267578,7.277499198913574,35.279998779296875,30.03999900817871,0.0002644937472873264,2954.444580078125,20.1371431350708,20.102149963378906,8.66450834274292,2.3549768924713135,1.656123399734497,0.6691010296344757,0.9202477037906647,0.8721822202205658,2.2855063676834106,265.9871368408203,20.38160228729248,689.8213195800781,285.34814453125,2.588957190513611,1.290035367012024,585.3172302246094,709.2375183105469,
2025-02-05 11:23:18+01:00,4.0,2165.89306640625,105.19786834716797,6.048384666442871,6.2063446044921875,4.452709674835205,2.785992383956909,2.8443410396575928,281.2178796768188,274.5355299949646,273.95567002296445,355.5710815429687,346.0327514648437,305.4893516540527,32.777748107910156,31.603485107421875,32.11874771118164,283.73032035827634,268.49237003326414,0.015342432975769043,0.014384323120117188,481.15252685546875,480.7849426269531,22.823810577392578,21.171409606933594,250930.61923980713,1244506.7405700684,1212646.3890075684,1213256.7405700684,12.008055686950684,11.990965843200684,646118.1163787842,261474.5855331421,308.116625213623,254.02394523620603,303.0587085723877,308.53055038452146,7.274999618530273,35.25,30.03999900817871,0.0002662739902072483,2987.77197265625,19.83704948425293,20.357250213623047,8.696857452392578,2.555854558944702,1.6362571716308594,0.6676649451255798,0.9172734618186951,0.8782641291618347,2.331009864807129,265.1335754394531,20.15102195739746,689.8544311523438,285.3329162597656,2.5899107456207275,1.290015459060669,585.216064453125,709.357666015625,19.48724365234375
2025-02-05 11:23:20+01:00,4.0,2171.10107421875,105.13783264160156,6.0646748542785645,6.170052528381348,4.432809352874756,2.78759503364563,2.836031436920166,281.09787979125974,274.47552993297575,273.9456700325012,355.5710815429687,346.0327514648437,305.4893516540527,32.79774856567383,31.609649658203125,32.11874771118164,283.5603202819824,268.51237001419065,0.015255475997924805,0.014248553276062012,481.1148681640625,480.8081970214844,22.840499877929688,21.445436477661133,247039.62802886963,1244628.8108825684,1209472.5608825684,1205322.1702575684,12.003172874450684,12.014159202575684,657592.7257537842,261840.7964706421,307.8338989257812,253.40938606262205,303.07870903015134,308.55055084228513,7.284999847412109,35.25,30.06999969482422,0.0002654093085394965,2975.001708984375,20.381515502929688,19.827049255371094,8.744349479675293,2.2162015438079834,1.5737578868865967,0.679278552532196,0.9296858906745911,0.8675782680511475,2.1067111492156982,265.77545166015625,19.796730041503906,689.7265625,285.36065673828125,2.586992025375366,1.28996741771698,585.219970703125,708.9761352539062,19.964324951171875
2025-02-05 11:23:22+01:00,4.0,2173.93994140625,105.11914825439453,6.067001819610596,6.153076171875,4.415211200714111,2.778634786605835,2.818056106567383,281.04788007736204,274.3955300092697,273.9256700515747,355.56107940673826,346.0327514648437,305.5193504333496,32.8277473449707,31.609649658203125,32.13874816894531,283.6603206634521,268.4723700523376,0.015206517219543457,0.01474029541015625,481.10772705078125,480.7696228027344,22.79520034790039,21.43095588684082,244293.04599761963,1238769.4358825684,1216918.8499450684,1185302.6390075684,11.999510765075684,11.960448265075684,648559.5226287842,259399.3902206421,307.85925140380857,253.55527343749998,303.0587085723877,308.53055038452146,7.284999847412109,35.25,30.049999237060547,0.0002651041158040365,2979.985107421875,20.089771270751953,20.66407585144043,8.6993989944458,2.667938232421875,1.6957024335861206,0.671684205532074,0.9144951105117798,0.8627064824104309,2.2217187881469727,266.499267578125,20.08308219909668,689.8180541992188,285.4169616699219,2.5877134799957275,1.2901582717895508,585.392333984375,708.9942016601562,19.18584442138672
2025-02-05 11:23:24+01:00,4.0,2170.296630859375,105.46638488769531,6.076311111450195,6.1561431884765625,4.419759273529053,2.8070380687713623,2.8439178466796875,281.1278800010681,274.3555299282074,273.93567004203794,355.5710815429687,346.0127548217773,305.4893516540527,32.8277473449707,31.621429443359375,32.13874816894531,283.7703203201294,268.4623698234558,0.015206517219543457,0.01474029541015625,481.0791015625,480.82879638671875,22.79520034790039,21.60101318359375,251006.91318511963,1243041.8968200684,1207397.3655700684,1213134.6702575684,11.999510765075684,12.009276390075684,660278.2726287842,268432.5933456421,308.427229309082,253.40938606262205,303.07870903015134,308.55055084228513,7.289999961853027,35.25,30.06999969482422,0.0002663248528374566,3032.04541015625,20.516109466552734,20.358661651611328,8.744577407836914,2.2373902797698975,1.647213101387024,0.6785140633583069,0.9318798184394836,0.8701260685920715,2.2217187881469727,265.8164367675781,19.439308166503906,690.0850830078125,285.3630065917969,2.5862019062042236,1.2899248600006104,585.0867309570312,708.7623291015625,19.576000213623047
2025-02-05 11:23:26+01:00,4.0,2167.53759765625,105.21239471435547,6.07049298286438,6.156029224395752,4.4189674854278564,2.80289089679718,2.8423837423324585,281.232879781723,274.3455299377441,273.92067002654073,355.5710815429687,346.0227531433105,305.4943508148193,32.8277473449707,31.627548217773438,32.14874839782715,283.82032051086424,268.4623698234558,0.015208654880523682,0.014720773220062256,481.0791015625,480.82879638671875,22.802352905273438,21.462934494018555,253295.73154449463,1242126.3694763184,1208129.7874450684,1217285.0608825684,11.999510765075684,11.990355491638184,660888.6241912842,270996.0699081421,308.3790992736816,253.52942123413084,303.07870903015134,308.5405506134033,7.299999237060547,35.2599983215332,30.06999969482422,0.0002654093085394965,2941.5849609375,20.39600944519043,19.947422981262207,8.733683109283447,2.1617735624313354,1.6450907588005066,0.6747479140758514,0.9289885461330414,0.8704505264759064,2.193206548690796,266.0964050292969,19.852042198181152,690.0641174316406,285.3495330810547,2.5875385999679565,1.2899248600006104,585.07373046875,708.9443359375,
2025-02-05 11:23:28+01:00,4.0,2164.778564453125,104.95840454101562,6.0646748542785645,6.155915260314941,4.41817569732666,2.798743724822998,2.8408496379852295,281.3378795623779,274.33552994728086,273.9056700110435,355.5710815429687,346.0327514648437,305.4993499755859,32.8277473449707,31.6336669921875,32.158748626708984,283.8703207015991,268.4623698234558,0.015210792541503907,0.014701251029968262,481.0791015625,480.82879638671875,22.809505462646484,21.32485580444336,255584.54990386963,1241210.8421325684,1208862.2093200684,1221435.4515075684,11.999510765075684,11.971434593200684,661498.9757537842,273559.5464706421,308.3309692382812,253.64945640563963,303.07870903015134,308.53055038452146,7.319999694824219,35.23999786376953,30.06999969482422,0.0002655110337999132,3062.836669921875,20.275909423828125,19.536184310913086,8.72278881072998,2.0861568450927734,1.6429684162139893,0.670981764793396,0.9260972738265991,0.8707749843597412,2.164694309234619,266.3763732910156,20.2647762298584,690.0431518554688,285.3360595703125,2.5888752937316895,1.2899248600006104,585.0607299804688,709.1263427734375,19.735897064208984
2025-02-05 11:23:30+01:00,4.0,2174.958740234375,105.17282104492188,6.040188789367676,6.227299690246582,4.468804359436035,2.783498525619507,2.8628146648406982,281.34787979125974,274.3555299282074,273.9056700110435,355.5710815429687,346.0327514648437,305.4893516540527,32.83774948120117,31.636199951171875,32.13874816894531,283.89032020568845,268.4723700523376,0.015389860153198242,0.01468143081665039,481.0876770019531,480.8270568847656,22.656917572021484,21.477745056152344,254745.31650543213,1252563.3811950684,1217040.9202575684,1218261.6233825684,12.004393577575684,11.983641624450684,660278.2726287842,272094.7027206421,308.2553199768066,253.99846878051756,303.0887092590332,308.53055038452146,7.324999809265137,35.23999786376953,30.049999237060547,0.0002650023905436198,2975.40185546875,20.06529426574707,19.836210250854492,8.627278327941895,2.474169969558716,1.5722618103027344,0.6664472222328186,0.9092034697532654,0.8760684728622437,2.1078550815582275,264.65557861328125,19.898710250854492,689.9979248046875,285.3614196777344,2.5893492698669434,1.2899914979934692,585.2161254882812,709.0899047851562,20.307025909423828
2025-02-05 11:23:32+01:00,4.0,2176.158203125,105.02617645263672,6.028426170349121,6.2233734130859375,4.465324401855469,2.773761510848999,2.863459348678589,281.34787979125974,274.31552996635435,273.88566997051237,355.5710815429687,346.0327514648437,305.5193504333496,32.8277473449707,31.641815185546875,32.16874694824219,283.82032051086424,268.4423698425293,0.015390467643737794,0.014715014457702636,481.0838623046875,480.789306640625,22.801876068115234,21.222230911254883,251159.50107574463,1244018.4593200684,1209716.7015075684,1213745.0218200684,12.004393577575684,12.016600608825684,658691.3585662842,267700.1714706421,307.93107452392576,253.79464759826658,303.0887092590332,308.53055038452146,7.3324995040893555,35.23999786376953,30.049999237060547,0.0002650532531738281,3018.7412109375,19.78549575805664,20.153446197509766,8.657435417175293,2.5679824352264404,1.536749005317688,0.669162392616272,0.9194079637527466,0.8772562742233276,2.333191156387329,263.6039733886719,19.726730346679688,689.9262084960938,285.41571044921875,2.588779926300049,1.290117621421814,585.054931640625,709.234130859375,19.289710998535156
2025-02-05 11:23:34+01:00,4.0,2170.144775390625,105.49990844726562,6.058237552642822,6.202675819396973,4.451620578765869,2.794593334197998,2.8612210750579834,281.28787937164304,274.26553001403806,273.9056700110435,355.5510772705078,346.0327514648437,305.5193504333496,32.8277473449707,31.64501953125,32.158748626708984,283.6803201675415,268.4423698425293,0.015336861610412597,0.014197528839111328,481.069091796875,480.7575378417969,22.87769317626953,21.274272918701172,249328.44638824463,1249633.6936950684,1215942.2874450684,1223022.3655700684,12.032469749450684,12.001952171325684,641479.4445037842,261840.7964706421,307.85925140380857,253.57239761352537,303.0887092590332,308.55055084228513,7.329999923706055,35.25,30.049999237060547,0.0002651041158040365,2963.4326171875,20.07232093811035,20.372974395751953,8.496000289916992,2.348585367202759,1.5467511415481567,0.6723417639732361,0.923005223274231,0.8768741488456726,2.1476657390594482,266.4036865234375,19.970619201660156,690.052490234375,285.417724609375,2.5893585681915283,1.2901833057403564,585.2161254882812,709.1893920898438,18.60012435913086
2025-02-05 11:23:36+01:00,4.0,2170.3382568359375,105.47378921508789,6.076627492904663,6.197800874710083,4.4481213092803955,2.796077609062195,2.8518611192703247,281.2278794288635,274.22052999734876,273.8906699955463,355.56107940673826,346.0327514648437,305.50935020446775,32.812747955322266,31.642822265625,32.14874839782715,283.6453203201294,268.4273699760437,0.01531960916519165,0.014421167850494385,481.06622314453125,480.7676086425781,22.876262664794922,21.336185455322266,248145.89023590088,1250549.2210388184,1217224.0257263184,1217773.3421325684,12.022704124450684,11.996459007263184,639831.4952850342,261840.7964706421,307.74062004089353,253.43478145599363,303.08370914459226,308.56555023193357,7.340000152587891,35.279998779296875,30.06999969482422,0.0002649006652832031,2925.432861328125,20.325244903564453,20.099592208862305,8.496000289916992,2.2263426780700684,1.6050005555152893,0.6745573282241821,0.932479202747345,0.8740045130252838,2.198086380958557,266.6221923828125,20.154069900512695,690.1161804199219,285.44676208496094,2.588304042816162,1.2901625037193298,585.1688842773438,709.1022033691406,
2025-02-05 11:23:38+01:00,4.0,2170.53173828125,105.44766998291016,6.095017433166504,6.192925930023193,4.444622039794922,2.7975618839263916,2.842501163482666,281.16787948608396,274.17552998065946,273.8756699800491,355.5710815429687,346.0327514648437,305.4993499755859,32.79774856567383,31.640625,32.13874816894531,283.61032047271726,268.4123701095581,0.015302356719970702,0.01464480686187744,481.0633544921875,480.7776794433594,22.874832153320312,21.39809799194336,246963.33408355713,1251464.7483825684,1218505.7640075684,1212524.3186950684,12.012938499450684,11.990965843200684,638183.5460662842,261840.7964706421,307.6219886779785,253.2971652984619,303.07870903015134,308.580549621582,7.357500076293945,35.25,30.06999969482422,0.0002670369635687934,2999.69677734375,20.578168869018555,19.826210021972656,8.496000289916992,2.104099988937378,1.6632499694824219,0.6767728924751282,0.941953182220459,0.871134877204895,2.248507022857666,266.8406982421875,20.337520599365234,690.1798706054688,285.4757995605469,2.587249517440796,1.2901417016983032,585.1216430664062,709.0150146484375,19.251134872436523
2025-02-05 11:23:40+01:00,4.0,2166.706298828125,105.3681640625,6.0885796546936035,6.132215976715088,4.401665210723877,2.787071466445923,2.8443846702575684,281.1578792572021,274.15552999973295,273.86566998958585,355.54108276367185,346.05274810791013,305.4993499755859,32.79774856567383,31.640625,32.13874816894531,283.2803205490112,268.40236988067625,0.015170049667358399,0.013710004806518555,480.9932861328125,480.8238525390625,22.84383773803711,21.59078025817871,246200.39463043213,1249877.8343200684,1215576.0765075684,1217773.3421325684,12.012938499450684,11.988524436950684,633300.7335662842,258789.0386581421,307.9268516540527,253.93902053833006,303.098709487915,308.5705513000488,7.375,35.25,30.03999900817871,0.0002654601711697049,2946.4794921875,19.98576545715332,19.809297561645508,8.496000289916992,2.6227006912231445,1.649000644683838,0.6702629923820496,0.9213346838951111,0.8713427782058716,2.255750894546509,265.9256896972656,19.96061897277832,689.6480712890625,285.41632080078125,2.5863747596740723,1.2901380062103271,585.1630859375,708.9190063476562,20.31873321533203
2025-02-05 11:23:42+01:00,4.0,2166.1103515625,105.19727325439453,6.061057090759277,6.1337456703186035,4.400059700012207,2.7971224784851074,2.830667495727539,281.19787921905515,274.1655299901962,273.84567000865934,355.5510772705078,346.0327514648437,305.53935089111326,32.8277473449707,31.64642333984375,32.11874771118164,283.0003198623657,268.37237014770506,0.015170049667358399,0.013710004806518555,480.9932861328125,480.7821350097656,22.84383773803711,21.373979568481445,245361.16123199463,1252929.5921325684,1215209.8655700684,1227294.8265075684,12.009276390075684,12.001952171325684,627563.4288787842,259765.6011581421,307.81277694702146,253.44391670227049,303.0887092590332,308.5705513000488,7.380000114440918,35.25,30.049999237060547,0.00026525670369466147,3055.272216796875,19.720163345336914,20.26294708251953,8.496000289916992,2.9741032123565674,1.652970552444458,0.6716194152832031,0.9022717475891113,0.8663448691368103,2.3407421112060547,268.5478210449219,20.6520938873291,689.7886962890625,285.4161682128906,2.5874814987182617,1.2901324033737183,585.0358276367188,709.0450439453125,19.025239944458008
