_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 15:06:24+01:00,4.0,2616.010986328125,119.53172302246094,6.896594047546387,7.0237507820129395,4.882117748260498,2.6687679290771484,2.6803104877471924,282.8378795623779,271.8755300283432,272.6056699991226,360.61108245849607,351.58275451660154,305.6093505859375,32.95774841308594,31.89178466796875,32.37874984741211,286.1803201675415,267.7023700714111,0.01688311195373535,0.01649569320678711,480.5107116699219,480.6572570800781,22.943496704101562,21.087995529174805,231399.36923980713,1267211.8186950684,1212524.3186950684,1215576.0765075684,12.003172874450684,11.959227561950684,708862.2570037842,255126.9292831421,307.64747085571287,273.15,303.07870903015134,308.390550994873,7.480000019073486,35.15999984741211,30.010000228881836,0.00031123792860243053,3007.839599609375,20.290363311767578,19.509912490844727,9.480023384094238,2.5799741744995117,1.4222602844238281,0.6336705684661865,0.9332833290100098,0.8767327666282654,1.919148325920105,265.7071533203125,-0.5243299007415771,701.882568359375,285.7242736816406,2.6242856979370117,1.2911324501037598,583.6536254882812,719.8311767578125,19.731733322143555
2025-02-06 15:06:26+01:00,4.0,2593.04248046875,119.88776016235352,6.8875744342803955,7.01555323600769,4.87805438041687,2.656326174736023,2.6811163425445557,282.86287965774534,271.9205300450325,272.6156700491905,360.61108245849607,351.58275451660154,305.6093505859375,32.95774841308594,31.89617919921875,32.38874816894531,286.240320110321,267.69237008094785,0.016869540214538573,0.016375062942504882,480.53907775878906,480.6371154785156,22.97210693359375,20.93081760406494,234412.98007965088,1257446.1936950684,1208740.1390075684,1215270.9007263184,12.006224632263184,11.980589866638184,705993.6046600342,255859.3511581421,307.8399719238281,273.15,303.07870903015134,308.3805507659912,7.482499599456787,35.15999984741211,30.010000228881836,0.00031052581787109374,3060.61181640625,20.209590911865234,19.917874336242676,9.472325801849365,2.4044803380966187,1.4641239643096924,0.6349190771579742,0.929336279630661,0.8760809004306793,1.9474501609802246,266.26710510253906,-0.5343299508094788,701.6364440917969,285.697509765625,2.624153256416321,1.290997564792633,583.6594543457031,719.910400390625,
2025-02-06 15:06:28+01:00,4.0,2570.073974609375,120.2437973022461,6.878554821014404,7.007355690002441,4.873991012573242,2.6438844203948975,2.681922197341919,282.88787975311277,271.9655300617218,272.6256700992584,360.61108245849607,351.58275451660154,305.6093505859375,32.95774841308594,31.90057373046875,32.398746490478516,286.30032005310056,267.6823700904846,0.016855968475341796,0.016254432678222658,480.56744384765625,480.6169738769531,23.000717163085938,20.773639678955078,237426.59091949463,1247680.5686950684,1204955.9593200684,1214965.7249450684,12.009276390075684,12.001952171325684,703124.9523162842,256591.7730331421,308.03247299194334,273.15,303.07870903015134,308.37055053710935,7.477499961853027,35.15999984741211,30.0,0.00031072930230034723,2955.73486328125,20.12881851196289,20.325836181640625,9.464628219604492,2.2289865016937256,1.5059876441955566,0.636167585849762,0.9253892302513123,0.8754290342330933,1.9757519960403442,266.8270568847656,-0.5443300008773804,701.3903198242188,285.6707458496094,2.62402081489563,1.2908626794815063,583.665283203125,719.9896240234375,19.435840606689453
2025-02-06 15:06:30+01:00,4.0,2640.8798828125,120.53410339355469,6.92655086517334,7.078442573547363,4.919689178466797,2.6487953662872314,2.706880569458008,283.0178798675537,272.0255300045013,272.6056699991226,360.61108245849607,351.55274810791013,305.5893501281738,32.95774841308594,31.89434814453125,32.398746490478516,286.2803205490112,267.7023700714111,0.016855968475341796,0.016254432678222658,480.52691650390625,480.6752624511719,23.000717163085938,21.1762638092041,237350.29697418213,1251098.5374450684,1211303.6155700684,1206054.5921325684,12.017821311950684,11.989745140075684,703124.9523162842,255615.2105331421,308.23010101318357,273.15,303.07870903015134,308.390550994873,7.477499961853027,35.15999984741211,30.010000228881836,0.00031088189019097225,2988.083251953125,19.671283721923828,19.54938507080078,9.398458480834961,2.5242857933044434,1.5199458599090576,0.6277145743370056,0.9230260848999023,0.8862664699554443,1.928952932357788,265.0516357421875,-0.5443300008773804,701.4336547851562,285.668701171875,2.6205830574035645,1.29074227809906,583.3688354492188,719.4960327148438,19.48554801940918
2025-02-06 15:06:32+01:00,4.0,2599.0887451171875,120.08007431030273,6.9418182373046875,7.078313589096069,4.924839735031128,2.6526007652282715,2.704762816429138,283.06287994384763,272.0505300402641,272.60067000389097,360.61607971191404,351.55774917602537,305.59935035705564,32.96774864196777,31.89599609375,32.398746490478516,286.2403205871582,267.70736994743345,0.01694053840637207,0.01640442657470703,480.52691650390625,480.6377868652344,22.96614646911621,21.111035346984863,236778.09238433838,1257079.9827575684,1219665.4319763184,1214660.5491638184,12.020262718200684,11.994017601013184,698242.1398162842,255371.0699081421,308.2027820587158,273.15,303.0687088012695,308.40555038452146,7.487500190734863,35.15999984741211,30.0,0.0003105767144097222,2975.53564453125,20.30276584625244,19.571779251098633,9.464030265808105,2.3216004371643066,1.4964580535888672,0.6389674842357635,0.9474062025547028,0.88421431183815,1.9649804830551147,264.49169921875,-0.5443300008773804,701.5115966796875,285.66937255859375,2.621227741241455,1.290875256061554,583.4544982910156,719.5658569335938,
2025-02-06 15:06:34+01:00,4.0,2557.297607421875,119.62604522705078,6.957085609436035,7.078184604644775,4.929990291595459,2.6564061641693115,2.7026450634002686,283.1078800201416,272.0755300760269,272.59567000865934,360.621076965332,351.5627502441406,305.6093505859375,32.97774887084961,31.89764404296875,32.398746490478516,286.20032062530515,267.7123698234558,0.017025108337402343,0.016554420471191406,480.52691650390625,480.6003112792969,22.931575775146484,21.045806884765625,236205.88779449463,1263061.4280700684,1228027.2483825684,1223266.5061950684,12.022704124450684,11.998290061950684,693359.3273162842,255126.9292831421,308.175463104248,273.15,303.0587085723877,308.4205497741699,7.497499942779541,35.15999984741211,30.010000228881836,0.0003105767144097222,2968.68310546875,20.934247970581055,19.594173431396484,9.52960205078125,2.11891508102417,1.4729702472686768,0.6502203941345215,0.9717863202095032,0.8821621537208557,2.0010080337524414,263.9317626953125,-0.5443300008773804,701.5895385742188,285.6700439453125,2.6218724250793457,1.2910082340240479,583.5401611328125,719.6356811523438,18.95654296875
2025-02-06 15:06:36+01:00,4.0,2602.5927734375,119.48737335205078,6.9491190910339355,7.0896100997924805,4.930944919586182,2.612639904022217,2.665459632873535,283.1178802490234,272.0955300569534,272.6256700992584,360.61108245849607,351.58275451660154,305.6093505859375,33.007747650146484,31.906341552734375,32.398746490478516,286.1803201675415,267.7323698043823,0.017065067291259766,0.015806857109069823,480.51214599609375,480.5913391113281,22.80426025390625,20.741195678710938,238418.41220855713,1256347.5608825684,1218627.8343200684,1219482.3265075684,12.020262718200684,11.978758811950684,704711.8663787842,263305.6402206421,308.4564956665039,273.15,303.07870903015134,308.44055023193357,7.527499675750732,35.13999938964844,30.010000228881836,0.0003104749552408854,2965.034423828125,19.797348022460938,20.272640228271484,9.397780418395996,2.6009812355041504,1.5354032516479492,0.6327568888664246,0.9257634878158569,0.8709942698478699,1.9317179918289185,267.1411437988281,19.203548431396484,701.617919921875,285.72412109375,2.622217893600464,1.2911278009414673,583.4906616210938,719.5786743164062,19.124481201171875
2025-02-06 15:06:38+01:00,4.0,2616.0294189453125,119.79942321777344,6.957534551620483,7.0329368114471436,4.892361402511597,2.6336687803268433,2.6620439291000366,283.132880115509,272.10553004741666,272.6156700491905,360.59608306884763,351.57275238037107,305.6193508148193,32.98274803161621,31.905670166015625,32.413747787475586,286.1853202819824,267.7323698043823,0.016925541877746583,0.01610413885116577,480.52239990234375,480.6011962890625,22.843122482299805,20.99528217315674,238380.26523590088,1255309.9632263184,1214599.5140075684,1218810.9397888184,12.026366233825684,11.983641624450684,701843.2140350342,261352.5152206421,308.4732192993164,273.15,303.07870903015134,308.44055023193357,7.537500381469727,35.13999938964844,30.01999855041504,0.00031072930230034723,2978.205322265625,19.964256286621094,19.947757720947266,9.466928005218506,2.4409115314483643,1.5191861391067505,0.6346389949321747,0.9273868799209595,0.8700128495693207,1.9678648114204407,267.4416046142578,9.339609265327454,701.4719848632812,285.72523498535156,2.621058225631714,1.2910568714141846,583.5023193359375,719.462158203125,
2025-02-06 15:06:40+01:00,4.0,2629.466064453125,120.1114730834961,6.965950012207031,6.976263523101807,4.853777885437012,2.6546976566314697,2.658628225326538,283.1478799819946,272.1155300378799,272.6056699991226,360.5810836791992,351.5627502441406,305.62935104370115,32.95774841308594,31.904998779296875,32.428749084472656,286.1903203964233,267.7323698043823,0.0167860164642334,0.016401420593261717,480.53265380859375,480.6110534667969,22.88198471069336,21.24936866760254,238342.11826324463,1254272.3655700684,1210571.1936950684,1218139.5530700684,12.032469749450684,11.988524436950684,698974.5616912842,259399.3902206421,308.4899429321289,273.15,303.07870903015134,308.44055023193357,7.539999961853027,35.13999938964844,30.010000228881836,0.00031088189019097225,3031.467041015625,20.13116455078125,19.622875213623047,9.536075592041016,2.280841827392578,1.5029690265655518,0.6365211009979248,0.929010272026062,0.8690314292907715,2.004011631011963,267.7420654296875,-0.5243299007415771,701.3260498046875,285.7263488769531,2.619898557662964,1.2909859418869019,583.5139770507812,719.3456420898438,19.280437469482422
2025-02-06 15:06:42+01:00,4.0,2564.757080078125,120.53178405761719,6.929952621459961,7.0109992027282715,4.879049301147461,2.6656064987182617,2.6793298721313477,283.22787990570066,272.185530090332,272.6456700801849,360.59107818603513,351.60275115966795,305.6093505859375,32.97774887084961,31.91802978515625,32.38874816894531,286.1803201675415,267.77236976623533,0.01686067581176758,0.015838826179504394,480.5078430175781,480.58050537109375,22.85003662109375,20.956212997436523,236434.76963043213,1263793.8499450684,1219238.1858825684,1205078.0296325684,12.023924827575684,11.960448265075684,695190.3820037842,262695.2886581421,308.0029014587402,273.15,303.0887092590332,308.4205497741699,7.5625,35.13999938964844,30.01999855041504,0.0003109836154513889,3075.8740234375,20.479169845581055,20.257219314575195,9.498430252075195,2.200526714324951,1.5369175672531128,0.6386024951934814,0.9386679530143738,0.8755321502685547,2.0395073890686035,265.6935119628906,-0.5243299007415771,701.60498046875,285.7268981933594,2.622464418411255,1.291160225868225,583.6688232421875,719.7050170898438,18.51368522644043
2025-02-06 15:06:44+01:00,4.0,2594.01806640625,120.62183380126953,6.93669056892395,7.041247367858887,4.899061679840088,2.6660341024398804,2.697486400604248,283.18787994384763,272.2205300569534,272.63567008972166,360.58107986450193,351.59275283813474,305.6093505859375,32.97774887084961,31.916702270507812,32.39874839782715,286.2153200149536,267.77236976623533,0.016934736251831055,0.016117928028106687,480.4928283691406,480.60072326660156,22.928953170776367,21.02884292602539,235748.12412261963,1258911.0374450684,1217651.2718200684,1208679.1038513184,12.026366233825684,11.979369163513184,698364.2101287842,261291.4800643921,307.979662322998,273.15,303.08370914459226,308.42555084228513,7.569999694824219,35.15999984741211,30.010000228881836,0.0003104749552408854,2972.0205078125,20.284305572509766,20.218605041503906,9.465493202209473,2.3524060249328613,1.4923385977745056,0.6367941200733185,0.939826101064682,0.8814559876918793,2.009634256362915,264.8536071777344,-0.5143299102783203,701.54248046875,285.6977996826172,2.6218886375427246,1.2910628914833069,583.6280822753906,719.615966796875,
2025-02-06 15:06:46+01:00,4.0,2623.279052734375,120.71188354492188,6.9434285163879395,7.071495532989502,4.919074058532715,2.666461706161499,2.7156429290771484,283.1478799819946,272.2555300235748,272.6256700992584,360.5710815429687,351.58275451660154,305.6093505859375,32.97774887084961,31.915374755859375,32.408748626708984,286.2503198623657,267.77236976623533,0.01700879669189453,0.016397029876708984,480.4778137207031,480.6209411621094,23.007869720458984,21.101472854614258,235061.47861480713,1254028.2249450684,1216064.3577575684,1212280.1780700684,12.028807640075684,11.998290061950684,701538.0382537842,259887.6714706421,307.95642318725584,273.15,303.07870903015134,308.43055191040037,7.567500114440918,35.13999938964844,30.010000228881836,0.0003103732299804687,3023.947265625,20.089441299438477,20.179990768432617,9.43255615234375,2.5042853355407715,1.4477596282958984,0.6349857449531555,0.9409842491149902,0.8873798251152039,1.9797611236572266,264.0137023925781,-0.5043299198150635,701.47998046875,285.668701171875,2.6213128566741943,1.2909655570983887,583.5873413085938,719.5269165039062,19.040355682373047
2025-02-06 15:06:48+01:00,4.0,2606.76806640625,120.38876342773438,6.966662406921387,7.042550086975098,4.899519443511963,2.6481616497039795,2.6770081520080566,283.2678798675537,272.29552998542783,272.6456700801849,360.5810836791992,351.58275451660154,305.6093505859375,33.007747650146484,31.92364501953125,32.428749084472656,286.23032035827634,267.77236976623533,0.016949283599853517,0.016493181228637695,480.4830627441406,480.6289978027344,22.898197174072266,20.996013641357422,242233.10947418213,1252319.2405700684,1215942.2874450684,1219604.3968200684,12.022704124450684,12.031249046325684,704833.9366912842,263793.9214706421,308.16285552978513,273.15,303.0587085723877,308.44055023193357,7.559999465942383,35.15999984741211,30.010000228881836,0.0003109836154513889,2948.48193359375,19.776187896728516,19.99509048461914,9.421448707580566,1.8726048469543457,1.5241892337799072,0.6344438791275024,0.9227452874183655,0.873768150806427,2.060457706451416,266.7041320800781,-0.4843299686908722,701.7506103515625,285.6732177734375,2.62330961227417,1.291108250617981,583.8871459960938,719.89013671875,20.63445472717285
2025-02-06 15:06:50+01:00,4.0,2611.859130859375,120.27116394042969,6.959349870681763,7.0540289878845215,4.907287359237671,2.6535096168518066,2.6875189542770386,283.27787961959837,272.29552998542783,272.655670055747,360.5810836791992,351.57275238037107,305.6093505859375,32.98274803161621,31.919631958007812,32.428749084472656,286.2053202629089,267.77736988067625,0.016965011596679687,0.01624424695968628,480.50355529785156,480.60589599609375,22.910356521606445,21.020312309265137,241393.87607574463,1257629.2991638184,1217529.2015075684,1212158.1077575684,12.008666038513184,12.023924827575684,703247.0226287842,259765.6011581421,308.19647827148435,273.15,303.0687088012695,308.43055000305174,7.5625,35.15999984741211,30.0,0.00031088189019097225,3009.39697265625,20.155497550964355,20.390175819396973,9.434155464172363,2.006351947784424,1.4874755144119263,0.6328681707382202,0.926891416311264,0.8779545724391937,2.0534762144088745,266.5334167480469,-0.4843299686908722,701.7557373046875,285.6722869873047,2.622371196746826,1.2910763025283813,583.8363952636719,719.7231140136719,
2025-02-06 15:06:52+01:00,4.0,2616.9501953125,120.153564453125,6.952037334442139,7.065507888793945,4.915055274963379,2.658857583999634,2.6980297565460205,283.28787937164304,272.29552998542783,272.6656700313091,360.5810836791992,351.5627502441406,305.6093505859375,32.95774841308594,31.915618896484375,32.428749084472656,286.1803201675415,267.78236999511716,0.01698073959350586,0.015995312690734863,480.5240478515625,480.5827941894531,22.922515869140625,21.04461097717285,240554.64267730713,1262939.3577575684,1219116.1155700684,1204711.8186950684,11.994627952575684,12.016600608825684,701660.1085662842,255737.2808456421,308.23010101318357,273.15,303.07870903015134,308.4205497741699,7.564999580383301,35.16999816894531,30.01999855041504,0.0003105767144097222,2972.24267578125,20.534807205200195,20.785261154174805,9.44686222076416,2.140099048614502,1.4507617950439453,0.631292462348938,0.9310375452041626,0.8821409940719604,2.046494722366333,266.3627014160156,-0.4843299686908722,701.7608642578125,285.6713562011719,2.6214327812194824,1.2910443544387817,583.78564453125,719.5560913085938,19.827789306640625
2025-02-06 15:06:54+01:00,4.0,2615.204833984375,118.36294555664062,6.9033613204956055,7.034569263458252,4.89431619644165,2.6519973278045654,2.702402114868164,283.09787979125974,272.2755300045013,272.67567002177236,360.5810836791992,351.58275451660154,305.62935104370115,32.95774841308594,31.91497802734375,32.398746490478516,286.0903200149536,267.77236976623533,0.016909971237182617,0.016231386184692383,480.5050048828125,480.6231689453125,22.906780242919922,21.018835067749023,231246.78134918213,1267578.0296325684,1210693.2640075684,1210327.0530700684,12.022704124450684,11.986083030700684,716064.4054412842,248413.0620956421,307.9099487304687,273.15,303.07870903015134,308.44055023193357,7.59250020980835,35.15999984741211,30.03999900817871,0.00031123792860243053,2979.9853515625,20.48136329650879,20.137065887451172,9.530214309692383,2.0977232456207275,1.4677600860595703,0.6373893022537231,0.9467999935150146,0.8830670714378357,1.843765139579773,265.44769287109375,-0.4543299376964569,701.7407836914062,285.6711730957031,2.623115301132202,1.2910434007644653,583.8059692382812,719.6898193359375,19.12255096435547
2025-02-06 15:06:56+01:00,4.0,2605.582763671875,119.09418869018555,6.9262402057647705,7.030456781387329,4.889833927154541,2.6746565103530884,2.709277868270874,283.1278800010681,272.23053004741666,272.68567004203794,360.5810836791992,351.58275451660154,305.6193508148193,32.95774841308594,31.911453247070312,32.393747329711914,286.1953200340271,267.77236976623533,0.016901466369628908,0.016381985664367674,480.4928436279297,480.58384704589844,22.896766662597656,21.120888710021973,233764.48154449463,1262695.2171325684,1211120.5101013184,1207031.1546325684,12.021483421325684,11.976317405700684,715759.2296600342,251220.6792831421,307.8486865997314,273.15,303.08370914459226,308.44055023193357,7.590000152587891,35.15999984741211,30.01999855041504,0.00031078016493055557,3021.945068359375,20.21251392364502,20.287531852722168,9.461202144622803,2.3152118921279907,1.46988445520401,0.6333054304122925,0.9381310641765594,0.8789345324039459,1.9543773531913757,265.7959442138672,-0.46432995796203613,701.6713562011719,285.669921875,2.6216961145401,1.291194498538971,583.7865295410156,719.513671875,
2025-02-06 15:06:58+01:00,4.0,2595.960693359375,119.82543182373047,6.9491190910339355,7.026344299316406,4.885351657867432,2.6973156929016113,2.716153621673584,283.15788021087644,272.185530090332,272.6956700623035,360.5810836791992,351.58275451660154,305.6093505859375,32.95774841308594,31.907928466796875,32.38874816894531,286.30032005310056,267.77236976623533,0.016892961502075195,0.016532585144042967,480.4806823730469,480.5445251464844,22.88675308227539,21.222942352294922,236282.18173980713,1257812.4046325684,1211547.7561950684,1203735.2561950684,12.020262718200684,11.966551780700684,715454.0538787842,254028.2964706421,307.7874244689941,273.15,303.0887092590332,308.44055023193357,7.604999542236328,35.15999984741211,30.01999855041504,0.00031154310438368053,2975.579833984375,19.94366455078125,20.437997817993164,9.392189979553223,2.532700538635254,1.4720088243484497,0.6292215585708618,0.9294621348381042,0.8748019933700562,2.0649895668029785,266.1441955566406,-0.47432997822761536,701.6019287109375,285.6686706542969,2.620276927947998,1.2913455963134766,583.76708984375,719.3375244140625,20.43714714050293
2025-02-06 15:07:00+01:00,4.0,2603.745849609375,119.36548614501953,6.952037334442139,7.032858848571777,4.889838218688965,2.6518003940582275,2.682629108428955,283.15788021087644,272.1655299901962,272.6956700623035,360.5710815429687,351.58275451660154,305.62935104370115,32.98774719238281,31.9140625,32.408748626708984,286.3403200149536,267.79236974716184,0.016908592224121093,0.0166784610748291,480.50115966796875,480.5980529785156,22.88198471069336,21.266706466674805,239105.05771636963,1253662.0140075684,1212890.5296325684,1212280.1780700684,12.012938499450684,11.997069358825684,705444.2882537842,258911.1089706421,308.23010101318357,273.15,303.07870903015134,308.44055023193357,7.592499732971191,35.15999984741211,30.0,0.00031108534071180556,3011.399169921875,19.891096115112305,20.44688606262207,9.488768577575684,2.5621426105499268,1.4729702472686768,0.6296592354774475,0.9240758419036865,0.8768250346183777,2.0607433319091797,264.9696960449219,-0.47432997822761536,701.3320922851562,285.72509765625,2.6202168464660645,1.2911584377288818,583.5780639648438,719.3041381835938,19.681365966796875
2025-02-06 15:07:02+01:00,4.0,2613.565185546875,119.55340194702148,6.928521633148193,7.024097204208374,4.884845733642578,2.651156187057495,2.685362219810486,283.1528800964355,272.15552999973295,272.6806700468063,360.57608261108396,351.56775131225584,305.62935104370115,32.98774719238281,31.911163330078125,32.41874885559082,286.2703203201294,267.79236974716184,0.016886505126953125,0.016412259101867673,480.5154724121094,480.6128845214844,22.861242294311523,21.133400917053223,238113.23642730713,1257385.1585388184,1209716.7015075684,1214721.5843200684,12.021483421325684,11.998290061950684,707214.3077850342,260009.7417831421,308.1670574188232,273.15,303.07870903015134,308.43055000305174,7.595000267028809,35.13999938964844,30.010000228881836,0.0003113396538628472,3010.998779296875,20.047307014465332,20.43355655670166,9.522864818572998,2.4124773740768433,1.4688615202903748,0.6312508583068848,0.9279754161834717,0.8762809634208679,2.0258765816688538,266.1441955566406,-0.4543299674987793,701.4935302734375,285.69781494140625,2.6210399866104126,1.290999412536621,583.6696472167969,719.4573974609375,
2025-02-06 15:07:04+01:00,4.0,2623.384521484375,119.74131774902344,6.905005931854248,7.015335559844971,4.879853248596191,2.6505119800567627,2.6880953311920166,283.1478799819946,272.1455300092697,272.6656700313091,360.5810836791992,351.55274810791013,305.62935104370115,32.98774719238281,31.90826416015625,32.428749084472656,286.20032062530515,267.79236974716184,0.016864418029785156,0.01614605712890625,480.52978515625,480.6277160644531,22.840499877929688,21.00009536743164,237121.41513824463,1261108.3030700684,1206542.8733825684,1217162.9905700684,12.030028343200684,11.999510765075684,708984.3273162842,261108.3745956421,308.10401382446287,273.15,303.07870903015134,308.4205497741699,7.604999542236328,35.15999984741211,30.0,0.0003112887912326389,2973.666748046875,20.20351791381836,20.42022705078125,9.556961059570312,2.2628121376037598,1.4647527933120728,0.632842481136322,0.9318749904632568,0.8757368922233582,1.9910098314285278,267.3186950683594,-0.43432995676994324,701.6549682617188,285.6705322265625,2.6218631267547607,1.2908403873443604,583.76123046875,719.6106567382812,20.043113708496094
2025-02-06 15:07:06+01:00,4.0,2607.49951171875,120.4207763671875,6.950899124145508,7.01405143737793,4.873226642608643,2.661198139190674,2.6853766441345215,283.03787937164304,272.0755300760269,272.71567004323003,360.5710815429687,351.5627502441406,305.6093505859375,32.97774887084961,31.924774169921875,32.408748626708984,286.23032035827634,267.79236974716184,0.016861579895019532,0.016023075103759766,480.5045166015625,480.5023193359375,22.968292236328125,21.273757934570312,242996.04892730713,1249755.7640075684,1215576.0765075684,1211181.5452575684,12.019042015075684,12.021483421325684,716430.6163787842,264282.2027206421,307.9944480895996,273.15,303.0887092590332,308.43055191040037,7.632499694824219,35.15999984741211,30.01999855041504,0.0003116448296440972,2968.638671875,19.634632110595703,19.878604888916016,9.6375732421875,2.717514753341675,1.4477596282958984,0.6227670907974243,0.9117550253868103,0.8785523772239685,2.0380005836486816,267.6054992675781,-0.43432995676994324,701.311767578125,285.7840576171875,2.619716167449951,1.2914327383041382,583.9830322265625,719.2954711914062,20.252138137817383
2025-02-06 15:07:08+01:00,4.0,2604.8966064453125,120.38887405395508,6.960251569747925,7.034796953201294,4.890931129455566,2.659448504447937,2.689413905143738,283.02287950515745,272.04053004980085,272.7056700527668,360.57608261108396,351.57275238037107,305.6193508148193,32.98274803161621,31.9173583984375,32.42374801635742,286.3203200340271,267.7873698711395,0.016910722732543945,0.0163535737991333,480.51548767089844,480.5540008544922,22.930383682250977,21.034443855285645,241660.90488433838,1254211.3304138184,1217895.4124450684,1213989.1624450684,12.021483421325684,12.017210960388184,707641.5538787842,258972.1441268921,308.21292915344236,273.15,303.0937093734741,308.43055191040037,7.625,35.15999984741211,30.01999855041504,0.00031189917670355904,2972.24267578125,20.011930465698242,20.279739379882812,9.537952899932861,2.399139404296875,1.4263861179351807,0.6254693269729614,0.9188214242458344,0.8795563280582428,1.9806036949157715,266.3285675048828,-0.43432995676994324,701.498779296875,285.72792053222656,2.6221028566360474,1.2912148833274841,583.9276123046875,719.5686340332031,
2025-02-06 15:07:10+01:00,4.0,2602.293701171875,120.35697174072266,6.969604015350342,7.055542469024658,4.90863561630249,2.6576988697052,2.693451166152954,283.00787963867185,272.0055300235748,272.6956700623035,360.5810836791992,351.58275451660154,305.62935104370115,32.98774719238281,31.909942626953125,32.43874740600586,286.4103197097778,267.78236999511716,0.016959865570068358,0.016684072494506836,480.5264587402344,480.6056823730469,22.892475128173828,20.795129776000977,240325.76084136963,1258666.8968200684,1220214.7483825684,1216796.7796325684,12.023924827575684,12.012938499450684,698852.4913787842,253662.0855331421,308.43141021728513,273.15,303.098709487915,308.43055191040037,7.627499580383301,35.15999984741211,30.03999900817871,0.0003116448296440972,3028.441162109375,20.38922882080078,20.68087387084961,9.438332557678223,2.080764055252075,1.405012607574463,0.6281715631484985,0.9258878231048584,0.8805602788925171,1.9232068061828613,265.0516357421875,-0.43432995676994324,701.685791015625,285.6717834472656,2.6244895458221436,1.29099702835083,583.8721923828125,719.841796875,19.822996139526367
2025-02-06 15:07:12+01:00,4.0,2619.040283203125,120.00360870361328,6.948629379272461,6.973550796508789,4.851200103759766,2.6384263038635254,2.6478891372680664,283.0878795623779,271.9555300712585,272.71567004323003,360.56107940673826,351.58275451660154,305.62935104370115,33.007747650146484,31.922454833984375,32.43874740600586,286.4103197097778,267.79236974716184,0.016768634796142576,0.016229427337646485,480.48114013671875,480.5867919921875,22.899627685546875,21.06483268737793,244445.63388824463,1259399.3186950684,1207519.4358825684,1216308.4983825684,12.017821311950684,12.016600608825684,706909.1320037842,260009.7417831421,308.07039108276365,273.15,303.07870903015134,308.4205497741699,7.632499694824219,35.15999984741211,30.010000228881836,0.0003109836154513889,3027.86279296875,20.256481170654297,20.698762893676758,9.41076946258545,2.1358630657196045,1.5026763677597046,0.6344777941703796,0.9242827892303467,0.8651351928710938,1.9755107164382935,266.3217468261719,-0.4543299376964569,701.6210327148438,285.7247619628906,2.6222431659698486,1.291147232055664,583.6985473632812,719.5515747070312,19.520915985107422
2025-02-06 15:07:14+01:00,4.0,2615.2171630859375,119.96999740600586,6.957409620285034,7.002084016799927,4.86946964263916,2.6508487462997437,2.667494058609009,283.11787977218626,271.91553004980085,272.7056700527668,360.5660804748535,351.5877517700195,305.6193508148193,33.007747650146484,31.924972534179688,32.448747634887695,286.3553198814392,267.79236974716184,0.01683827781677246,0.016304414749145506,480.48472595214844,480.6000213623047,22.893667221069336,21.16459369659424,243186.78379058838,1261840.7249450684,1213317.7757263184,1210998.4397888184,12.021483421325684,12.001341819763184,710876.4171600342,260925.2691268921,308.25299110412595,263.1631549835205,303.08370914459226,308.42555084228513,7.659999847412109,35.13999938964844,30.0,0.00031113620334201385,3045.61669921875,20.03569984436035,20.281176567077637,9.414162158966064,2.2884989976882935,1.5240389704704285,0.631122499704361,0.9208778142929077,0.8702851831912994,1.9761348366737366,265.8096008300781,-0.4543299376964569,701.5821228027344,285.7250061035156,2.6212412118911743,1.291119933128357,583.5347595214844,719.4292907714844,
2025-02-06 15:07:16+01:00,4.0,2611.39404296875,119.93638610839844,6.966189861297607,7.0306172370910645,4.887739181518555,2.663271188735962,2.687098979949951,283.1478799819946,271.8755300283432,272.6956700623035,360.5710815429687,351.5927490234375,305.6093505859375,33.007747650146484,31.927490234375,32.45874786376953,286.30032005310056,267.79236974716184,0.016907920837402345,0.01637940216064453,480.4883117675781,480.6132507324219,22.887706756591797,21.264354705810547,241927.93369293213,1264282.1311950684,1219116.1155700684,1205688.3811950684,12.025145530700684,11.986083030700684,714843.7023162842,261840.7964706421,308.43559112548826,253.176309967041,303.0887092590332,308.43055191040037,7.664999961853027,35.15999984741211,30.010000228881836,0.00031108534071180556,3020.83251953125,19.814918518066406,19.863590240478516,9.41755485534668,2.4411349296569824,1.5454015731811523,0.6277672052383423,0.9174728393554688,0.8754351735115051,1.9767589569091797,265.2974548339844,-0.4543299376964569,701.543212890625,285.7252502441406,2.6202392578125,1.2910926342010498,583.3709716796875,719.3070068359375,19.606828689575195
2025-02-06 15:07:18+01:00,4.0,2613.451416015625,119.84352111816406,6.977568626403809,7.089110374450684,4.928665637969971,2.6662967205047607,2.7089192867279053,283.22787990570066,271.8955300092697,272.6656700313091,360.59107818603513,351.6127532958984,305.62935104370115,32.98774719238281,31.93927001953125,32.428749084472656,286.23032035827634,267.77236976623533,0.01704610061645508,0.0162939510345459,480.4844970703125,480.5490417480469,22.897720336914062,21.301973342895508,241012.40634918213,1244750.8811950684,1218627.8343200684,1209838.7718200684,12.032469749450684,12.004393577575684,703735.3038787842,260253.8824081421,308.5568374633789,273.15,303.07870903015134,308.44055023193357,7.679999828338623,35.16999816894531,30.010000228881836,0.00031078016493055557,2941.051025390625,19.916133880615234,20.144699096679688,9.456674575805664,2.564175844192505,1.5069187879562378,0.6283367872238159,0.9393548369407654,0.8863412141799927,2.020742416381836,265.43402099609375,-0.4843299686908722,701.4988403320312,285.78033447265625,2.6209049224853516,1.2913150787353516,583.38037109375,719.567138671875,20.170494079589844
2025-02-06 15:07:20+01:00,4.0,2636.32080078125,120.00048065185547,6.994508266448975,7.058043003082275,4.904059886932373,2.594205379486084,2.6297481060028076,283.19788017272947,272.0055300235748,272.6456700801849,360.5810836791992,351.58275451660154,305.6493515014648,33.007747650146484,31.93243408203125,32.428749084472656,286.0903200149536,267.7523697853088,0.016975149154663086,0.01598665523529053,480.4625549316406,480.5544738769531,22.9034423828125,21.179784774780273,241775.34580230713,1265991.1155700684,1210937.4046325684,1211913.9671325684,12.020262718200684,12.034911155700684,705932.5695037842,261108.3745956421,308.2805351257324,273.15,303.0587085723877,308.4805511474609,7.715000152587891,35.15999984741211,30.01999855041504,0.00031149224175347224,3012.111083984375,19.697702407836914,20.579404830932617,9.450824737548828,2.610377550125122,1.5072137117385864,0.625538170337677,0.9283694624900818,0.8610737323760986,2.118643283843994,266.4173278808594,-0.4843299686908722,701.5668334960938,285.780029296875,2.6207692623138428,1.2912139892578125,583.8001098632812,719.41064453125,20.103731155395508
2025-02-06 15:07:22+01:00,4.0,2631.697998046875,119.79105377197266,7.016335725784302,7.0679731369018555,4.913641452789307,2.642327666282654,2.6676946878433228,283.257880115509,272.0505300402641,272.63567008972166,360.5710815429687,351.5877517700195,305.6493515014648,33.007747650146484,31.932418823242188,32.428749084472656,286.03032007217405,267.74236979484556,0.016995144844055177,0.015916394233703612,480.4615936279297,480.543212890625,22.919178009033203,21.062581062316895,241737.19882965088,1264526.2718200684,1213256.7405700684,1216308.4983825684,12.025145530700684,12.014769554138184,704040.4796600342,260253.8824081421,308.2637237548828,273.15,303.0687088012695,308.4805511474609,7.729999542236328,35.15999984741211,30.01999855041504,0.00031154310438368053,2982.4326171875,20.119630813598633,20.59619903564453,9.504227638244629,2.4371601343154907,1.4987233877182007,0.6329483091831207,0.9403507113456726,0.8723385035991669,2.0492022037506104,266.34222412109375,-0.5043299347162247,701.6350402832031,285.7532501220703,2.6226344108581543,1.291320562362671,583.7170104980469,719.5543518066406,
2025-02-06 15:07:24+01:00,4.0,2627.0751953125,119.58162689208984,7.038163185119629,7.0779032707214355,4.92322301864624,2.6904499530792236,2.705641269683838,283.31788005828855,272.0955300569534,272.6256700992584,360.56107940673826,351.5927490234375,305.6493515014648,33.007747650146484,31.932403564453125,32.428749084472656,285.9703201293945,267.7323698043823,0.017015140533447267,0.0158461332321167,480.46063232421875,480.5319519042969,22.934913635253906,20.945377349853516,241699.05185699463,1263061.4280700684,1215576.0765075684,1220703.0296325684,12.030028343200684,11.994627952575684,702148.3898162842,259399.3902206421,308.2469123840332,273.15,303.07870903015134,308.4805511474609,7.72499942779541,35.15999984741211,30.03999900817871,0.00031189917670355904,3007.661376953125,20.54155921936035,20.612993240356445,9.55763053894043,2.2639427185058594,1.490233063697815,0.6403584480285645,0.9523319602012634,0.8836032748222351,1.9797611236572266,266.2671203613281,-0.5243299007415771,701.7032470703125,285.7264709472656,2.624499559402466,1.2914271354675293,583.6339111328125,719.6980590820312,20.1800537109375
2025-02-06 15:07:26+01:00,4.0,2618.360107421875,119.77503204345703,7.041186332702637,7.033701419830322,4.888220310211182,2.6760692596435547,2.673224449157715,283.3578800201416,272.1155300378799,272.6456700801849,360.54108276367185,351.6127532958984,305.6493515014648,32.95774841308594,31.93231201171875,32.43874740600586,285.9703201293945,267.7123698234558,0.016914903640747072,0.01637272834777832,480.4620666503906,480.47308349609375,22.854328155517578,20.829559326171875,235519.24228668213,1245361.2327575684,1197875.8811950684,1196044.8265075684,12.043456077575684,12.008055686950684,701538.0382537842,254638.6480331421,308.427229309082,273.15,303.07870903015134,308.45055236816404,7.715000152587891,35.15999984741211,30.010000228881836,0.0003113396538628472,2986.615234375,20.001447677612305,21.135160446166992,9.570046424865723,2.4321939945220947,1.4422607421875,0.6316259503364563,0.9360348582267761,0.8739796876907349,2.009504795074463,265.54327392578125,-0.5043299198150635,701.6378784179688,285.8092346191406,2.624423027038574,1.2914930582046509,583.953125,719.7590942382812,19.46898651123047
2025-02-06 15:07:28+01:00,4.0,2612.470947265625,120.02512741088867,7.003426551818848,7.016878604888916,4.876837253570557,2.6662358045578003,2.6713706254959106,283.2928799629211,272.14053001403806,272.6456700801849,360.54108276367185,351.60275115966795,305.639351272583,32.972747802734375,31.931045532226562,32.43374824523926,286.0553201675415,267.7323698043823,0.01687226104736328,0.016387196540832517,480.4494323730469,480.5034484863281,22.774457931518555,21.101667404174805,239982.43808746338,1251098.5374450684,1205993.5569763184,1202209.3772888184,12.022093772888184,12.000731468200684,700073.1945037842,259948.7066268921,308.2803329467773,273.15,303.07870903015134,308.4455513000488,7.717499732971191,35.15999984741211,30.01999855041504,0.00031230607774522566,3014.736572265625,19.931272506713867,21.090832710266113,9.536272525787354,2.507678747177124,1.4216315150260925,0.6293271780014038,0.9285185039043427,0.8738283812999725,1.9876273274421692,264.7853088378906,-0.5043299198150635,701.4804077148438,285.7687225341797,2.622003674507141,1.2913748621940613,583.9071044921875,719.4254760742188,
2025-02-06 15:07:30+01:00,4.0,2606.581787109375,120.27522277832031,6.965666770935059,7.00005578994751,4.865454196929932,2.656402349472046,2.6695168018341064,283.22787990570066,272.1655299901962,272.6456700801849,360.54108276367185,351.5927490234375,305.62935104370115,32.98774719238281,31.929779052734375,32.428749084472656,286.14032020568845,267.7523697853088,0.01682961845397949,0.01640166473388672,480.4367980957031,480.5338134765625,22.69458770751953,21.373775482177734,244445.63388824463,1256835.8421325684,1214111.2327575684,1208373.9280700684,12.000731468200684,11.993407249450684,698608.3507537842,265258.7652206421,308.13343658447263,273.15,303.07870903015134,308.44055023193357,7.710000038146973,35.15999984741211,30.03999900817871,0.00031149224175347224,3012.86767578125,19.86109733581543,21.046504974365234,9.502498626708984,2.5831634998321533,1.401002287864685,0.6270284056663513,0.9210021495819092,0.8736770749092102,1.9657498598098755,264.02734375,-0.5043299198150635,701.3229370117188,285.72821044921875,2.619584321975708,1.2912566661834717,583.861083984375,719.0918579101562,18.901073455810547
2025-02-06 15:07:32+01:00,4.0,2626.29931640625,120.387939453125,6.931666374206543,6.935145378112793,4.819919109344482,2.609931230545044,2.611241102218628,283.1078800201416,272.2055300712585,272.6656700313091,360.56107940673826,351.60275115966795,305.6093505859375,32.97774887084961,31.91278076171875,32.428749084472656,286.3703197479248,267.7523697853088,0.01667749786376953,0.016697235107421875,480.5178527832031,480.5854797363281,22.808551788330078,21.02145004272461,243301.22470855713,1276000.8811950684,1227661.0374450684,1218749.9046325684,12.009276390075684,11.978758811950684,693237.2570037842,264038.0620956421,308.0493759155273,273.15,303.0587085723877,308.4105514526367,7.699999809265137,35.189998626708984,30.010000228881836,0.00031093275282118054,3076.36328125,20.81220054626465,21.019392013549805,9.420720100402832,2.127389669418335,1.4337584972381592,0.6261720061302185,0.9047563672065735,0.8540478944778442,1.9402278661727905,265.8573913574219,-0.4843299686908722,701.7772827148438,285.67144775390625,2.6221373081207275,1.2910387516021729,583.8755493164062,719.5237426757812,20.21236228942871
2025-02-06 15:07:34+01:00,4.0,2628.9976806640625,120.00559997558594,6.928837299346924,6.969658851623535,4.844835996627808,2.6176559925079346,2.633125424385071,283.1278800010681,272.2155300617218,272.6656700313091,360.56107940673826,351.60275115966795,305.6093505859375,32.99274826049805,31.921646118164062,32.41874885559082,286.3553198814392,267.7623697757721,0.016762880325317385,0.016437613487243652,480.4823303222656,480.5854797363281,22.797822952270508,21.03815460205078,240173.17295074463,1268371.4866638184,1219238.1858825684,1216003.3226013184,12.023314476013184,12.007445335388184,694152.7843475342,258117.6519393921,308.1082176208496,273.15,303.0687088012695,308.4155506134033,7.704999923706055,35.15999984741211,30.01999855041504,0.00031189917670355904,2980.83056640625,20.237537384033203,20.42462730407715,9.473005771636963,2.334251880645752,1.4357599020004272,0.628741979598999,0.9113189876079559,0.8604097366333008,1.9854843020439148,266.3627014160156,-0.4793299734592438,701.5833129882812,285.6712341308594,2.621685266494751,1.2910387516021729,583.7797546386719,719.5234985351562,
2025-02-06 15:07:36+01:00,4.0,2631.696044921875,119.62326049804688,6.926008224487305,7.004172325134277,4.869752883911133,2.625380754470825,2.6550097465515137,283.1478799819946,272.22553005218504,272.6656700313091,360.56107940673826,351.60275115966795,305.6093505859375,33.007747650146484,31.930511474609375,32.408748626708984,286.3403200149536,267.77236976623533,0.016848262786865235,0.01617799186706543,480.4468078613281,480.5854797363281,22.787094116210938,21.054859161376953,237045.12119293213,1260742.0921325684,1210815.3343200684,1213256.7405700684,12.037352561950684,12.036131858825684,695068.3116912842,252197.2417831421,308.16705932617185,273.15,303.07870903015134,308.4205497741699,7.7074995040893555,35.16999816894531,30.01999855041504,0.00031266211615668405,3017.183837890625,19.662874221801758,19.829862594604492,9.525291442871094,2.541114091873169,1.4377613067626953,0.6313119530677795,0.9178816080093384,0.8667715787887573,2.030740737915039,266.8680114746094,-0.47432997822761536,701.3893432617188,285.6710205078125,2.6212332248687744,1.2910387516021729,583.6839599609375,719.5232543945312,19.392431259155273
2025-02-06 15:07:38+01:00,4.0,2619.4736328125,120.19501495361328,6.964530944824219,7.0582404136657715,4.906625747680664,2.6709296703338623,2.7068676948547363,283.1778797149658,272.2355300426483,272.6656700313091,360.56107940673826,351.6127532958984,305.62935104370115,33.007747650146484,31.92205810546875,32.43874740600586,286.23032035827634,267.77236976623533,0.016961381912231444,0.01595896816253662,480.4806823730469,480.63482666015625,22.925376892089844,21.199451446533203,234985.18466949463,1251830.9593200684,1212646.3890075684,1211547.7561950684,12.022704124450684,12.026366233825684,678222.6085662842,258789.0386581421,308.1208251953125,273.15,303.0887092590332,308.390550994873,7.730000019073486,35.15999984741211,30.010000228881836,0.0003118483140733507,2967.793212890625,20.091825485229492,19.7849178314209,9.4896821975708,2.3304035663604736,1.4262580871582031,0.6318682432174683,0.9341357350349426,0.8844104409217834,1.9314982891082764,265.147216796875,-0.4843299686908722,701.5409545898438,285.6678161621094,2.6210248470306396,1.2909369468688965,583.4976196289062,719.3662719726562,20.244840621948242
2025-02-06 15:07:40+01:00,4.0,2627.39208984375,119.90086364746094,6.9424214363098145,7.062588691711426,4.911256790161133,2.6730406284332275,2.719308376312256,283.00787963867185,272.13553001880643,272.6656700313091,360.56107940673826,351.6127532958984,305.6093505859375,33.007747650146484,31.938690185546875,32.44874954223633,286.0903200149536,267.77236976623533,0.016963586807250977,0.016034801483154296,480.46685791015625,480.5958251953125,22.920608520507812,20.839523315429688,240173.17295074463,1261474.5140075684,1215087.7952575684,1212646.3890075684,12.025145530700684,12.023924827575684,699462.8429412842,259521.4605331421,307.7578491210937,273.15,303.07870903015134,308.44055023193357,7.717499732971191,35.15999984741211,30.0,0.00031123792860243053,2963.521728515625,20.525894165039062,20.144699096679688,9.482381820678711,2.1019623279571533,1.37100350856781,0.6356459856033325,0.9523366689682007,0.888695240020752,1.997999668121338,264.8604431152344,-0.4843299686908722,701.8619995117188,285.67034912109375,2.623659610748291,1.2910174131393433,583.7100830078125,719.787353515625,19.87199592590332
2025-02-06 15:07:42+01:00,4.0,2619.0479736328125,120.45066833496094,6.949501276016235,7.064536809921265,4.911623954772949,2.654781460762024,2.698741912841797,283.0578798294067,272.09053000211713,272.6656700313091,360.55108108520506,351.62775268554685,305.6093505859375,33.007747650146484,31.938796997070312,32.43874931335449,286.03032007217405,267.7623697757721,0.01697590160369873,0.015950780868530273,480.468994140625,480.599853515625,22.856473922729492,20.933265686035156,237998.79550933838,1265441.7991638184,1219604.3968200684,1214477.4436950684,12.033080101013184,12.018431663513184,697814.8937225342,256652.8081893921,307.93303337097166,273.15,303.07870903015134,308.43055000305174,7.724999904632568,35.15999984741211,30.03999900817871,0.0003121534898546007,2962.8984375,20.26988410949707,20.20211124420166,9.460663795471191,2.3409682512283325,1.3886305689811707,0.6340420246124268,0.942783534526825,0.8816173672676086,2.006493091583252,265.7208251953125,-0.4793299734592438,701.7205810546875,285.6700897216797,2.6226108074188232,1.2910091280937195,583.6592102050781,719.6419982910156,
2025-02-06 15:07:44+01:00,4.0,2610.703857421875,121.00047302246094,6.956581115722656,7.0664849281311035,4.911991119384766,2.6365222930908203,2.678175449371338,283.1078800201416,272.04552998542783,272.6656700313091,360.54108276367185,351.6427520751953,305.6093505859375,33.007747650146484,31.93890380859375,32.428749084472656,285.9703201293945,267.7523697853088,0.016988216400146486,0.01586676025390625,480.47113037109375,480.6038818359375,22.792339324951172,21.027008056640625,235824.41806793213,1269409.0843200684,1224120.9983825684,1216308.4983825684,12.041014671325684,12.012938499450684,696166.9445037842,253784.1558456421,308.1082176208496,273.15,303.07870903015134,308.4205497741699,7.732500076293945,35.15999984741211,30.01999855041504,0.0003116448296440972,3010.50927734375,20.013874053955078,20.259523391723633,9.438945770263672,2.5799741744995117,1.4062576293945312,0.632438063621521,0.9332304000854492,0.8745394945144653,2.014986515045166,266.5812072753906,-0.47432997822761536,701.5791625976562,285.6698303222656,2.6215620040893555,1.2910008430480957,583.6083374023438,719.4966430664062,18.55297088623047
2025-02-06 15:07:46+01:00,4.0,2602.45263671875,120.01786804199219,6.93108606338501,7.028179168701172,4.889443397521973,2.656925916671753,2.6941449642181396,283.06788005828855,272.0955300569534,272.67567002177236,360.54108276367185,351.6127532958984,305.62935104370115,33.007747650146484,31.93890380859375,32.44874954223633,286.0403198242187,267.7523697853088,0.016898677825927733,0.016508676528930663,480.4434814453125,480.5701904296875,22.71413803100586,20.962892532348633,234298.53916168213,1246948.1468200684,1204223.5374450684,1209106.3499450684,12.004393577575684,12.027586936950684,709472.6085662842,259887.6714706421,308.39796295166013,273.15,303.0887092590332,308.4205497741699,7.732499599456787,35.13999938964844,30.01999855041504,0.0003121534898546007,2985.369140625,20.464670181274414,20.20764923095703,9.431793212890625,2.2766175270080566,1.4007625579833984,0.6420402526855469,0.942944347858429,0.8783227205276489,1.8987371921539307,266.22613525390625,-0.4843299686908722,701.6275024414062,285.72637939453125,2.623084545135498,1.2911815643310547,583.6915283203125,719.5955200195312,19.205318450927734
2025-02-06 15:07:48+01:00,4.0,2607.637939453125,120.4266357421875,6.938454627990723,6.963348388671875,4.844780921936035,2.6898810863494873,2.711676836013794,283.1078800201416,272.22553005218504,272.6656700313091,360.54108276367185,351.60275115966795,305.62935104370115,33.007747650146484,31.946441650390625,32.44874954223633,286.1203197479248,267.77236976623533,0.016898677825927733,0.016508676528930663,480.4434814453125,480.61151123046875,22.71413803100586,20.81148338317871,234832.59677886963,1253295.8030700684,1208862.2093200684,1204223.5374450684,12.004393577575684,12.008055686950684,700073.1945037842,253540.0152206421,308.21328964233396,273.15,303.0887092590332,308.4205497741699,7.744999885559082,35.13999938964844,30.01999855041504,0.000311746588812934,3030.31005859375,20.44688606262207,20.38471031188965,9.526031494140625,2.12009859085083,1.4562568664550781,0.6319505572319031,0.93730229139328,0.8628434538841248,1.9697628021240234,266.56756591796875,-0.47432997822761536,701.5761108398438,285.72747802734375,2.6215367317199707,1.2909849882125854,583.7699584960938,719.5064697265625,20.548545837402344
