_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 15:07:50+01:00,4.0,2617.67041015625,119.72666931152344,6.952037334442139,6.966070652008057,4.843709468841553,2.657864809036255,2.6632299423217773,283.0478796005249,272.2555300235748,272.6956700623035,360.56107940673826,351.6327499389648,305.6093505859375,32.98774719238281,31.944854736328125,32.408748626708984,286.1803201675415,267.78236999511716,0.016744911193847658,0.015999805450439452,480.44110107421875,480.58050537109375,22.876739501953125,20.996280670166016,238571.00009918213,1252075.0999450684,1209350.4905700684,1214355.3733825684,12.015379905700684,12.017821311950684,711547.8038787842,256225.5620956421,308.0282501220703,273.15,303.10870971679685,308.390550994873,7.732499599456787,35.13999938964844,30.01999855041504,0.00031189917670355904,2988.17236328125,20.20764923095703,20.03144645690918,9.408769607543945,2.6461799144744873,1.4887256622314453,0.6357380747795105,0.9270305037498474,0.8689250946044922,1.7909750938415527,266.9772644042969,-0.43432995676994324,701.66455078125,285.72515869140625,2.6220359802246094,1.291160225868225,583.537841796875,719.5950927734375,19.65877342224121
2025-02-06 15:07:52+01:00,4.0,2623.50341796875,119.991943359375,6.926252841949463,6.999161958694458,4.865005016326904,2.6539283990859985,2.6819156408309937,283.0528797149658,272.2205300569534,272.68567004203794,360.5660804748535,351.6227516174316,305.6193508148193,32.99774742126465,31.941207885742188,32.42374801635742,286.1803201675415,267.7873698711395,0.016821432113647464,0.0163383150100708,480.4403839111328,480.5904083251953,22.860288619995117,21.03347682952881,239562.82138824463,1253234.7679138184,1210876.3694763184,1216918.8499450684,12.015379905700684,12.012328147888184,706237.7452850342,256530.7378768921,307.9627632141113,273.15,303.10370960235593,308.40055122375486,7.737499713897705,35.13999938964844,30.03999900817871,0.0003119500393337674,2988.3505859375,20.043127059936523,20.459293365478516,9.52583122253418,2.5220476388931274,1.4447441101074219,0.6302297413349152,0.9246264696121216,0.8760575652122498,1.910857915878296,265.1882019042969,-0.4543299674987793,701.6548461914062,285.6976013183594,2.622182250022888,1.2910842299461365,583.6036376953125,719.5292358398438,
2025-02-06 15:07:54+01:00,4.0,2629.33642578125,120.25721740722656,6.900468349456787,7.032253265380859,4.886300563812256,2.649991989135742,2.70060133934021,283.0578798294067,272.185530090332,272.67567002177236,360.5710815429687,351.6127532958984,305.62935104370115,33.007747650146484,31.93756103515625,32.43874740600586,286.1803201675415,267.79236974716184,0.016897953033447266,0.01667682456970215,480.4396667480469,480.6003112792969,22.84383773803711,21.0706729888916,240554.64267730713,1254394.4358825684,1212402.2483825684,1219482.3265075684,12.015379905700684,12.006834983825684,700927.6866912842,256835.9136581421,307.8972763061523,273.15,303.098709487915,308.4105514526367,7.722499847412109,35.15999984741211,30.01999855041504,0.0003113396538628472,3018.25146484375,19.878604888916016,20.88714027404785,9.642892837524414,2.3979153633117676,1.4007625579833984,0.6247214078903198,0.9222224354743958,0.8831900358200073,2.030740737915039,263.3991394042969,-0.47432997822761536,701.6451416015625,285.6700439453125,2.622328519821167,1.2910082340240479,583.66943359375,719.46337890625,19.28917694091797
2025-02-06 15:07:56+01:00,4.0,2587.062744140625,120.1126708984375,6.931666374206543,6.972975730895996,4.851215362548828,2.6272079944610596,2.642864942550659,283.0478796005249,272.1155300378799,272.71567004323003,360.56107940673826,351.6127532958984,305.62935104370115,33.007747650146484,31.94158935546875,32.428749084472656,286.1203197479248,267.8223699569702,0.016760278701782226,0.015806989669799806,480.4224853515625,480.55670166015625,22.771358489990234,20.80213737487793,238113.23642730713,1257812.4046325684,1213134.6702575684,1203979.3968200684,12.003172874450684,11.978758811950684,700927.6866912842,256591.7730331421,307.6814445495605,273.15,303.0887092590332,308.4105514526367,7.71999979019165,35.13999938964844,30.01999855041504,0.0003113396538628472,3037.029052734375,20.316072463989258,19.92860984802246,9.433384895324707,2.3092899322509766,1.4190011024475098,0.6331657767295837,0.9327335953712463,0.863969624042511,2.0249886512756348,262.9347839355469,-0.43432995676994324,701.7119750976562,285.6701965332031,2.6234548091888428,1.29120934009552,583.6251831054688,719.8331909179688,20.355350494384766
2025-02-06 15:07:58+01:00,4.0,2614.436279296875,119.82310485839844,6.926008224487305,7.000158309936523,4.867232799530029,2.6598520278930664,2.6936633586883545,283.1078800201416,272.1455300092697,272.71567004323003,360.54108276367185,351.60275115966795,305.62935104370115,33.04774856567383,31.94342041015625,32.45874786376953,286.07032051086424,267.8223699569702,0.01682730484008789,0.016017637252807616,480.46636962890625,480.5926818847656,22.84383773803711,20.81873321533203,236816.23935699463,1269409.0843200684,1220703.0296325684,1213867.0921325684,12.015379905700684,12.009276390075684,696411.0851287842,255248.9995956421,308.22589721679685,273.15,303.098709487915,308.4105514526367,7.722500324249268,35.15999984741211,30.01999855041504,0.00031154310438368053,3053.98193359375,20.086618423461914,20.691932678222656,9.483945846557617,2.4358556270599365,1.385012149810791,0.6327239274978638,0.9262252449989319,0.878919780254364,1.9455119371414185,265.84375,-0.43432995676994324,701.6693115234375,285.6693115234375,2.624039888381958,1.2910239696502686,583.90185546875,719.7520751953125,19.64666748046875
2025-02-06 15:08:00+01:00,4.0,2597.9969482421875,120.16909408569336,6.928271532058716,6.9874796867370605,4.8583984375,2.6565072536468506,2.681886076927185,283.1278800010681,272.15552999973295,272.7256700336933,360.54108276367185,351.6077522277832,305.6193508148193,33.04774856567383,31.952667236328125,32.46874809265137,286.12532033920286,267.8223699569702,0.016795666694641113,0.016293613433837888,480.44801330566406,480.59197998046875,22.802352905273438,20.918919563293457,233001.54209136963,1260436.9163513184,1215209.8655700684,1205810.4515075684,12.020262718200684,12.009276390075684,702331.4952850342,255187.9644393921,308.25951995849607,273.15,303.098709487915,308.4155506134033,7.71999979019165,35.13999938964844,30.049999237060547,0.00031271297878689234,2973.88916015625,20.07903289794922,20.394877433776855,9.48404312133789,2.362012028694153,1.4226232171058655,0.631549060344696,0.9245417416095734,0.8755342960357666,1.9157428741455078,266.26710510253906,-0.43432995676994324,701.6986083984375,285.6698303222656,2.6230874061584473,1.2910810112953186,583.8045654296875,719.6393432617188,
2025-02-06 15:08:02+01:00,4.0,2581.5576171875,120.51508331298828,6.930534839630127,6.974801063537598,4.849564075469971,2.6531624794006348,2.6701087951660156,283.1478799819946,272.1655299901962,272.73567002415655,360.54108276367185,351.6127532958984,305.6093505859375,33.04774856567383,31.9619140625,32.4787483215332,286.1803201675415,267.8223699569702,0.016764028549194336,0.016569589614868162,480.4296569824219,480.5912780761719,22.760868072509766,21.019105911254883,229186.84482574463,1251464.7483825684,1209716.7015075684,1197753.8108825684,12.025145530700684,12.009276390075684,708251.9054412842,255126.9292831421,308.2931427001953,273.15,303.098709487915,308.4205497741699,7.715000152587891,35.13999938964844,30.03999900817871,0.000311746588812934,3066.262939453125,20.071447372436523,20.097822189331055,9.484140396118164,2.288168430328369,1.46023428440094,0.6303741931915283,0.9228582382202148,0.8721488118171692,1.8859738111495972,266.6904602050781,-0.43432995676994324,701.7279052734375,285.67034912109375,2.6221349239349365,1.2911380529403687,583.707275390625,719.526611328125,19.885921478271484
2025-02-06 15:08:04+01:00,4.0,2598.47119140625,120.20201110839844,6.917511940002441,6.94047212600708,4.828479766845703,2.614898920059204,2.6235783100128174,283.2678798675537,272.1455300092697,272.71567004323003,360.5310806274414,351.60275115966795,305.6093505859375,33.027748107910156,31.967681884765625,32.44874954223633,286.30032005310056,267.8223699569702,0.01668778419494629,0.016494421005249022,480.3805236816406,480.560302734375,22.790908813476562,20.959077835083008,235977.00595855713,1256835.8421325684,1213012.5999450684,1205322.1702575684,11.999510765075684,12.011717796325684,702270.4601287842,254272.4370956421,308.0240234375,273.15,303.098709487915,308.390550994873,7.704999923706055,35.15999984741211,30.010000228881836,0.00031123792860243053,2978.16064453125,20.320676803588867,20.44246482849121,9.547734260559082,2.356826066970825,1.3667508363723755,0.6348453760147095,0.9229866862297058,0.8565536737442017,1.8646951913833618,265.65252685546875,-0.43432995676994324,701.627197265625,285.725830078125,2.6224045753479004,1.2912019491195679,583.8206176757812,719.5799560546875,18.805091857910156
2025-02-06 15:08:06+01:00,4.0,2607.671630859375,120.62075805664062,6.900465965270996,6.998836994171143,4.869976043701172,2.6863796710968018,2.723210573196411,283.32787933349607,272.185530090332,272.73567002415655,360.5310806274414,351.5927490234375,305.6093505859375,33.007747650146484,31.967681884765625,32.45874786376953,286.4403203964233,267.8223699569702,0.016826959609985353,0.016672082901000976,480.4010314941406,480.6285705566406,22.991180419921875,21.00123405456543,234451.12705230713,1253906.1546325684,1210815.3343200684,1214721.5843200684,12.025145530700684,11.988524436950684,703124.9523162842,251342.7495956421,308.0409225463867,273.15,303.0887092590332,308.4105514526367,7.702500343322754,35.13999938964844,30.01999855041504,0.0003116448296440972,2958.627197265625,20.415836334228516,19.83745765686035,9.585672378540039,2.192065954208374,1.3807621002197266,0.6411629915237427,0.94255530834198,0.8883347511291504,1.981007695198059,262.40216064453125,-0.41432997584342957,701.6569213867188,285.7269592285156,2.622312307357788,1.2912176847457886,583.8118896484375,719.5352172851562,19.546478271484375
2025-02-06 15:08:08+01:00,4.0,2615.0560302734375,120.04682922363281,6.920027494430542,6.999486923217773,4.8720245361328125,2.6671870946884155,2.697154402732849,283.36287965774534,272.19553008079527,272.7256700336933,360.5310806274414,351.5877517700195,305.6093505859375,33.01774787902832,31.965545654296875,32.45874786376953,286.5053204536438,267.8223699569702,0.016826959609985353,0.016672082901000976,480.4010314941406,480.6287841796875,22.991180419921875,21.08801555633545,237121.41513824463,1253967.1897888184,1207885.6468200684,1207031.1546325684,12.024535179138184,11.993407249450684,705383.2530975342,255981.4214706421,308.0028995513916,273.15,303.08370914459226,308.4155506134033,7.697500228881836,35.13999938964844,30.010000228881836,0.00031189917670355904,3069.822509765625,20.631061553955078,19.97203826904297,9.60168170928955,2.208411455154419,1.4332327246665955,0.6444500088691711,0.9457559883594513,0.8790097832679749,2.0417863726615906,262.3065643310547,-0.4243299663066864,701.5892639160156,285.69749450683594,2.621814012527466,1.2910805344581604,583.7130126953125,719.4253540039062,
2025-02-06 15:08:10+01:00,4.0,2622.4404296875,119.472900390625,6.939589023590088,7.000136852264404,4.874073028564453,2.6479945182800293,2.671098232269287,283.3978799819946,272.2055300712585,272.71567004323003,360.5310806274414,351.58275451660154,305.6093505859375,33.027748107910156,31.963409423828125,32.45874786376953,286.57032051086424,267.8223699569702,0.016826959609985353,0.016672082901000976,480.4010314941406,480.6289978027344,22.991180419921875,21.17479705810547,239791.70322418213,1254028.2249450684,1204955.9593200684,1199340.7249450684,12.023924827575684,11.998290061950684,707641.5538787842,260620.0933456421,307.96487655639646,273.15,303.07870903015134,308.4205497741699,7.684999465942383,35.15999984741211,30.010000228881836,0.0003119500393337674,2930.63916015625,20.84628677368164,20.106618881225586,9.617691040039062,2.224756956100464,1.4857033491134644,0.6477370262145996,0.9489566683769226,0.8696848154067993,2.102565050125122,262.2109680175781,-0.43432995676994324,701.5216064453125,285.66802978515625,2.6213157176971436,1.2909433841705322,583.6141357421875,719.3154907226562,20.29329490661621
2025-02-06 15:08:12+01:00,4.0,2624.83251953125,119.69796752929688,6.938454627990723,7.084888935089111,4.927717208862305,2.6346635818481445,2.690267324447632,283.53787937164304,272.29552998542783,272.71567004323003,360.54108276367185,351.60275115966795,305.5893501281738,33.04774856567383,31.96832275390625,32.45874786376953,286.4403203964233,267.8223699569702,0.01703036880493164,0.016231855392456054,480.3719482421875,480.57427978515625,23.03791046142578,20.768585205078125,235366.65439605713,1242797.7561950684,1209106.3499450684,1205444.2405700684,12.030028343200684,12.001952171325684,704101.5148162842,260620.0933456421,307.723917388916,273.15,303.07870903015134,308.4205497741699,7.670000076293945,35.13999938964844,30.01999855041504,0.0003131199137369792,3043.703125,20.256481170654297,19.832386016845703,9.503571510314941,2.376826524734497,1.492366075515747,0.6339418292045593,0.9424983263015747,0.8784549236297607,2.02197003364563,263.0577087402344,-0.43432995676994324,701.943603515625,285.6717529296875,2.6246769428253174,1.2910619974136353,583.7944946289062,719.8945922851562,18.259172439575195
2025-02-06 15:08:14+01:00,4.0,2604.334716796875,119.90411376953125,6.961697101593018,7.082006931304932,4.93073844909668,2.6666767597198486,2.712761402130127,283.53787937164304,272.3455300569534,272.6956700623035,360.56107940673826,351.60275115966795,305.6093505859375,33.007747650146484,31.966400146484375,32.45874786376953,286.30032005310056,267.8223699569702,0.017034589767456056,0.016174394607543944,480.41058349609375,480.5552978515625,22.899150848388672,21.105852127075195,236892.53330230713,1247802.6390075684,1205932.5218200684,1210571.1936950684,12.042235374450684,12.004393577575684,688964.7960662842,253784.1558456421,308.03669967651365,273.15,303.098709487915,308.43055191040037,7.675000190734863,35.13999938964844,30.010000228881836,0.0003128656005859375,2964.411376953125,20.593721389770508,20.177066802978516,9.54112720489502,2.2892894744873047,1.4899470806121826,0.6450901031494141,0.9558644890785217,0.8840625286102295,1.959505558013916,263.371826171875,-0.43432995676994324,701.6038818359375,285.7806091308594,2.6217644214630127,1.2913234233856201,583.5611572265625,719.4202270507812,19.96533966064453
2025-02-06 15:08:16+01:00,4.0,2612.720458984375,119.52324676513672,6.967658758163452,7.071300268173218,4.91839861869812,2.6615896224975586,2.7011975049972534,283.5478796005249,272.3305300712585,272.6956700623035,360.55108108520506,351.60275115966795,305.6193508148193,33.01774787902832,31.965621948242188,32.45874786376953,286.25032033920286,267.8223699569702,0.016999509811401366,0.0161054630279541,480.40199279785156,480.54205322265625,22.823333740234375,21.106148719787598,238303.97129058838,1256164.4554138184,1210937.4046325684,1210021.8772888184,12.037962913513184,12.005614280700684,695739.6984100342,257812.4761581421,308.1733268737793,273.15,303.0937093734741,308.43555107116697,7.670000076293945,35.13999938964844,30.010000228881836,0.00031291646321614583,3065.551025390625,20.334569931030273,20.174116134643555,9.490563869476318,2.2919570207595825,1.4814586639404297,0.635799914598465,0.9452859163284302,0.8821180164813995,1.9702566266059875,262.7299346923828,-0.4443299472332001,701.6033325195312,285.78160095214844,2.6216472387313843,1.2913548946380615,583.639404296875,719.411376953125,
2025-02-06 15:08:18+01:00,4.0,2621.106201171875,119.14237976074219,6.973620414733887,7.060593605041504,4.9060587882995605,2.6565024852752686,2.68963360786438,283.5578798294067,272.31553008556364,272.6956700623035,360.54108276367185,351.60275115966795,305.62935104370115,33.027748107910156,31.96484375,32.45874786376953,286.20032062530515,267.8223699569702,0.01696442985534668,0.01603653144836426,480.3934020996094,480.52880859375,22.747516632080078,21.1064453125,239715.40927886963,1264526.2718200684,1215942.2874450684,1209472.5608825684,12.033690452575684,12.006834983825684,702514.6007537842,261840.7964706421,308.3099540710449,273.15,303.0887092590332,308.44055023193357,7.672499656677246,35.119998931884766,30.0,0.00031230607774522566,2968.46044921875,20.07541847229004,20.171165466308594,9.440000534057617,2.2946245670318604,1.4729702472686768,0.6265097260475159,0.9347073435783386,0.8801735043525696,1.981007695198059,262.0880432128906,-0.4543299376964569,701.602783203125,285.7825927734375,2.621530055999756,1.291386365890503,583.7176513671875,719.4025268554688,20.640100479125977
2025-02-06 15:08:20+01:00,4.0,2620.64013671875,120.08971405029297,6.996307373046875,7.13027286529541,4.959822177886963,2.6420135498046875,2.6889073848724365,283.43787994384763,272.2755300045013,272.67567002177236,360.56107940673826,351.60275115966795,305.6493515014648,32.97774887084961,31.97198486328125,32.44874954223633,286.14032020568845,267.77236976623533,0.017138425827026366,0.015984617233276367,480.3938903808594,480.51666259765625,22.81332015991211,21.086807250976562,244598.22177886963,1257812.4046325684,1213378.8108825684,1209106.3499450684,12.042235374450684,12.032469749450684,690063.4288787842,255004.8589706421,308.46485748291013,273.15,303.0887092590332,308.44055023193357,7.672499656677246,35.119998931884766,30.0,0.0003118483140733507,2987.9052734375,20.5269832611084,19.95243263244629,9.440000534057617,2.137040376663208,1.4802347421646118,0.6404231786727905,0.964220404624939,0.8904750347137451,2.050459384918213,262.7026062011719,-0.47432997822761536,701.7674560546875,285.72735595703125,2.62196683883667,1.2914587259292603,583.66357421875,719.50439453125,19.942766189575195
2025-02-06 15:08:22+01:00,4.0,2626.12060546875,120.09092712402344,6.9650492668151855,7.107580661773682,4.946193218231201,2.6632845401763916,2.717785358428955,283.22787990570066,272.1455300092697,272.6656700313091,360.54108276367185,351.6127532958984,305.6493515014648,33.027748107910156,31.95294189453125,32.43874740600586,286.0603202819824,267.77236976623533,0.01709672164916992,0.016037099838256835,480.38958740234375,480.4793701171875,23.07748794555664,21.090309143066406,239181.35166168213,1246093.6546325684,1210571.1936950684,1214965.7249450684,12.038573265075684,12.008055686950684,697265.5773162842,264648.4136581421,308.41468658447263,273.15,303.0887092590332,308.44055023193357,7.680000305175781,35.13999938964844,30.0,0.000311746588812934,3047.796875,20.436885833740234,20.785261154174805,9.440000534057617,2.0322816371917725,1.4687252044677734,0.6423974633216858,0.9571974873542786,0.886567234992981,2.0986428260803223,262.74359130859375,-0.4843299686908722,701.4777221679688,285.8103332519531,2.620844841003418,1.2914680242538452,583.5966796875,719.4190673828125,19.42496109008789
