_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-23 15:07:36+01:00,4.0,509.8954772949219,29.90013885498047,1.149372100830078,1.584267258644104,1.3738973140716553,2.2540502548217773,3.106929302215576,279.73787965774534,278.58553018569944,285.59567012786863,331.6110786437988,317.4427551269531,304.29934921264646,29.897750854492188,28.662506103515625,28.498748779296875,262.670320892334,275.17237010002134,0.0045292153358459,0.0037766389846801,486.052978515625,482.6734008789063,21.79718017578125,21.94562149047852,296401.7629623413,1163329.9827575684,1164550.6858825684,1163574.1233825684,11.561278343200684,11.582030296325684,353027.3199081421,296508.7652206421,306.68457260131834,257.65855445861814,302.8987087249756,306.5705513000488,5.777500152587891,33.7599983215332,30.0,7.487208048502604e-05,2024.7896728515625,26.97348976135254,27.35483169555664,5.386413097381592,2.375463485717773,2.9846932888031006,1.26287043094635,0.8445769548416138,0.5156179070472717,4.537557125091553,270.0091247558594,27.294761657714844,632.1368408203125,282.09967041015625,2.421100854873657,1.2795958518981934,603.2850952148438,661.28857421875,19.56
2025-01-23 15:07:38+01:00,4.0,510.5492248535156,29.94710922241211,1.1532869338989258,1.5943926572799685,1.3815312385559082,2.2548415660858154,3.1172666549682617,279.6978796958923,278.60553016662595,285.615669631958,331.6610778808593,317.74275436401365,304.329349899292,29.88775062561035,28.64437866210937,28.48874855041504,262.6903203964233,275.26237001419065,0.0045542006492614,0.0037849237918853,486.052978515625,482.6214294433594,21.826744079589844,21.780010223388672,291442.6803588867,1167724.5140075684,1168579.0061950684,1166747.9515075684,11.589354515075684,11.575926780700684,354003.8824081421,293945.2886581421,306.52913131713865,258.2380641937256,302.91870918273924,306.6005500793457,5.815000057220459,33.7599983215332,29.979999542236328,7.527899000379774e-05,1974.4202880859373,27.048490524291992,27.438121795654297,5.404685974121094,2.4087867736816406,3.131136655807495,1.2738102674484253,0.8508710861206055,0.5158469080924988,4.448603630065918,268.766357421875,27.19172096252441,632.2463989257812,282.15362548828125,2.4225432872772217,1.2798707485198977,603.23046875,661.5134887695312,19.56
2025-01-23 15:07:40+01:00,4.0,511.9530792236328,29.95051002502441,1.1583645939826963,1.5993714928627014,1.3878538608551023,2.2720502614974976,3.123326897621155,279.69287981987,278.60053005218504,285.6006697654724,331.66607704162595,317.6327556610107,304.35434951782224,29.86275005340576,28.636520385742188,28.48374843597412,262.8953203201294,275.2873699903488,0.0045736722946167,0.0041892038583755,486.0892181396485,482.5830535888672,21.80624008178711,21.951117515563965,292434.5016479492,1177001.8577575684,1174255.2757263184,1172546.2913513184,11.591795921325684,11.588133811950684,358581.5191268921,297058.0816268921,306.6068519592285,258.324774646759,302.91870918273924,306.62554969787595,5.832499504089356,33.75,29.959999084472656,7.487208048502604e-05,2045.8363037109373,27.104877471923828,27.44328784942627,5.409493446350098,2.2555209398269653,3.1299933195114136,1.2720216512680054,0.8565411567687988,0.5178685784339905,4.474123477935791,268.2200622558594,27.21056079864502,631.8887939453125,282.1961975097656,2.420763373374939,1.2800617814064026,603.1687622070312,661.3099975585938,19.56
2025-01-23 15:07:42+01:00,4.0,513.35693359375,29.95391082763672,1.1634422540664673,1.6043503284454346,1.3941764831542969,2.28925895690918,3.129387140274048,279.68787994384763,278.5955299377441,285.5856698989868,331.67107620239256,317.5227569580078,304.3793491363525,29.83774948120117,28.628662109375,28.478748321533203,263.1003202438354,275.31236996650694,0.0045931439399719,0.0045934839248657,486.1254577636719,482.544677734375,21.78573608398437,22.122224807739254,293426.3229370117,1186279.2015075684,1179931.5452575684,1178344.6311950684,11.594237327575684,11.600340843200684,363159.1558456421,300170.8745956421,306.68457260131834,258.41148509979246,302.91870918273924,306.6505493164062,5.832499980926514,33.71999740600586,29.939998626708984,7.415997823079428e-05,1995.3779296875,27.161264419555664,27.44845390319824,5.414300918579102,2.10225510597229,3.128849983215332,1.2702330350875854,0.8622112274169922,0.5198902487754822,4.499643325805664,267.6737670898437,27.229400634765625,631.5311889648438,282.23876953125,2.418983459472656,1.2802528142929075,603.1070556640625,661.1065063476562,19.56
2025-01-23 15:07:44+01:00,4.0,513.6401977539062,29.96459197998047,1.178345799446106,1.6011438369750977,1.3923929929733276,2.3028018474578857,3.1233890056610107,279.6978796958923,278.5955299377441,285.59567012786863,331.681078338623,317.23275604248045,304.409349822998,29.847749710083008,28.628662109375,28.48874855041504,263.4403203964233,275.3623699188232,0.0046594624519348,0.0041720728874206,486.1707763671875,482.4478149414063,21.816730499267575,21.97490501403809,299072.0510482788,1181274.3186950684,1175659.0843200684,1177001.8577575684,11.628417015075684,11.634520530700684,357421.8511581421,295288.0620956421,306.7449783325195,258.7789653778076,302.91870918273924,306.6605514526367,5.859999656677246,33.709999084472656,29.92999839782715,7.487208048502604e-05,1985.5887451171875,26.50170516967773,26.746807098388672,5.375813484191895,2.1561129093170166,3.2377283573150635,1.246720790863037,0.840255618095398,0.5215903520584106,4.51835823059082,267.2777404785156,26.60323715209961,631.1781616210938,282.377685546875,2.417788028717041,1.28047776222229,602.8603515625,661.414794921875,19.56
2025-01-23 15:07:46+01:00,4.0,514.6727905273438,29.8991641998291,1.1837114095687866,1.6254316568374634,1.4127225875854492,2.3031139373779297,3.1625566482543945,279.6678799629211,278.60553016662595,285.57566967010496,331.681078338623,317.23275604248045,304.44934883117674,29.827749252319336,28.6201171875,28.478748321533203,263.6003202438354,275.40236988067625,0.0046594624519348,0.0041720728874206,486.1707763671875,482.44036865234375,21.816730499267575,22.327775955200195,298690.5813217163,1168334.8655700684,1183471.5843200684,1185912.9905700684,11.649168968200684,11.595458030700684,373290.9917831421,313354.4683456421,306.8399032592773,259.1725963592529,302.91870918273924,306.72054901123045,5.872499942779541,33.709999084472656,29.90999984741211,7.466862148708767e-05,2003.78759765625,26.62520408630371,26.921016693115234,5.434038162231445,2.0122549533843994,3.298175573348999,1.253218650817871,0.860792338848114,0.5273601412773132,4.56932258605957,266.4309997558594,26.22636985778809,631.549072265625,282.4898986816406,2.4187140464782715,1.2808661460876465,602.8936767578125,661.2250366210938,19.56
2025-01-23 15:07:48+01:00,4.0,517.467529296875,29.98962783813477,1.1909747123718262,1.6312254667282104,1.4171234369277954,2.307236433029175,3.160119771957397,279.7178796768188,278.5955299377441,285.54566993713377,331.67107620239256,317.6027549743652,304.4993499755859,29.787750244140625,28.6036376953125,28.43874931335449,263.6903203964233,275.4523700714111,0.004674988746643,0.0040534482002258,486.1807861328125,482.3813171386719,21.89016342163086,21.957773208618164,303725.9817123413,1176025.2952575684,1183837.7952575684,1178100.4905700684,11.636961936950684,11.658934593200684,373290.9917831421,307128.8824081421,306.3556312561035,258.8387874603271,302.92870941162107,306.7605499267578,5.902499675750732,33.70000076293945,29.88999938964844,7.390565660264757e-05,2030.307373046875,26.34866523742676,26.481332778930664,5.4271345138549805,2.2515416145324707,3.3833675384521484,1.2658305168151855,0.8519330024719238,0.5230036377906799,4.751449108123779,269.9135437011719,26.7741813659668,631.8668212890625,282.5439147949219,2.418538808822632,1.2809813022613523,602.5106201171875,660.9652709960938,19.56
2025-01-23 15:07:50+01:00,4.0,518.1823120117188,29.98489189147949,1.1923102736473083,1.6403772830963137,1.4256037473678589,2.3106260299682617,3.1698931455612183,279.732879781723,278.62053003311155,285.52566995620725,331.6810764312744,317.532755279541,304.4993499755859,29.787750244140625,28.60284423828125,28.44874858856201,263.9053205490112,275.4623700618744,0.0047021689414978,0.0044328291416168,486.1674346923828,482.3463897705078,21.910667419433597,21.96965980529785,303649.6877670288,1173522.8538513184,1176269.4358825684,1176452.5413513184,11.647948265075684,11.666258811950684,368103.0035018921,307006.8120956421,306.5006851196289,259.0793184280395,302.92870941162107,306.78055038452146,5.909999370574951,33.689998626708984,29.85999870300293,7.334615071614583e-05,1986.96826171875,25.882315635681152,26.18449306488037,5.454776763916016,2.3405706882476807,3.4115869998931885,1.2559216022491455,0.8597793579101562,0.5274731814861298,4.72756552696228,267.53038024902344,26.723068237304688,631.580810546875,282.6132202148437,2.417774438858032,1.2811931371688845,602.4418029785156,661.0067749023438,19.56
2025-01-23 15:07:52+01:00,4.0,518.8970947265625,29.98015594482422,1.1936458349227903,1.6495290994644165,1.4340840578079224,2.3140156269073486,3.179666519165039,279.7478798866272,278.645530128479,285.50566997528074,331.6910766601562,317.4627555847168,304.4993499755859,29.787750244140625,28.60205078125,28.45874786376953,264.1203207015991,275.4723700523376,0.0047293491363525,0.0048122100830078,486.1540832519531,482.31146240234375,21.931171417236328,21.98154640197754,303573.3938217163,1171020.4124450684,1168701.0765075684,1174804.5921325684,11.658934593200684,11.673583030700684,362915.0152206421,306884.7417831421,306.6457389831543,259.319849395752,302.92870941162107,306.80055084228513,5.922499656677246,33.689998626708984,29.849998474121094,7.314269171820746e-05,1968.99169921875,25.415966033935547,25.88765335083008,5.482419013977051,2.42959976196289,3.4398064613342285,1.2460126876831057,0.8676257133483887,0.5319427251815796,4.703681945800781,265.147216796875,26.671955108642575,631.2947998046875,282.6825256347656,2.4170100688934326,1.281404972076416,602.3729858398438,661.0482788085938,19.56
2025-01-23 15:07:54+01:00,4.0,519.1019287109375,29.99481201171875,1.198987603187561,1.6761640310287476,1.4561156034469604,2.3022589683532715,3.227404832839966,279.84787979125974,278.7055300712585,285.50566997528074,331.7110771179199,317.29275741577146,304.579349899292,29.77775001525879,28.57373046875,28.43874931335449,264.2203210830688,275.5223700046539,0.0048112816810607,0.0037816581726074,486.2661437988281,482.3045654296875,21.955490112304688,22.50040626525879,309905.7912826538,1177368.0686950684,1173950.0999450684,1174926.6624450684,11.663817405700684,11.715086936950684,361328.1011581421,309326.1480331421,306.9558395385742,259.6423162460327,302.94870986938474,306.830549621582,5.949999809265137,33.64999771118164,29.849998474121094,7.314269171820746e-05,2012.37548828125,25.43648910522461,25.3831787109375,5.459813594818115,2.1830954551696777,3.4571609497070312,1.2085967063903809,0.852586567401886,0.5436466932296753,4.784468173980713,264.8604431152344,25.26384735107422,631.1773681640625,282.7953491210937,2.4155161380767822,1.281697154045105,602.307861328125,660.689453125,19.56
2025-01-23 15:07:56+01:00,4.0,519.4063110351562,29.9908390045166,1.2031402587890625,1.6802769899368286,1.458817422389984,2.3093597888946533,3.229641318321228,279.8628798961639,278.7405301570892,285.4856699943542,331.72107734680174,317.4377559661865,304.5943492889404,29.792750358581543,28.56684875488281,28.42374897003174,264.1053208351135,275.5323699951172,0.0048193099498748,0.0036465264558792,486.2611389160156,482.2422637939453,21.993637084960938,22.365078926086422,310935.75954437256,1177673.2444763184,1175048.7327575684,1173828.0296325684,11.677245140075684,11.713255882263184,361755.3472518921,311279.2730331421,306.90002861022947,259.68249931335447,302.9437097549438,306.8705505371093,5.952499866485596,33.63999938964844,29.849998474121094,7.324442545572917e-05,1973.0853271484373,25.58967399597168,25.14723396301269,5.467026472091675,2.0558152198791504,3.5084983110427856,1.2034206986427307,0.8580001890659332,0.5452964305877686,4.821158170700073,266.26710510253906,25.324390411376957,631.3213195800781,282.8788452148437,2.416315197944641,1.282021164894104,602.2567749023438,660.9019775390625,19.56
2025-01-23 15:07:58+01:00,4.0,519.710693359375,29.986865997314453,1.207292914390564,1.6843899488449097,1.4615192413330078,2.316460609436035,3.2318778038024902,279.8778800010681,278.7755302429199,285.4656700134277,331.7310775756836,317.58275451660154,304.60934867858884,29.807750701904297,28.559967041015625,28.408748626708984,263.9903205871582,275.5423699855804,0.0048273382186889,0.003511394739151,486.2561340332031,482.1799621582031,22.031784057617188,22.229751586914062,311965.7278060913,1177978.4202575684,1176147.3655700684,1172729.3968200684,11.690672874450684,11.711424827575684,362182.5933456421,313232.3980331421,306.84421768188474,259.72268238067625,302.9387096405029,306.9105514526367,5.962500095367432,33.619998931884766,29.84000015258789,7.314269171820746e-05,2021.14111328125,25.74285888671875,24.91128921508789,5.474239349365234,1.928534984588623,3.55983567237854,1.1982446908950806,0.8634138107299805,0.5469461679458618,4.857848167419434,267.6737670898437,25.384933471679688,631.4652709960938,282.9623413085937,2.4171142578125,1.282345175743103,602.2056884765625,661.114501953125,19.56
2025-01-23 15:08:00+01:00,4.0,522.612548828125,29.992055892944336,1.2062492370605469,1.7061941623687744,1.482707142829895,2.3122260570526123,3.270557165145874,279.9278797149658,278.8155302047729,285.4556697845459,331.7810768127441,317.33275451660154,304.659349822998,29.83774948120117,28.53839111328125,28.388748168945312,264.1803211212158,275.5423699855804,0.0049051203727722,0.0043441362380981,486.257568359375,482.0906982421875,22.05944061279297,22.36583709716797,312804.9612045288,1187011.6233825684,1183105.3733825684,1172119.0452575684,11.706542015075684,11.733397483825684,369628.8824081421,332519.5074081421,306.6716255187988,260.34412994384763,302.94870986938474,306.9405502319336,5.990000247955322,33.59000015258789,29.799999237060547,7.248146057128907e-05,1977.0455322265625,25.235111236572266,24.52924346923828,5.387657165527344,1.9681979417800903,3.573387622833252,1.1922374963760376,0.8646128177642822,0.5545636415481567,4.896521091461182,266.1851501464844,24.656957626342773,630.549560546875,283.1051330566406,2.412939071655273,1.2829185724258425,602.3189086914062,661.026123046875,19.56
2025-01-23 15:08:02+01:00,4.0,521.9376220703125,29.93163299560547,1.2325835227966309,1.7209819555282593,1.4971213340759275,2.3553807735443115,3.2886760234832764,279.93787994384763,278.895530128479,285.41566982269285,331.7910751342773,317.1227554321289,304.69934883117674,29.88775062561035,28.52548217773437,28.408748626708984,264.5503210067749,275.5423699855804,0.0049581770896911,0.0043573422431945,486.3929748535156,482.06494140625,22.068500518798828,22.32348251342773,309905.7912826538,1185546.7796325684,1185180.5686950684,1173705.9593200684,11.743163108825684,11.705321311950684,369506.8120956421,315307.5933456421,306.70614471435545,260.34412994384763,302.94870986938474,306.9905494689941,6.0,33.54999923706055,29.78999900817871,7.23797353108724e-05,2028.75,24.622468948364254,23.92705345153809,5.327887535095215,2.4396774768829346,3.539062976837158,1.1814264059066772,0.8517911434173584,0.5582405924797058,5.069682121276856,264.710205078125,24.971540451049805,630.4841918945312,283.157470703125,2.413670301437378,1.2829731702804563,602.1102294921875,661.141357421875,19.56
2025-01-23 15:08:04+01:00,4.0,522.3982849121094,29.922143936157227,1.2392957210540771,1.7250980734825134,1.5017635822296145,2.3732830286026,3.303585767745972,279.95287981033323,278.92052998542783,285.40066995620725,331.79607620239256,317.07275619506834,304.7143491744995,29.88775062561035,28.53436279296875,28.39874839782715,264.5303210258484,275.5423699855804,0.0049713299274444,0.0039302113056182,486.37937927246094,482.0442657470703,22.124290466308597,22.37332057952881,311927.58083343506,1179016.0179138184,1187805.0804138184,1184692.2874450684,11.740721702575684,11.719359397888184,369506.8120956421,318115.2105331421,306.7751811981201,260.3548616409301,302.95870914459226,307.0205501556396,6.002500057220459,33.540000915527344,29.75,7.21254136827257e-05,2031.330810546875,24.89659786224365,23.87922096252441,5.384015083312988,2.315307021141052,3.6195361614227295,1.192818284034729,0.8650566041469574,0.5603898167610168,5.042245388031006,265.1335754394531,25.107264518737797,630.3477478027344,283.2125396728516,2.4129854440689087,1.2831273078918457,601.932861328125,661.0544738769531,19.56
2025-01-23 15:08:06+01:00,4.0,522.8589477539062,29.912654876708984,1.2460079193115234,1.7292141914367676,1.5064058303833008,2.3911852836608887,3.318495512008667,279.9678796768188,278.9455298423767,285.38567008972166,331.8010772705078,317.0227569580078,304.72934951782224,29.88775062561035,28.543243408203125,28.388748168945312,264.51032104492185,275.5423699855804,0.0049844827651977,0.0035030803680419,486.3657836914063,482.0235900878906,22.18008041381836,22.423158645629883,313949.3703842163,1172485.2561950684,1190429.5921325684,1195678.6155700684,11.738280296325684,11.733397483825684,369506.8120956421,320922.8277206421,306.84421768188474,260.3655933380127,302.9687084197998,307.05055084228513,6.024999618530273,33.5,29.739999771118164,7.156590779622396e-05,2032.398681640625,25.170726776123047,23.831388473510746,5.440142631530762,2.19093656539917,3.700009346008301,1.2042101621627808,0.8783220648765564,0.5625390410423279,5.014808654785156,265.55694580078125,25.24298858642578,630.2113037109375,283.2676086425781,2.4123005867004395,1.2832814455032349,601.7554931640625,660.9675903320312,19.56
2025-01-23 15:08:08+01:00,4.0,522.4570922851562,29.931785583496094,1.2505388259887695,1.7286655902862549,1.505488634109497,2.3898420333862305,3.3035662174224854,280.00787963867185,279.0355299949646,285.38567008972166,331.7910751342773,316.98275604248045,304.7493499755859,29.847749710083008,28.543243408203125,28.37874794006348,264.5603202819824,275.5423699855804,0.004985638141632,0.0044178972244262,486.4025268554688,481.9348754882813,22.136688232421875,22.348005294799805,320586.9436264038,1185546.7796325684,1181396.3890075684,1183837.7952575684,11.746825218200684,11.727293968200684,372802.7105331421,320800.7574081421,307.0760139465332,261.1105026245117,302.94870986938474,307.13054885864256,6.024999618530273,33.48999786376953,29.729999542236328,7.110812717013888e-05,2004.5440673828125,24.809898376464844,24.785646438598636,5.400155544281006,2.196715831756592,3.5820345878601074,1.1842432022094729,0.8663491606712341,0.5624426603317261,5.035091876983643,267.56451416015625,24.59695816040039,630.2034912109375,283.3522644042969,2.412466526031494,1.2835866212844849,601.9231567382812,661.069580078125,19.56
2025-01-23 15:08:10+01:00,4.0,525.97998046875,29.98994827270508,1.257770538330078,1.7283103466033936,1.5043704509735107,2.396815299987793,3.2934787273406982,280.0178798675537,279.08553018569944,285.38567008972166,331.8010772705078,317.0027565002441,304.7793487548828,29.857749938964844,28.5208740234375,28.3487491607666,264.48032035827634,275.5423699855804,0.004985638141632,0.0044178972244262,486.4025268554688,481.9459228515625,22.136688232421875,22.50496482849121,321197.2951889038,1208740.1390075684,1189208.8890075684,1189453.0296325684,11.749266624450684,11.757811546325684,382690.3820037842,327636.6949081421,307.2044853210449,260.5083869934082,302.94870986938474,307.1805519104004,6.03749942779541,33.459999084472656,29.71999931335449,7.1871092054579e-05,1961.1160888671875,24.537050247192383,24.26485061645508,5.408150672912598,2.336833477020264,3.7100095748901367,1.1675018072128296,0.8546231985092163,0.5633589029312134,5.282474040985107,267.0592041015625,24.438161849975582,630.0548095703125,283.4067687988281,2.4112682342529297,1.28372061252594,601.7617797851562,660.9337158203125,19.56
2025-01-23 15:08:12+01:00,4.0,525.530517578125,29.971343994140625,1.2751489877700806,1.7410606145858765,1.5141669511795044,2.425196886062622,3.3113110065460205,279.95787992477415,279.10553016662595,285.3556694030761,331.83107604980466,317.0227569580078,304.829349899292,29.847749710083008,28.52471923828125,28.36874771118164,264.82032051086424,275.5423699855804,0.0050272908210754,0.0036513135433197,486.3905944824219,481.850341796875,22.20773696899414,22.36291885375977,321578.7649154663,1205444.2405700684,1196044.8265075684,1192138.5765075684,11.761473655700684,11.759032249450684,386840.7726287842,326660.1324081421,307.0030502319336,261.488397026062,302.94870986938474,307.2405494689941,6.039999961853027,33.43000030517578,29.689998626708984,7.146417405870226e-05,2033.37744140625,23.877052307128903,24.64339828491211,5.409213066101074,2.555949449539185,3.737452983856201,1.1573468446731567,0.8426017165184021,0.5659689903259277,5.229387283325195,266.4036865234375,24.32954788208008,629.8676147460938,283.5458068847656,2.414033889770508,1.2841413021087646,601.8865966796875,661.1263427734375,19.56
2025-01-23 15:08:14+01:00,4.0,525.8133239746094,29.971681594848636,1.290464162826538,1.7456746697425842,1.5186065435409546,2.445102572441101,3.31550681591034,279.95787992477415,279.10553016662595,285.3556694030761,331.8360771179199,317.01775588989256,304.8443492889404,29.85274982452393,28.527252197265625,28.388748168945312,264.95532073974607,275.5423699855804,0.0050377550125122,0.0041273363828659,486.389877319336,481.8030700683594,22.214889526367188,22.39189338684082,322913.90895843506,1199035.5491638184,1191467.1897888184,1195556.5452575684,11.766966819763184,11.779784202575684,384887.6476287842,328124.9761581421,307.2466911315918,261.23616495132444,302.95870914459226,307.2605499267578,6.047499656677246,33.41999816894531,29.71999931335449,7.176935831705728e-05,1953.19580078125,24.31210327148437,24.563145637512207,5.383965015411377,2.2783466577529907,3.7805330753326416,1.1635190844535828,0.8475583493709564,0.5658006370067596,5.2085137367248535,265.7481384277344,24.278841972351078,630.0932922363281,283.5753479003906,2.413305282592773,1.284296214580536,601.8994750976562,661.0895690917969,19.56
2025-01-23 15:08:16+01:00,4.0,526.0961303710938,29.97201919555664,1.3057793378829956,1.750288724899292,1.5230461359024048,2.46500825881958,3.319702625274658,279.95787992477415,279.10553016662595,285.3556694030761,331.84107818603513,317.0127548217773,304.85934867858884,29.857749938964844,28.52978515625,28.408748626708984,265.0903209686279,275.5423699855804,0.0050482192039489,0.0046033592224121,486.38916015625,481.75579833984375,22.222042083740234,22.420867919921875,324249.0530014038,1192626.8577575684,1186889.5530700684,1198974.5140075684,11.772459983825684,11.800536155700684,382934.5226287842,329589.8199081421,307.49033203125,260.9839328765869,302.9687084197998,307.28055038452146,6.042499542236328,33.38999938964844,29.69999885559082,7.166763305664063e-05,2015.267578125,24.747154235839844,24.482892990112305,5.35871696472168,2.000743865966797,3.823613166809082,1.1696913242340088,0.8525149822235107,0.5656322836875916,5.187640190124512,265.09259033203125,24.22813606262207,630.3189697265625,283.6048889160156,2.412576675415039,1.2844511270523071,601.912353515625,661.0527954101562,19.56
2025-01-23 15:08:18+01:00,4.0,527.2810668945312,30.03295516967773,1.3087793588638306,1.756367325782776,1.5249276161193848,2.4897537231445312,3.341221809387207,279.95787992477415,279.11552991867063,285.3156694412231,331.85107650756834,317.3527549743652,304.91935005187986,29.857749938964844,28.545166015625,28.408748626708984,265.31031980514524,275.5423699855804,0.0050592446327209,0.004259934425354,486.4082336425781,481.7114868164063,22.23062515258789,22.46527862548828,318984.7707748413,1200195.2171325684,1195312.4046325684,1192993.0686950684,11.796874046325684,11.771239280700684,393432.5695037842,327758.7652206421,307.1189331054687,261.01205959320066,302.94870986938474,307.31054916381834,6.049999713897705,33.349998474121094,29.689998626708984,7.115898980034722e-05,1982.296142578125,24.54664421081543,24.37569808959961,5.450713634490967,2.088234663009644,3.8020853996276855,1.1757595539093018,0.872512698173523,0.5696279406547546,5.100162982940674,265.4476928710937,24.48318862915039,631.0847778320312,283.7436828613281,2.414151191711426,1.2848739624023438,601.7410888671875,661.0452880859375,19.56
2025-01-23 15:08:20+01:00,4.0,528.1697387695312,30.00808906555176,1.3233379125595093,1.754931926727295,1.520512342453003,2.5069594383239746,3.324580192565918,279.95787992477415,279.145530128479,285.34567012786863,331.871076965332,317.58275451660154,304.91935005187986,29.857749938964844,28.54306030273437,28.41874885559082,265.5703200340271,275.5423699855804,0.005049780845642,0.0046253986358642,486.4239807128906,481.6682434082031,22.2625732421875,22.44528579711914,318908.4768295288,1207763.5765075684,1190185.4515075684,1197509.6702575684,11.824950218200684,11.782225608825684,385986.2804412842,322387.6714706421,307.28134002685545,261.1597246170044,302.9787086486816,307.3505500793457,6.03249979019165,33.32999801635742,29.67999839782715,7.100639767116971e-05,1981.0501708984373,24.017526626586918,24.56791877746582,5.358654022216797,2.2666800022125244,3.754695415496826,1.1470208168029783,0.8518885374069214,0.5695480108261108,5.173696041107178,264.8604431152344,24.548614501953125,631.3807373046875,283.8544006347656,2.4141523838043213,1.2850747108459473,601.8052978515625,661.0338745117188,19.56
2025-01-23 15:08:22+01:00,4.0,528.4468994140625,29.975418090820312,1.3113545179367063,1.7726248502731323,1.5367151498794556,2.5074470043182373,3.3211512565612797,279.98787965774534,279.15552988052366,285.32566967010496,331.8810752868652,317.4127563476562,304.91935005187986,29.857749938964844,28.54306030273437,28.41874885559082,265.67031993865965,275.56236996650694,0.0051046452522277,0.0038918497562408,486.4111022949219,481.680908203125,22.29022979736328,22.397306442260746,322417.9983139038,1186889.5530700684,1182128.8108825684,1189575.0999450684,11.822508811950684,11.772459983825684,388549.7570037842,327880.8355331421,307.3795379638672,260.8070539474487,302.9687084197998,307.4105514526367,6.042500019073486,33.32999801635742,29.67999839782715,7.070121341281467e-05,2021.0966796875,23.81616973876953,23.72969055175781,5.4301276206970215,2.3108701705932617,3.892447710037232,1.1585623025894165,0.8564417362213135,0.5778360366821289,5.2999467849731445,267.3869934082031,24.131881713867188,631.0834350585938,283.8262023925781,2.415527582168579,1.2851040363311768,601.5186157226562,661.3790893554688,19.56
2025-01-23 15:08:24+01:00,4.0,528.6073913574219,29.96052646636963,1.3153203129768372,1.7713150382041931,1.5370665788650513,2.49824857711792,3.330278515815735,280.00787987709043,279.1505300045013,285.3156699180603,331.89107551574705,317.3327564239502,304.9343494415283,29.8727502822876,28.549285888671875,28.42374897003174,265.6453200817108,275.5723699569702,0.0051046452522277,0.0038918497562408,486.4111022949219,481.6723327636719,22.29022979736328,22.44825935363769,320739.5315170288,1194152.7366638184,1189575.0999450684,1189636.1351013184,11.832884788513184,11.797484397888184,382812.4523162842,324401.8316268921,307.29201164245603,260.8637379646301,302.95870914459226,307.43555107116697,6.057499885559082,33.31999969482422,29.65999984741211,6.998911539713541e-05,1976.022216796875,23.88588523864746,23.624231338500977,5.425886392593384,2.283085584640503,3.866696357727051,1.153339147567749,0.8576045036315918,0.5756219923496246,5.386551856994629,267.0250701904297,24.340048789978027,630.7672729492188,283.8392333984375,2.413872718811035,1.2851146459579468,601.4478759765625,661.1242370605469,19.56
2025-01-23 15:08:26+01:00,4.0,528.7678833007812,29.945634841918945,1.3192861080169678,1.770005226135254,1.537418007850647,2.4890501499176025,3.3394057750701904,280.0278800964355,279.145530128479,285.3056701660156,331.9010757446289,317.2527565002441,304.94934883117674,29.88775062561035,28.55551147460937,28.428749084472656,265.62032022476194,275.58236994743345,0.0051046452522277,0.0038918497562408,486.4111022949219,481.6637573242188,22.29022979736328,22.49921226501465,319061.0647201538,1201415.9202575684,1197021.3890075684,1189697.1702575684,11.843260765075684,11.822508811950684,377075.1476287842,320922.8277206421,307.2044853210449,260.9204219818115,302.94870986938474,307.46055068969724,6.070000171661377,33.31999969482422,29.65999984741211,6.998911539713541e-05,1994.4434814453125,23.95560073852539,23.51877212524414,5.421645164489746,2.255300998687744,3.84094500541687,1.1481159925460815,0.8587672710418701,0.5734079480171204,5.473156929016113,266.66314697265625,24.548215866088867,630.4511108398438,283.8522644042969,2.412217855453491,1.2851252555847168,601.3771362304688,660.869384765625,19.56
2025-01-23 15:08:28+01:00,4.0,529.95751953125,29.996950149536133,1.3405747413635254,1.774532437324524,1.5436302423477173,2.526715040206909,3.3446385860443115,280.0178798675537,279.10553016662595,285.3056701660156,331.8910774230957,317.1927551269531,304.97934951782224,29.88775062561035,28.573455810546875,28.41874885559082,265.4703201293945,275.56236996650694,0.005132921218872,0.0035063281059265,486.3653259277344,481.6715698242188,22.31407165527344,22.885698318481445,330505.1326751709,1194946.1936950684,1195556.5452575684,1188720.6077575684,11.851805686950684,11.824950218200684,394164.9913787842,335693.3355331421,307.6007522583008,262.0964721679687,302.92870941162107,307.5005516052246,6.0774993896484375,33.279998779296875,29.6299991607666,6.948047214084203e-05,2004.989013671875,23.23643493652344,23.336376190185547,5.504961967468262,2.614656448364258,3.931198120117188,1.151309847831726,0.8413899540901184,0.5716814398765564,5.391610622406006,265.8164367675781,23.113285064697266,629.8887329101562,283.9076538085937,2.408892869949341,1.285290241241455,601.25244140625,660.5524291992188,19.56
2025-01-23 15:08:30+01:00,4.0,529.5387573242188,29.96192169189453,1.3358032703399658,1.785941481590271,1.5509860515594482,2.519166946411133,3.3680741786956787,280.00787963867185,279.13552989959715,285.29566993713377,331.931078338623,317.1927551269531,304.9693492889404,29.90774917602539,28.56512451171875,28.41874885559082,265.76032009124754,275.5423699855804,0.0051604890823364,0.0046324319839477,486.3247985839844,481.64501953125,22.34649658203125,22.85527992248535,334243.5359954834,1202758.6936950684,1207763.5765075684,1219726.4671325684,11.872557640075684,11.832274436950684,394653.2726287842,335571.2652206421,307.5243095397949,262.2264980316162,302.9687084197998,307.53055038452146,6.082499504089356,33.279998779296875,29.6299991607666,6.912442525227865e-05,1996.8018798828125,23.048921585083008,23.584861755371094,5.404708385467529,2.604656219482422,3.994155168533325,1.1257343292236328,0.8423706889152527,0.5805307626724243,5.481734275817871,264.4643859863281,23.234188079833984,629.988037109375,283.9081420898437,2.4081926345825195,1.2853453159332275,601.3896484375,660.6322021484375,19.56
2025-01-23 15:08:32+01:00,4.0,532.1636352539062,30.042593002319336,1.3523231744766235,1.7949823141098022,1.559891939163208,2.541497707366944,3.381957054138184,280.07787981033323,279.11552991867063,285.2756694793701,331.9510787963867,317.1927551269531,304.9993499755859,29.88775062561035,28.56683349609375,28.41874885559082,265.78032007217405,275.5223700046539,0.0051871519088745,0.0038802502155303,486.3963012695313,481.5936279296875,22.36032485961914,22.36037254333496,335922.0027923584,1199462.7952575684,1195312.4046325684,1204223.5374450684,11.862792015075684,11.877440452575684,389526.3195037842,337036.1089706421,307.5243095397949,262.2606090545654,302.9387096405029,307.55055084228513,6.084999561309815,33.279998779296875,29.6299991607666,6.892096625434028e-05,2046.103271484375,23.502593994140625,23.43733024597168,5.428332805633545,2.401686191558838,4.059883117675781,1.1722488403320312,0.8663895130157471,0.5771574974060059,5.533169746398926,265.6388854980469,23.145450592041016,630.0090942382812,283.9651794433594,2.4096782207489014,1.285529613494873,601.3314819335938,660.7594604492188,19.56
2025-01-23 15:08:34+01:00,4.0,532.7313537597656,30.026732444763184,1.3460652828216553,1.802370011806488,1.565472424030304,2.53076434135437,3.392956495285034,280.06287994384763,279.1105300426483,285.2656697273254,331.97607841491697,317.2127555847168,305.00934925079343,29.88775062561035,28.562332153320312,28.403748512268063,265.78032007217405,275.507370018959,0.0052086663246154,0.0038662277460098,486.3912963867188,481.5567779541016,22.39108085632324,22.542911529541016,335387.9451751709,1203979.3968200684,1196350.0022888184,1200439.3577575684,11.878661155700684,11.885985374450684,393005.3234100342,339904.7613143921,307.4134983062744,261.85007801055906,302.9387096405029,307.5955509185791,6.087499618530273,33.279998779296875,29.61999893188477,6.841232723659938e-05,1966.099609375,23.293116569519043,23.346221923828125,5.443760633468628,2.469048023223877,4.032019138336182,1.1478148698806765,0.8609212934970856,0.5828958451747894,5.472418546676636,265.8710479736328,23.475786209106445,630.0928649902344,284.0351867675781,2.410083055496216,1.2857615947723389,601.2978820800781,660.8609619140625,19.56
2025-01-23 15:08:36+01:00,4.0,533.299072265625,30.01087188720703,1.339807391166687,1.8097577095031736,1.5710529088974,2.520030975341797,3.4039559364318848,280.04788007736204,279.10553016662595,285.25566997528074,332.00107803344724,317.23275604248045,305.0193485260009,29.88775062561035,28.557830810546875,28.388748168945312,265.78032007217405,275.49237003326414,0.0052301807403564,0.0038522052764892,486.3862915039063,481.5199279785156,22.421836853027344,22.72545051574707,334853.8875579834,1208495.9983825684,1197387.5999450684,1196655.1780700684,11.894530296325684,11.894530296325684,396484.3273162842,342773.4136581421,307.3026870727539,261.4395469665527,302.9387096405029,307.640550994873,6.09999942779541,33.279998779296875,29.6299991607666,6.871751149495444e-05,2027.1480712890625,23.08363914489746,23.25511360168457,5.459188461303711,2.536409854888916,4.004155158996582,1.1233808994293213,0.8554530739784241,0.588634192943573,5.411667346954346,266.10321044921875,23.806121826171875,630.1766357421875,284.1051940917969,2.4104878902435303,1.285993576049805,601.2642822265625,660.9624633789062,19.56
2025-01-23 15:08:38+01:00,4.0,531.30029296875,30.00107955932617,1.3709162473678589,1.8098607063293457,1.5712915658950806,2.576470375061035,3.4014132022857666,280.0678800582885,279.10553016662595,285.23566951751707,332.01107635498045,317.23275604248045,305.0593494415283,29.88775062561035,28.557830810546875,28.41874885559082,266.00032033920286,275.49237003326414,0.0052262263298034,0.0046350083351135,486.3653259277344,481.49615478515625,22.43614196777344,22.60530662536621,330657.7205657959,1203613.1858825684,1204711.8186950684,1197387.5999450684,11.885985374450684,11.820067405700684,404052.6866912842,342285.1324081421,307.68569412231443,261.6204532623291,302.91870918273924,307.6505493164062,6.104999542236328,33.279998779296875,29.61999893188477,6.861578199598524e-05,1990.4833984375,23.61497688293457,23.36903381347656,5.419480800628662,2.111077308654785,4.122675895690918,1.1299382448196411,0.8720043897628784,0.5897234678268433,5.624514102935791,266.7041320800781,23.09545135498047,630.43798828125,284.13446044921875,2.411653757095337,1.28615403175354,601.2400512695312,661.125244140625,19.56
2025-01-23 15:08:40+01:00,4.0,533.25244140625,30.038461685180664,1.380737543106079,1.8129513263702397,1.568090796470642,2.6264185905456543,3.3995702266693115,280.08788003921507,279.10553016662595,285.2456697463989,332.0310768127441,317.5227569580078,305.079349899292,29.897750854492188,28.572052001953125,28.408748626708984,266.0903200149536,275.49237003326414,0.0052262263298034,0.0046350083351135,486.3653259277344,481.4331970214844,22.43614196777344,22.83834648132324,335540.5330657959,1199584.8655700684,1202026.2718200684,1187255.7640075684,11.892088890075684,11.907958030700684,389282.1788787842,341796.8511581421,307.81277694702146,261.9314998626709,302.91870918273924,307.72054901123045,6.102499961853027,33.279998779296875,29.60999870300293,7.126072353786893e-05,2013.0872802734373,23.03363800048828,23.16702651977539,5.335453510284424,2.568344831466675,4.049882888793945,1.128846287727356,0.8435881733894348,0.5846187472343445,5.647279739379883,267.8786315917969,23.009639739990234,631.0823364257812,284.1874389648437,2.412980794906616,1.2862099409103394,601.05615234375,660.8372802734375,19.56
2025-01-23 15:08:42+01:00,4.0,533.6053466796875,30.030086517333984,1.3972043991088867,1.8211159706115725,1.5768126249313354,2.6195223331451416,3.414285182952881,280.1278800010681,279.13552989959715,285.2056697845459,332.0510772705078,317.842756652832,305.099348449707,29.857749938964844,28.5687255859375,28.408748626708984,265.950320148468,275.4723700523376,0.0052517590522766,0.003821810722351,486.3967895507813,481.48138427734375,22.43185043334961,22.89441680908203,333022.8328704834,1192138.5765075684,1194213.7718200684,1192870.9983825684,11.914061546325684,11.874999046325684,394164.9913787842,337646.4605331421,307.21302642822263,262.7966073989868,302.8787101745605,307.7405494689941,6.119999885559082,33.279998779296875,29.6299991607666,6.93278800116645e-05,1972.1065673828125,23.13329696655273,23.350425720214844,5.417449951171875,2.3826069831848145,4.106995105743408,1.1326316595077517,0.8617828488349915,0.5888437628746033,5.5288848876953125,265.7481384277344,23.633697509765625,630.9893798828125,284.18829345703125,2.4121575355529785,1.2862402200698853,601.0661010742188,660.8106689453125,19.56
2025-01-23 15:08:44+01:00,4.0,534.3064575195312,30.03379249572754,1.412434697151184,1.837643027305603,1.5907273292541504,2.6446681022644043,3.44083571434021,280.1578797340393,279.13552989959715,285.2056697845459,332.07107772827146,317.6227554321289,305.10934867858884,29.88775062561035,28.568511962890625,28.41874885559082,266.19031991958616,275.4723700523376,0.0053015995025634,0.0046277408599853,486.3233642578125,481.4555358886719,22.52388000488281,22.7659969329834,330276.2508392334,1196655.1780700684,1195556.5452575684,1202880.7640075684,11.915282249450684,11.937254905700684,402831.9835662842,333496.0699081421,307.5540374755859,262.7966073989868,302.8887084960937,307.77055206298826,6.114999771118164,33.2599983215332,29.6299991607666,6.876837412516276e-05,1921.648193359375,22.86971473693848,22.237491607666016,5.3663835525512695,2.4804086685180664,4.158397197723389,1.1099767684936523,0.8632229566574097,0.5970522165298462,5.568870067596436,265.3042907714844,23.164810180664062,630.1524047851562,284.2975769042969,2.409475088119507,1.286516189575195,600.828369140625,661.0232543945312,19.56
2025-01-23 15:08:46+01:00,4.0,534.3118591308594,30.01825523376465,1.4238497018814087,1.831730544567108,1.5876513123512268,2.654476284980774,3.4308141469955444,280.17287983894346,279.1605299949646,285.18566980361936,332.07107772827146,317.3177551269531,305.1243490219116,29.88775062561035,28.570144653320312,28.428749084472656,266.29531993865965,275.4623700618744,0.0052947151660919,0.0046343989372253,486.3519744873047,481.4490966796875,22.492170333862305,22.86210823059082,334701.2996673584,1199340.7249450684,1198181.0569763184,1202392.4827575684,11.916502952575684,11.929320335388184,396972.6085662842,336181.6167831421,307.6432231903076,262.5695427894592,302.8887084960937,307.7905506134033,6.139999866485596,33.31999969482422,29.61999893188477,6.892096625434028e-05,1993.28662109375,22.572105407714844,22.46895408630371,5.3792760372161865,2.682054281234741,4.214705467224121,1.1026650071144104,0.8521969318389893,0.5965504050254822,5.61234974861145,264.8604431152344,23.278827667236328,629.8681335449219,284.2973327636719,2.4081355333328247,1.2865294814109802,600.7778930664062,660.9824829101562,19.56
2025-01-23 15:08:48+01:00,4.0,534.3172607421875,30.00271797180176,1.4352647066116333,1.8258180618286133,1.5845752954483032,2.664284467697144,3.420792579650879,280.18787994384763,279.185530090332,285.16566982269285,332.07107772827146,317.0127548217773,305.13934936523435,29.88775062561035,28.57177734375,28.43874931335449,266.4003199577332,275.4523700714111,0.0052878308296203,0.0046410570144653,486.3805847167969,481.4426574707031,22.4604606628418,22.95821952819824,339126.3484954834,1202026.2718200684,1200805.5686950684,1201904.2015075684,11.917723655700684,11.921385765075684,391113.2335662842,338867.1636581421,307.7324089050293,262.3424781799316,302.8887084960937,307.81054916381834,6.15749979019165,33.32999801635742,29.61999893188477,6.800541347927518e-05,1971.172119140625,22.27449607849121,22.700416564941406,5.392168521881104,2.883699893951416,4.2710137367248535,1.0953532457351685,0.8411709070205688,0.5960485935211182,5.655829429626465,262.4977722167969,23.392845153808597,629.5838623046875,284.2970886230469,2.4067959785461426,1.2865427732467651,600.7274169921875,660.9417114257812,19.56
2025-01-23 15:08:50+01:00,4.0,532.46337890625,29.904993057250977,1.4181981086730957,1.8330011367797847,1.590598702430725,2.657535552978516,3.4348273277282715,280.18787994384763,279.185530090332,285.16566982269285,332.10107650756834,317.14275588989256,305.1193489074707,29.847749710083008,28.57601928710937,28.428749084472656,266.2903203010559,275.4223698616028,0.00530287027359,0.0037949261665344,486.379150390625,481.364013671875,22.499561309814453,22.698183059692383,337600.4695892334,1202392.4827575684,1200683.4983825684,1197265.5296325684,11.933592796325684,11.943358421325684,389526.3195037842,341918.9214706421,307.72816314697263,262.2264980316162,302.8687099456787,307.8605522155761,6.167500019073486,33.32999801635742,29.6299991607666,6.75476328531901e-05,1999.6942138671875,22.91793441772461,23.082712173461918,5.426885604858398,2.411909580230713,4.329321384429932,1.1067301034927368,0.866450846195221,0.5993306040763855,5.744055271148682,262.9484558105469,23.04545021057129,630.1154174804688,284.41082763671875,2.4103732109069824,1.2869279384613037,600.896240234375,661.1729736328125,19.56
2025-01-23 15:08:52+01:00,4.0,532.87939453125,29.89877319335937,1.4081612825393677,1.833950519561768,1.5909262895584106,2.64495062828064,3.4447109699249268,280.1578797340393,279.15552988052366,285.155669593811,332.10107650756834,317.30275573730466,305.1793502807617,29.847749710083008,28.57601928710937,28.428749084472656,266.1003202438354,275.4223698616028,0.00530287027359,0.0037949261665344,486.3743896484375,481.347900390625,22.499561309814453,23.00121307373047,336761.2361907959,1204223.5374450684,1196288.9671325684,1211181.5452575684,11.917723655700684,11.936034202575684,393554.6398162842,344604.4683456421,307.5880111694336,262.23331966400144,302.8787101745605,307.8605522155761,6.200000286102295,33.349998474121094,29.61999893188477,6.729331122504341e-05,1978.9588623046875,23.134496688842773,22.802898406982425,5.381035327911377,2.248729467391968,4.21392297744751,1.1214643716812134,0.8734496831893921,0.5991939902305603,5.788181304931641,263.75421142578125,22.74179077148437,630.2818603515625,284.44073486328125,2.4086079597473145,1.287016987800598,600.886474609375,660.8011474609375,19.56
2025-01-23 15:08:54+01:00,4.0,535.9421997070312,30.00271224975586,1.422154188156128,1.830525279045105,1.58631694316864,2.6823675632476807,3.4248523712158203,280.1478799819946,279.13552989959715,285.13567008972166,332.1310752868652,317.39275588989256,305.159349822998,29.857749938964844,28.5673828125,28.37874794006348,266.03032007217405,275.40236988067625,0.0052956480979919,0.0038166246414184,486.3743896484375,481.3006896972656,22.583484649658203,22.885421752929688,330810.3084564209,1198364.1624450684,1197387.5999450684,1205200.0999450684,11.937254905700684,11.922606468200684,389404.2491912842,334472.6324081421,307.66870346069334,262.7697242736816,302.8387092590332,307.9305519104004,6.215000152587891,33.349998474121094,29.6299991607666,6.775109185112848e-05,2011.6190185546875,22.37258529663086,23.12198638916016,5.450653553009033,2.8126063346862797,4.32798433303833,1.1123406887054443,0.8631186485290527,0.5969700217247009,5.731369495391846,263.808837890625,22.65696144104004,630.1030883789062,284.4371337890625,2.4087302684783936,1.2869627475738523,600.7017822265625,660.955078125,19.56
2025-01-23 15:08:56+01:00,4.0,535.8672180175781,30.003337860107425,1.4233251214027405,1.8361714482307436,1.5907403230667114,2.6726529598236084,3.4339637756347656,280.13287987709043,279.11552991867063,285.1256698608398,332.14107551574705,317.42275657653806,305.159349822998,29.857749938964844,28.5596923828125,28.383748054504395,266.12032022476194,275.38236989974973,0.0053108901977539,0.0040381655693054,486.37890625,481.3351745605469,22.5830078125,22.786913871765137,336456.0604095459,1204223.5374450684,1202575.5882263184,1206481.8382263184,11.937865257263184,11.931761741638184,396606.3976287842,341552.7105331421,307.82523956298826,262.53904523849485,302.8387092590332,307.93555107116697,6.239999771118164,33.380001068115234,29.63999938964844,6.673380533854166e-05,2025.813232421875,22.30370712280273,23.002037048339844,5.4084413051605225,2.8386939764022827,4.337109804153442,1.1060006022453308,0.8563149869441986,0.5986596047878265,5.724283933639526,263.3854675292969,22.688021659851078,630.3838806152344,284.43727111816406,2.410276174545288,1.2869673371315002,600.7073364257812,661.1284790039062,19.56
2025-01-23 15:08:58+01:00,4.0,535.792236328125,30.003963470458984,1.424496054649353,1.8418176174163816,1.5951637029647827,2.662938356399536,3.443075180053711,280.11787977218626,279.0955299377441,285.115669631958,332.1510757446289,317.4527572631836,305.159349822998,29.857749938964844,28.552001953125,28.388748168945312,266.21032037734983,275.3623699188232,0.0053261322975158,0.0042597064971923,486.3834228515625,481.3696594238281,22.5825309753418,22.688405990600582,342101.8123626709,1210082.9124450684,1207763.5765075684,1207763.5765075684,11.938475608825684,11.940917015075684,403808.5460662842,348632.7886581421,307.9817756652832,262.3083662033081,302.8387092590332,307.9405502319336,6.255000114440918,33.39999771118164,29.60999870300293,6.693726433648003e-05,1992.708251953125,22.23482894897461,22.88208770751953,5.366229057312012,2.864781618118286,4.346235275268555,1.0996605157852173,0.8495113253593445,0.6003491878509521,5.717198371887207,262.96209716796875,22.71908187866211,630.6646728515625,284.4374084472656,2.4118220806121826,1.286971926689148,600.712890625,661.3018798828125,19.56
2025-01-23 15:09:00+01:00,4.0,534.97607421875,29.991493225097656,1.432384014129639,1.84235954284668,1.5938515663146973,2.6662039756774902,3.4293224811553955,280.1278800010681,279.0555299758911,285.1056694030761,332.1610778808593,317.5127548217773,305.1693519592285,29.857749938964844,28.55584716796875,28.41874885559082,266.51032009124754,275.3623699188232,0.0053223571777343,0.0046501688957214,486.4254150390625,481.310791015625,22.62735366821289,22.64443016052246,345763.9217376709,1220825.0999450684,1214965.7249450684,1203979.3968200684,11.967772483825684,11.943358421325684,400390.5773162842,353881.8120956421,308.0113510131836,262.23331966400144,302.8387092590332,307.96055068969724,6.259999752044678,33.39999771118164,29.60999870300293,6.642862108018662e-05,2025.590576171875,22.426836013793945,22.36282157897949,5.397945404052734,2.720844268798828,4.269556045532227,1.0897728204727173,0.8524691462516785,0.6005327701568604,5.8465495109558105,262.18365478515625,21.973636627197266,630.6483764648438,284.4935607910156,2.411750555038452,1.2872049808502195,600.6587524414062,661.3035888671875,19.56
