_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-23 15:09:02+01:00,4.0,535.0385131835938,29.91689682006836,1.4441049098968506,1.8456205129623413,1.5934662818908691,2.719682455062866,3.450039863586426,280.11787977218626,279.0355299949646,285.115669631958,332.17107620239256,317.80275573730466,305.21935119628904,29.857749938964844,28.558837890625,28.428749084472656,266.7203201293945,275.35236992836,0.0053254694938659,0.0046545825004577,486.4563903808594,481.2369689941406,22.58920669555664,23.219167709350582,340499.6395111084,1210082.9124450684,1213256.7405700684,1221313.3811950684,11.944579124450684,11.937254905700684,405273.3898162842,342773.4136581421,307.85502471923826,262.5802768707275,302.8187088012695,308.0105499267578,6.267499923706055,33.439998626708984,29.6299991607666,6.67846722073025e-05,1996.223388671875,22.207935333251957,22.933637619018555,5.469559192657471,2.865349054336548,4.393111228942871,1.12073016166687,0.8484188318252563,0.5972874760627747,5.771121025085449,262.2792663574219,22.46445083618164,631.1133422851562,284.5484924316406,2.4112579822540283,1.287580132484436,600.596435546875,660.7592163085938,19.56
2025-01-23 15:09:04+01:00,4.0,534.7939453125,29.900035858154297,1.4552100896835327,1.858126401901245,1.6044777631759644,2.72334885597229,3.4773852825164795,280.08788003921507,279.0055297851562,285.09567012786863,332.181078338623,318.1227554321289,305.22934951782224,29.83774948120117,28.558837890625,28.43874931335449,266.94031991958616,275.33236994743345,0.0053525085449218,0.0049237394332885,486.4273071289063,481.2610778808594,22.620677947998047,23.02259635925293,331878.4236907959,1217529.2015075684,1207885.6468200684,1215209.8655700684,11.970213890075684,11.961668968200684,410034.1320037842,345214.8199081421,307.76630249023435,262.67507400512693,302.8187088012695,308.02055206298826,6.257499694824219,33.459999084472656,29.6299991607666,6.622516632080077e-05,1997.3359375,22.99899673461914,22.84842300415039,5.5201096534729,2.644357204437256,4.32225227355957,1.1234161853790283,0.8802104592323303,0.6030267477035522,5.770974636077881,262.3338928222656,22.090717315673828,631.4002075195312,284.5778503417969,2.412626981735229,1.2874469757080078,600.6715087890625,660.9797973632812,19.56
2025-01-23 15:09:06+01:00,4.0,536.2445373535156,29.95106506347656,1.4543852806091309,1.854091227054596,1.603778064250946,2.7143585681915283,3.460355758666992,280.0678800582885,278.9855298042297,285.09567012786863,332.19107856750486,317.93275489807127,305.2343505859375,29.83774948120117,28.56494140625,28.44874858856201,267.04531993865965,275.33236994743345,0.0053525085449218,0.0049237394332885,486.4273071289063,481.2341766357422,22.620677947998047,23.038859367370605,336112.73765563965,1214904.6897888184,1209838.7718200684,1212219.1429138184,11.975096702575684,11.961668968200684,408386.1827850342,345642.0660018921,308.0946754455566,262.4234966278076,302.80370941162107,308.0405506134033,6.252500057220459,33.47999954223633,29.61999893188477,6.673380533854166e-05,2005.6119384765625,22.889582633972168,22.889723777771,5.473325252532959,2.476009488105774,4.366291761398315,1.1187888979911804,0.8748100996017456,0.6018916666507721,5.774577856063843,263.5698547363281,22.12432098388672,630.5941467285156,284.6337432861328,2.410220980644226,1.287627637386322,600.64404296875,660.9408264160156,19.56
2025-01-23 15:09:08+01:00,4.0,537.6951293945312,30.002094268798828,1.453560471534729,1.8500560522079468,1.6030783653259275,2.7053682804107666,3.443326234817505,280.04788007736204,278.9655298233032,285.09567012786863,332.2010787963867,317.74275436401365,305.2393516540527,29.83774948120117,28.571044921875,28.45874786376953,267.1503199577332,275.33236994743345,0.0053525085449218,0.0049237394332885,486.4273071289063,481.207275390625,22.620677947998047,23.05512237548828,340347.0516204834,1212280.1780700684,1211791.8968200684,1209228.4202575684,11.979979515075684,11.961668968200684,406738.2335662842,346069.3120956421,308.4230484008789,262.17191925048826,302.78871002197263,308.06054916381834,6.247499942779541,33.5099983215332,29.6299991607666,6.673380533854166e-05,2015.84619140625,22.780168533325195,22.9310245513916,5.426540851593018,2.307661771774292,4.4103312492370605,1.1141616106033323,0.8694097399711609,0.6007565855979919,5.778181076049805,264.8058166503906,22.15792465209961,629.7880859375,284.68963623046875,2.4078149795532227,1.2878082990646362,600.6165771484375,660.90185546875,19.56
2025-01-23 15:09:10+01:00,4.0,536.7191162109375,29.95949935913086,1.5023205280303955,1.8536474704742432,1.6072040796279907,2.7564053535461426,3.4425318241119385,280.0378798484802,278.895530128479,285.07566967010496,332.2210754394531,317.30275573730466,305.2393516540527,29.88775062561035,28.581573486328125,28.43874931335449,267.200320148468,275.33236994743345,0.0053652582168579,0.0049075121879577,486.4153747558594,481.1988220214844,22.58920669555664,22.853588104248047,338821.1727142334,1208129.7874450684,1213012.5999450684,1211181.5452575684,11.981200218200684,11.989745140075684,401611.2804412842,341674.7808456421,307.48608627319334,262.661531829834,302.78871002197263,308.0705513000488,6.244999885559082,33.540000915527344,29.63999938964844,6.642862108018662e-05,2012.6868896484373,22.76698875427246,22.4071102142334,5.484672546386719,2.277906894683838,4.427178859710693,1.1141843795776367,0.8719392418861389,0.6030450463294983,5.795072555541992,263.8361511230469,22.767303466796875,630.1827392578125,284.6919250488281,2.410235643386841,1.2878258228302002,600.7808227539062,661.2133178710938,19.56
2025-01-23 15:09:12+01:00,4.0,538.8193969726562,30.033323287963867,1.4622989892959597,1.8662649393081665,1.6164968013763428,2.7222728729248047,3.474311590194702,280.0178798675537,278.88552989959715,285.0556701660156,332.26107635498045,317.5027565002441,305.2593482971191,29.857749938964844,28.58160400390625,28.45874786376953,267.0203203201294,275.31236996650694,0.005400906085968,0.004095064163208,486.4149169921875,481.2187194824219,22.66263961791992,23.109804153442383,343246.2215423584,1213867.0921325684,1213989.1624450684,1210204.9827575684,11.989745140075684,11.928709983825684,401611.2804412842,348144.5074081421,307.9606498718261,262.4107011795044,302.76870956420896,308.1105522155761,6.25,33.540000915527344,29.6299991607666,6.561479356553819e-05,2020.6962890625,22.47541046142578,21.859960556030277,5.475528717041016,2.3289055824279785,4.533756732940674,1.1118180751800537,0.8690250515937805,0.6063939332962036,5.803762435913086,263.0303955078125,21.89362335205078,630.7431640625,284.69158935546875,2.411834716796875,1.28787362575531,600.6126708984375,661.4122314453125,19.56
2025-01-23 15:09:14+01:00,4.0,538.091064453125,30.027544021606445,1.473146915435791,1.87652850151062,1.624631643295288,2.7395341396331787,3.4896819591522217,280.0678800582885,278.87553014755247,285.035669708252,332.2410758972168,317.6227554321289,305.2693504333496,29.88775062561035,28.5849609375,28.43874931335449,267.1103199958801,275.31236996650694,0.0054269623756408,0.0048723955154418,486.3657836914063,481.1646728515625,22.649288177490234,22.94132804870605,341338.8729095459,1212890.5296325684,1211913.9671325684,1208007.7171325684,11.995848655700684,11.956786155700684,404540.9679412842,344848.6089706421,307.4775909423828,262.7360157012939,302.76870956420896,308.1105522155761,6.252500057220459,33.599998474121094,29.61999893188477,6.541133880615234e-05,1995.822998046875,22.55683135986328,22.34683609008789,5.44565486907959,2.2961597442626958,4.40440559387207,1.1076537370681765,0.8791190981864929,0.610906720161438,5.856181621551514,262.41583251953125,22.556961059570312,630.5575561523438,284.7730407714844,2.409914016723633,1.2880631685256958,600.3324584960938,661.1717529296875,19.56
2025-01-23 15:09:16+01:00,4.0,538.1083984375,30.00681781768799,1.4728981256484983,1.8854090571403503,1.6303375363349917,2.7243088483810425,3.502734899520874,280.0928799152374,278.8855301380157,285.02066984176633,332.26607551574705,317.66775550842283,305.2743495941162,29.88775062561035,28.581558227539062,28.45374870300293,267.2203201293945,275.31236996650694,0.0054492943286895,0.0049004368782043,486.39154052734375,481.1718444824219,22.673606872558597,23.11046028137207,345000.9822845459,1214965.7249450684,1208007.7171325684,1203918.3616638184,11.999510765075684,11.968382835388184,408996.5343475342,350097.6324081421,307.57102432250974,262.92401828765867,302.7537092208862,308.1205505371093,6.247500419616699,33.59000015258789,29.61999893188477,6.480097028944227e-05,2007.525390625,22.312231063842773,22.2425594329834,5.42816972732544,2.392951488494873,4.457582473754883,1.092289686203003,0.8745076358318329,0.6159630119800568,5.855535984039307,261.99928283691406,22.44377899169922,630.7671203613281,284.77369689941406,2.4089152812957764,1.2880205512046814,600.37109375,660.9815063476562,19.56
2025-01-23 15:09:18+01:00,4.0,538.125732421875,29.98609161376953,1.472649335861206,1.8942896127700808,1.6360434293746948,2.7090835571289062,3.5157878398895264,280.11787977218626,278.895530128479,285.00566997528074,332.2910751342773,317.7127555847168,305.2793487548828,29.88775062561035,28.578155517578125,28.468748092651367,267.3303202629089,275.31236996650694,0.0054716262817382,0.0049284782409667,486.4172973632813,481.1790161132813,22.697925567626957,23.27959251403809,348663.0916595459,1217040.9202575684,1204101.4671325684,1199829.0061950684,12.003172874450684,11.979979515075684,413452.1007537842,355346.6558456421,307.6644577026367,263.1120208740234,302.73870887756345,308.13054885864256,6.260000228881836,33.619998931884766,29.63999938964844,6.500442504882813e-05,2029.595458984375,22.067630767822266,22.138282775878903,5.410684585571289,2.489743232727051,4.510759353637695,1.0769256353378296,0.8698961734771729,0.6210193037986755,5.8548903465271,261.5827331542969,22.330596923828125,630.9766845703125,284.7743530273437,2.40791654586792,1.287977933883667,600.4097290039062,660.791259765625,19.56
2025-01-23 15:09:20+01:00,4.0,538.31884765625,29.93739891052246,1.4762083292007446,1.8946887254714968,1.634270191192627,2.7429115772247314,3.52048134803772,280.1478799819946,278.935530090332,284.9956697463989,332.311075592041,317.7627548217773,305.2693504333496,29.857749938964844,28.578155517578125,28.45874786376953,267.1503199577332,275.26237001419065,0.0054716262817382,0.0038338265419006,486.399169921875,481.1356201171875,22.697925567626957,22.932615280151367,346832.0369720459,1207763.5765075684,1209838.7718200684,1211791.8968200684,12.027586936950684,12.017821311950684,392456.0070037842,346557.5933456421,307.9606498718261,263.8341354370117,302.7287086486816,308.1605514526367,6.264999866485596,33.64999771118164,29.61999893188477,6.49535624186198e-05,1990.305419921875,21.5140323638916,21.610187530517575,5.365224361419678,2.726348400115967,4.546255111694336,1.0583497285842896,0.8541468977928162,0.6226804256439209,5.928507328033447,261.51446533203125,21.42825698852539,630.923828125,284.8017578125,2.411515951156616,1.2881789207458496,600.3531494140625,661.280029296875,19.56
2025-01-23 15:09:22+01:00,4.0,539.1707763671875,29.96401023864746,1.534283995628357,1.894725561141968,1.634774923324585,2.8488335609436035,3.5180954933166504,280.11787977218626,278.9455298423767,284.9556697845459,332.33107604980466,317.80275573730466,305.28935089111326,29.88775062561035,28.580780029296875,28.45874786376953,266.950320148468,275.26237001419065,0.0054769043922424,0.0038338265419006,486.399169921875,481.1001281738281,22.726058959960938,22.746801376342773,349502.3250579834,1218871.9749450684,1214599.5140075684,1209350.4905700684,11.994627952575684,11.990965843200684,410766.5538787842,355957.0074081421,308.2343048095703,263.1186918258667,302.7287086486816,308.22054901123045,6.269999980926514,33.689998626708984,29.65999984741211,6.520787980821398e-05,2024.30029296875,21.18011474609375,21.467405319213867,5.435152530670166,2.993957996368408,4.542259216308594,1.0561293363571167,0.8463226556777954,0.6223037838935852,5.8932061195373535,262.96209716796875,21.553791046142575,631.1113891601562,284.8847351074219,2.4125258922576904,1.2884190082550049,600.0618896484375,661.55078125,19.56
2025-01-23 15:09:24+01:00,4.0,539.28271484375,29.96322059631348,1.493260383605957,1.896517872810364,1.6364890336990356,2.755204200744629,3.502643585205078,280.08788003921507,278.9455298423767,284.9256700515747,332.34107818603513,317.842756652832,305.3293518066406,29.88775062561035,28.576873779296875,28.41874885559082,267.0803202629089,275.2223700523376,0.005481602191925,0.0045667085647583,486.4077453613281,481.0894470214844,22.70221710205078,23.0272159576416,346221.6854095459,1210327.0530700684,1210449.1233825684,1205688.3811950684,12.010497093200684,12.011717796325684,409057.5695037842,349731.4214706421,307.99022521972654,263.5905183792114,302.7087100982666,308.22054901123045,6.279999732971191,33.70000076293945,29.65999984741211,6.45975112915039e-05,1998.3145751953125,21.56683158874512,21.74995994567871,5.312714099884033,2.811114549636841,4.572007179260254,1.0740182399749756,0.8577418327331543,0.6194480061531067,5.898950099945068,263.7815246582031,21.940879821777344,630.8906860351562,284.9119567871094,2.4110114574432373,1.288441181182861,600.10205078125,661.2099609375,19.56
2025-01-23 15:09:26+01:00,4.0,539.9659423828125,29.99249649047852,1.5083309412002563,1.9079893827438357,1.6443967819213867,2.7942347526550293,3.5346155166625977,280.1778797149658,278.97553005218504,284.9256700515747,332.3810752868652,317.89275588989256,305.3393501281738,29.88775062561035,28.569610595703125,28.428749084472656,267.17031993865965,275.24237003326414,0.0055130915641784,0.0046249461174011,486.4139404296875,481.072509765625,22.735595703125,22.81711769104004,348052.7400970459,1211059.4749450684,1218139.5530700684,1222289.9436950684,12.019042015075684,12.047118186950684,411498.9757537842,353515.6011581421,308.0745948791504,263.6103815078735,302.67870941162107,308.2405494689941,6.292500019073486,33.72999954223633,29.65999984741211,6.556393093532986e-05,2037.515625,21.18985939025879,21.917245864868164,5.339231491088867,2.55971622467041,4.597211837768555,1.0568100214004517,0.8518292903900146,0.6255006790161133,6.10712480545044,263.59033203125,21.318531036376957,631.195556640625,284.8856811523437,2.41243314743042,1.2884503602981567,600.1890869140625,661.4942626953125,19.56
2025-01-23 15:09:28+01:00,4.0,539.2545166015625,29.97764587402344,1.5175784826278689,1.906875491142273,1.6438281536102295,2.811177015304565,3.532315969467163,280.1578797340393,278.9805299282074,284.910669708252,332.3810752868652,317.95275535583494,305.3343509674072,29.88775062561035,28.572052001953125,28.42374897003174,267.0903200149536,275.2223700523376,0.0055082137584686,0.0042293366193771,486.40965270996094,481.0552978515625,22.745847702026367,22.85312271118164,347556.82945251465,1217712.3069763184,1220580.9593200684,1220947.1702575684,12.021483421325684,12.030028343200684,411743.1163787842,352783.1792831421,308.0049480438232,263.73540296554563,302.6737092971801,308.2605499267578,6.297499656677246,33.75,29.670000076293945,6.444491916232639e-05,1982.2071533203125,21.406580924987797,21.96423053741455,5.375594615936279,2.608270764350891,4.631306171417236,1.0683956742286682,0.8578802645206451,0.6235449314117432,6.092278480529785,263.23524475097656,21.394676208496094,631.4462280273438,284.9005889892578,2.41292667388916,1.2885266542434692,600.2229614257812,661.4744873046875,19.56
2025-01-23 15:09:30+01:00,4.0,538.5430908203125,29.96279525756836,1.526826024055481,1.9057615995407104,1.6432595252990725,2.8281192779541016,3.5300164222717285,280.1378797531128,278.9855298042297,284.8956693649292,332.3810752868652,318.0127548217773,305.3293518066406,29.88775062561035,28.574493408203125,28.41874885559082,267.01032009124754,275.2023700714111,0.0055033359527587,0.0038337271213531,486.4053649902344,481.0380859375,22.75609970092773,22.88912773132324,347060.9188079834,1224365.1390075684,1223022.3655700684,1219604.3968200684,12.023924827575684,12.012938499450684,411987.2570037842,352050.7574081421,307.93530120849607,263.8604244232177,302.66870918273924,308.28055038452146,6.304999828338623,33.779998779296875,29.670000076293945,6.49535624186198e-05,1979.225830078125,21.6233024597168,22.011215209960938,5.411957740783691,2.656825304031372,4.665400505065918,1.0799813270568848,0.8639312386512756,0.621589183807373,6.077432155609131,262.8801574707031,21.470821380615234,631.6968994140625,284.9154968261719,2.4134202003479004,1.2886029481887815,600.2568359375,661.4547119140625,19.56
2025-01-23 15:09:32+01:00,4.0,539.3133544921875,29.97338104248047,1.5251799821853638,1.9123395681381223,1.6399997472763062,2.84505558013916,3.540376901626587,280.1378797531128,278.9655298233032,284.8956693649292,332.3910774230957,318.47275390625,305.3293518066406,29.847749710083008,28.574493408203125,28.41874885559082,267.1103199958801,275.2023700714111,0.0054998536109924,0.0046582164764404,486.4077453613281,481.04486083984375,22.77660369873047,22.960769653320312,349197.1492767334,1220703.0296325684,1216918.8499450684,1218994.0452575684,12.017821311950684,12.027586936950684,406127.8820037842,349243.1402206421,307.48183670043943,263.18539943695066,302.6587089538574,308.28055038452146,6.3125,33.80999755859375,29.689998626708984,6.49535624186198e-05,2035.2908935546875,20.98940658569336,22.45440101623535,5.5081048011779785,3.165012121200561,4.620232105255127,1.035178542137146,0.8458957672119141,0.6286056637763977,6.074702262878418,261.9787902832031,22.04513359069824,632.5890502929688,284.8817138671875,2.414323091506958,1.288533329963684,600.40869140625,661.3771362304688,19.56
2025-01-23 15:09:34+01:00,4.0,540.0834350585938,29.9111442565918,1.522134780883789,1.9053955078125,1.6390191316604614,2.828136444091797,3.5402371883392334,280.1478799819946,278.97553005218504,284.8756698608398,332.4010757446289,318.32275619506834,305.3393501281738,29.847749710083008,28.57696533203125,28.41874885559082,267.26032009124754,275.2023700714111,0.0054998536109924,0.0041206312179565,486.4878540039063,481.0598449707031,22.77660369873047,23.042104721069336,347594.9764251709,1207519.4358825684,1213500.8811950684,1207885.6468200684,12.041014671325684,12.049559593200684,412475.5382537842,353271.4605331421,307.9606498718261,262.70893039703367,302.6487087249756,308.330549621582,6.335000038146973,33.82999801635742,29.689998626708984,6.434318966335721e-05,2050.998046875,21.380916595458984,21.371057510375977,5.369663238525391,2.675853490829468,4.679642200469971,1.0554741621017456,0.8555152416229248,0.6274631023406982,6.104401588439941,262.470458984375,21.35150146484375,631.5848999023438,284.9410705566406,2.4126205444335938,1.2886135578155518,600.0010986328125,661.26708984375,19.56
