_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 11:53:30+01:00,4.0,815.0335693359375,45.03153610229492,2.4163074493408203,2.721254110336304,2.2140161991119385,2.965085983276367,3.3392903804779053,278.5678800582885,275.6955298423767,278.29566993713377,334.4710754394531,323.9127563476562,305.1893486022949,30.97775077819824,29.898956298828125,29.978748321533203,269.450320148468,270.1523701190948,0.0075767798423767,0.0071616306304931,483.9768371582031,481.2954406738281,21.97742462158203,22.573713302612305,305480.7424545288,1210449.1233825684,1206176.6624450684,1209350.4905700684,11.947020530700684,11.964110374450684,432739.2101287842,312011.6949081421,307.5243095397949,259.5619491577148,302.9787086486816,308.21055068969724,5.670000076293945,34.75,30.06999969482422,0.00011042614407,2006.1015625,18.956079483032227,18.87327003479004,6.002753257751465,2.6162984371185303,3.227853536605835,0.9549278020858764,0.8871269226074219,0.6977061033248901,4.135743141174316,262.0334167480469,19.36549568176269,643.9476318359375,284.54962158203125,2.452676296234131,1.2873479127883911,590.3560791015625,665.9008178710938,19.56
2025-01-27 11:53:32+01:00,4.0,813.2991943359375,44.969482421875,2.4534285068511963,2.719938278198242,2.21438980102539,2.982460021972656,3.337007761001587,278.54788007736204,275.6955298423767,278.3256701469421,334.4610771179199,323.89275588989256,305.2393516540527,30.95775032043457,29.89276123046875,29.978748321533203,269.3603199958801,270.2023700714111,0.0075666832923889,0.0062871522903442,483.977783203125,481.2400817871094,21.97265625,22.77638435363769,306014.8000717163,1214599.5140075684,1204833.8890075684,1194579.9827575684,11.939696311950684,11.938475608825684,433593.7023162842,311157.2027206421,307.8001007080078,259.5692552566528,302.9987091064453,308.2305511474609,5.667500019073486,34.75,30.049999237060547,0.0001107821909586,1990.4833984375,19.778472900390625,19.02343368530273,6.057504177093506,2.0109527111053467,3.207983493804932,0.9723467230796814,0.911590337753296,0.6962518095970154,4.168558120727539,262.7435913085937,18.874086380004883,644.0443115234375,284.5819091796875,2.4533400535583496,1.2875736951828003,590.9000244140625,665.8380737304688,19.56
2025-01-27 11:53:34+01:00,4.0,814.6565551757812,44.95675277709961,2.4031338691711426,2.703904390335083,2.1989662647247314,2.95027756690979,3.3195271492004395,278.5678800582885,275.74552979469297,278.39566984176633,334.4710754394531,323.9127563476562,305.22934951782224,30.95775032043457,29.871368408203125,29.93874931335449,269.2303198814392,270.252370262146,0.0075248498916625,0.0062953391075134,484.0040283203125,481.2475280761719,21.99888229370117,22.707448959350582,297088.4084701538,1210082.9124450684,1207153.2249450684,1201904.2015075684,11.929930686950684,11.933592796325684,436645.4601287842,300415.0152206421,307.9226249694824,259.319849395752,302.98870887756345,308.2305511474609,5.664999961853027,34.73999786376953,30.06999969482422,0.0001103752729627,2003.7432861328125,18.66373634338379,18.571983337402344,6.028060436248779,2.7863497734069824,3.249321460723877,0.9408175945281982,0.8765366673469543,0.6954266428947449,4.192827701568604,264.02734375,18.75604820251465,643.68603515625,284.6048583984375,2.450732469558716,1.2875055074691772,590.5486450195312,665.4591674804688,19.56
2025-01-27 11:53:36+01:00,4.0,816.24365234375,45.0063591003418,2.416644811630249,2.701501846313477,2.1982617378234863,2.965736150741577,3.315316200256348,278.54788007736204,275.72552981376646,278.43566980361936,334.4810775756836,323.9127563476562,305.2393516540527,30.927749633789062,29.871368408203125,29.928749084472656,269.14032020568845,270.292370223999,0.0075248498916625,0.0062953391075134,484.05267333984375,481.2157287597656,21.99888229370117,22.924406051635746,300597.9299545288,1218627.8343200684,1210815.3343200684,1213012.5999450684,11.953124046325684,11.970213890075684,435668.8976287842,306152.3199081421,307.5030731201172,259.11341228485105,302.98870887756345,308.2605499267578,5.65749979019165,34.75,30.03999900817871,0.0001098666381835,1995.6004638671875,18.90999984741211,19.09402656555176,6.074616432189941,2.598585367202759,3.3019728660583496,0.9517073035240172,0.8769612908363342,0.6917178630828857,4.296710014343262,262.8118896484375,19.379356384277344,643.6057739257812,284.6891174316406,2.450186491012573,1.2877907752990725,590.7179565429688,665.468994140625,19.56
2025-01-27 11:53:38+01:00,4.0,815.3975830078125,45.0116138458252,2.4183911085128784,2.710465908050537,2.2049425840377808,2.968452334403992,3.325170636177063,278.5778800487518,275.7355298042297,278.4556697845459,334.47607650756834,323.9127563476562,305.2493499755859,30.917749404907227,29.85992431640625,29.908748626708984,269.06532015800474,270.3223701953888,0.0075481324195861,0.0062670800685882,484.05267333984375,481.19520568847656,22.00794219970703,22.796643257141117,304183.7453842163,1215331.9358825684,1210632.2288513184,1211791.8968200684,11.962889671325684,11.961668968200684,429443.3116912842,306091.2847518921,307.6515869140625,259.44715251922605,302.9987091064453,308.2605499267578,5.642499923706055,34.75,30.01999855041504,0.00011042614407,1982.20703125,18.876527786254883,18.94572734832764,6.055399894714356,2.5922436714172363,3.337542772293091,0.9475991129875184,0.8771257996559143,0.6947036981582642,4.326629877090454,261.9105224609375,19.12135505676269,643.7471313476562,284.7034912109375,2.4508981704711914,1.2878610491752625,590.7171325683594,,19.56
2025-01-27 11:53:40+01:00,4.0,814.551513671875,45.016868591308594,2.420137405395508,2.7194299697875977,2.211623430252075,2.9711685180664062,3.3350250720977783,278.6078800201416,275.74552979469297,278.4756697654724,334.4710754394531,323.9127563476562,305.2593482971191,30.90774917602539,29.84848022460937,29.888748168945312,268.990320110321,270.35237016677854,0.0075714149475097,0.006238821029663,484.05267333984375,481.1746826171875,22.01700210571289,22.668880462646484,307769.5608139038,1212036.0374450684,1210449.1233825684,1210571.1936950684,11.972655296325684,11.953124046325684,423217.7257537842,306030.2495956421,307.8001007080078,259.78089275360105,303.0087093353271,308.2605499267578,5.642499923706055,34.779998779296875,30.0,0.0001098157670762,1955.5985107421875,18.843055725097656,18.79742813110352,6.0361833572387695,2.585901975631714,3.373112678527832,0.9434909224510192,0.8772903084754944,0.6976895332336426,4.356549739837647,261.0091552734375,18.863353729248047,643.8884887695312,284.7178649902344,2.4516098499298096,1.2879313230514526,590.71630859375,665.79248046875,19.56
2025-01-27 11:53:42+01:00,4.0,814.5699462890625,45.06286239624024,2.424870729446411,2.718894720077514,2.211914539337158,2.972097158432007,3.3343758583068848,278.6378797531128,275.7655297756195,278.535669708252,334.4610771179199,323.9127563476562,305.2693504333496,30.88775062561035,29.82635498046875,29.888748168945312,268.8103202819824,270.37237014770506,0.0075684165954589,0.0060480551719665,484.1012878417969,481.1813354492188,22.004127502441406,22.575326919555664,299834.9905014038,1209960.8421325684,1205688.3811950684,1203613.1858825684,11.958006858825684,11.951903343200684,427612.2570037842,311645.4839706421,307.9606498718261,259.3640254974365,302.98870887756345,308.2605499267578,5.637499809265137,34.779998779296875,30.0,0.0001100192260742,2001.96337890625,18.97148323059082,19.260223388671875,6.033160209655762,2.721045017242432,3.3888514041900635,0.944122076034546,0.8798469305038452,0.6964290738105774,4.262829303741455,262.6070251464844,19.32417297363281,643.9728393554688,284.71697998046875,2.4528493881225586,1.287877917289734,590.8482666015625,665.87744140625,19.56
2025-01-27 11:53:44+01:00,4.0,813.7222290039062,45.05460357666016,2.4430718421936035,2.694615125656128,2.193939208984375,2.996086597442627,3.3045692443847656,278.61787977218626,275.7655297756195,278.59567012786863,334.4610771179199,323.89275588989256,305.28935089111326,30.88775062561035,29.80062866210937,29.86874771118164,268.9803198814392,270.4123701095581,0.0075133967399597,0.0067263503074646,484.1461181640625,481.13092041015625,22.00937271118164,22.562715530395508,298156.5237045288,1224487.2093200684,1214111.2327575684,1212280.1780700684,11.943358421325684,11.927489280700684,442382.7648162842,302123.9995956421,307.84235229492185,259.2094100952148,302.9987091064453,308.28055038452146,5.627499580383301,34.779998779296875,29.92999839782715,0.0001112908342149,1965.521240234375,18.61154556274414,19.96604347229004,5.981790542602539,2.948378562927246,3.2950539588928223,0.9496116042137146,0.8593918681144714,0.6869304180145264,4.331122398376465,263.75421142578125,19.02641487121582,643.9942016601562,284.7481994628906,2.453312397003174,1.2880773544311523,591.390380859375,665.9155883789062,19.56
2025-01-27 11:53:46+01:00,4.0,813.2425537109375,45.03715896606445,2.4443070888519287,2.694462537765503,2.19608736038208,3.0101430416107178,3.318207263946533,278.6578797340393,275.785529756546,278.66566982269285,334.4610771179199,323.81275405883787,305.2693504333496,30.86775016784668,29.782379150390625,29.86874771118164,269.19031991958616,270.4623700618744,0.0074987740516662,0.0066040887832641,484.2171630859375,481.1589965820313,21.99792861938477,22.60348892211914,304717.8030014038,1223632.7171325684,1210815.3343200684,1209106.3499450684,11.947020530700684,11.928709983825684,433593.7023162842,304687.4761581421,307.2386421203613,259.54003086090086,303.0087093353271,308.290552520752,5.622499465942383,34.7599983215332,29.88999938964844,0.000110883916219,1975.7998046875,19.98604393005371,18.76222038269043,6.078043460845947,2.2126049995422363,3.2779831886291504,0.9701122641563416,0.9029133915901184,0.6898559927940369,4.197280883789063,261.95147705078125,19.879226684570312,643.6453247070312,284.7464599609375,2.4513156414031982,1.2880194187164309,591.1992797851562,665.8221435546875,19.56
2025-01-27 11:53:48+01:00,4.0,813.0881042480469,45.04511260986328,2.440876603126526,2.6912235021591187,2.1945583820343018,3.0044366121292114,3.3125842809677124,278.69287981987,275.8205298423767,278.680669927597,334.4660762786865,323.81275405883787,305.2743495941162,30.86775016784668,29.782379150390625,29.86874771118164,269.3203200340271,270.4873701572418,0.0074942836761474,0.0067679221630096,484.2162170410156,481.1603240966797,21.996736526489254,22.511159896850582,303993.01052093506,1228454.4944763184,1211303.6155700684,1210815.3343200684,11.954344749450684,11.940306663513184,435241.6515350342,304992.6519393921,307.5066970825195,259.0510701179504,303.0037092208862,308.290552520752,5.602499485015869,34.790000915527344,29.849998474121094,0.0001098666381835,1996.1787109375,19.97744846343994,19.082826614379883,6.116533756256104,2.228128790855408,3.288651943206787,0.9743725955486298,0.9006401300430298,0.6872965395450592,4.238595724105835,262.0334167480469,19.924181938171387,643.65380859375,284.76121520996094,2.452401638031006,1.2880166172981262,591.2294921875,,19.56
2025-01-27 11:53:50+01:00,4.0,812.9336547851562,45.05306625366211,2.437446117401123,2.6879844665527344,2.1930294036865234,2.998730182647705,3.306961297988892,278.72787990570066,275.8555299282074,278.6956700325012,334.4710754394531,323.81275405883787,305.2793487548828,30.86775016784668,29.782379150390625,29.86874771118164,269.450320148468,270.51237025260923,0.0074897933006286,0.0069317555427551,484.21527099609375,481.1616516113281,21.99554443359375,22.41883087158203,303268.2180404663,1233276.2718200684,1211791.8968200684,1212524.3186950684,11.961668968200684,11.951903343200684,436889.6007537842,305297.8277206421,307.7747520446777,258.562109375,302.9987091064453,308.290552520752,5.604999542236328,34.779998779296875,29.81999969482422,0.0001097140418158,1973.4859619140625,19.96885299682617,19.403432846069336,6.15502405166626,2.243652582168579,3.299320697784424,0.978632926940918,0.8983668684959412,0.6847370862960815,4.279910564422607,262.1153564453125,19.96913719177246,643.6622924804688,284.7759704589844,2.453487634658813,1.2880138158798218,591.2597045898438,666.1280517578125,19.56
2025-01-27 11:53:52+01:00,4.0,815.0335083007812,45.03455352783203,2.406933546066284,2.6952884197235107,2.198622465133667,2.966881513595581,3.3058974742889404,278.68787994384763,275.88552989959715,278.77566995620725,334.4710754394531,323.81275405883787,305.29934921264646,30.86775016784668,29.7764892578125,29.86874771118164,269.5403200626373,270.55237021446226,0.0074897933006286,0.0069317555427551,484.2276611328125,481.2044982910156,21.99554443359375,22.77638435363769,299682.4026107788,1217529.2015075684,1204711.8186950684,1206909.0843200684,11.948241233825684,11.943358421325684,447753.8585662842,311767.5542831421,307.6644577026367,258.90565433502195,303.0087093353271,308.27055206298826,5.609999656677246,34.790000915527344,29.779998779296875,0.0001111891004774,1987.057373046875,20.296113967895508,19.09200096130371,6.155752658843994,2.0861079692840576,3.3022518157958984,0.9793590903282166,0.8922709822654724,0.6830676794052124,4.244287014007568,263.4674072265625,19.235639572143555,644.0908813476562,284.7769775390625,2.454057216644287,1.2878696918487549,591.6376342773438,666.0654907226562,19.56
2025-01-27 11:53:54+01:00,4.0,814.86865234375,45.064552307128906,2.419152021408081,2.6930079460144043,2.193808555603028,2.967249155044556,3.3058323860168457,278.72787990570066,275.95552983283994,278.79566993713377,334.4710754394531,323.89275588989256,305.2793487548828,30.86775016784668,29.768280029296875,29.87874794006348,269.8403200149536,270.6123701572418,0.007501208782196,0.0071064128875732,484.2276611328125,481.1580810546875,22.018909454345703,22.71181297302246,303344.5119857788,1221191.3108825684,1208007.7171325684,1215698.1468200684,11.950682640075684,11.948241233825684,436035.1085662842,305175.7574081421,308.1712593078613,258.8387874603271,302.9987091064453,308.28055038452146,5.609999656677246,34.779998779296875,29.739999771118164,0.0001096631791856,1967.16748046875,19.263416290283203,19.404640197753903,6.013889312744141,2.60394287109375,3.3747615814208984,0.9469985961914062,0.8631231784820557,0.6861567497253418,4.346855163574219,261.9787902832031,18.820024490356445,643.8933715820312,284.77362060546875,2.4526991844177246,1.2880825996398926,591.3085327148438,665.7813720703125,19.56
2025-01-27 11:53:56+01:00,4.0,815.7197265625,45.067800521850586,2.435207486152649,2.6984951496124268,2.199553370475769,2.9663174152374268,3.3096078634262085,278.7528800010681,276.0055297851562,278.8156699180603,334.4860767364502,323.8677562713623,305.2793487548828,30.86275005340576,29.767837524414062,29.86374855041504,269.8053200483322,270.63737013339994,0.0075152769088745,0.0069751853942871,484.2464904785156,481.1425018310547,22.023439407348636,22.612455368041992,305709.6242904663,1218871.9749450684,1205627.3460388184,1210266.0179138184,11.956175804138184,11.949461936950684,435302.6866912842,310790.9917831421,308.049055480957,258.95384016036985,302.9987091064453,308.28055038452146,5.605000019073486,34.790000915527344,29.71999931335449,0.0001097140418158,1964.0528564453125,19.462111473083496,19.48716163635254,6.082499980926514,2.4301750659942627,3.3818929195404053,0.9618189930915833,0.8790536224842072,0.6856440603733063,4.412902593612671,262.4841003417969,19.126383781433105,643.8975524902344,284.7747497558594,2.452688217163086,1.2881203293800354,591.4043884277344,,19.56
2025-01-27 11:53:58+01:00,4.0,816.57080078125,45.071048736572266,2.451262950897217,2.703982353210449,2.2052981853485107,2.965385675430298,3.3133833408355717,278.7778800964355,276.0555297374725,278.8356698989868,334.50107803344724,323.842756652832,305.2793487548828,30.857749938964844,29.76739501953125,29.8487491607666,269.7703200817108,270.6623701095581,0.0075293450355529,0.0068439579010009,484.2653198242188,481.1269226074219,22.02796936035156,22.513097763061523,308074.7365951538,1216552.6390075684,1203246.9749450684,1204833.8890075684,11.961668968200684,11.950682640075684,434570.2648162842,316406.2261581421,307.9268516540527,259.0688928604126,302.9987091064453,308.28055038452146,5.602499961853027,34.790000915527344,29.71999931335449,0.000109968363444,1979.3148193359373,19.66080665588379,19.56968307495117,6.151110649108887,2.2564072608947754,3.389024257659912,0.9766393899917604,0.8949840664863586,0.6851313710212708,4.478950023651123,262.9894104003906,19.43274307250977,643.9017333984375,284.77587890625,2.4526772499084477,1.2881580591201782,591.500244140625,665.9609985351562,19.56
2025-01-27 11:54:00+01:00,4.0,817.011962890625,45.057167053222656,2.3955676555633545,2.714664459228516,2.2152554988861084,2.935645341873169,3.3266820907592773,278.7678798675537,276.15552988052366,278.88567008972166,334.51107635498045,323.8527549743652,305.28935089111326,30.86775016784668,29.764801025390625,29.82874870300293,269.66032018661497,270.69237008094785,0.007566147327423,0.0063043775558471,484.2247924804688,481.1714477539063,22.004127502441406,22.66316795349121,310210.9670639038,1208862.2093200684,1206176.6624450684,1208373.9280700684,11.967772483825684,11.936034202575684,437499.9523162842,318847.6324081421,307.66870346069334,259.7663921356201,302.9987091064453,308.27055206298826,5.614999771118164,34.779998779296875,29.689998626708984,0.0001095105828179,2007.0804443359373,19.02472496032715,19.07376480102539,6.081560134887695,2.646181106567383,3.367708921432495,0.9653405547142028,0.885266125202179,0.6881356835365295,4.474693775177002,262.7572631835937,19.974855422973636,643.7205810546875,284.7733459472656,2.451437473297119,1.2880733013153076,591.292724609375,665.7255859375,19.56
2025-01-27 11:54:02+01:00,4.0,818.2393188476562,45.03083801269531,2.428103446960449,2.726860523223877,2.222738027572632,2.968225479125977,3.333440065383911,278.68787994384763,276.2155298233032,278.89566984176633,334.51107635498045,323.8627571105957,305.29934921264646,30.83774948120117,29.7344970703125,29.818748474121094,269.7503201007843,270.7223700523376,0.0075941581726074,0.006916989326477,484.3149108886719,481.1178894042969,22.07660675048828,22.46418571472168,307540.6789779663,1212158.1077575684,1210082.9124450684,1210449.1233825684,11.971434593200684,11.956786155700684,436279.2491912842,313354.4683456421,307.76207580566404,259.67154064178465,303.0087093353271,308.28055038452146,5.609999656677246,34.790000915527344,29.63999938964844,0.0001098157670762,2028.08251953125,19.204713821411133,19.110095977783203,6.078688144683838,2.348040103912353,3.409024715423584,0.9459718465805054,0.8800270557403564,0.6930193901062012,4.400973796844482,261.4734802246094,19.221435546875,643.9812622070312,284.77593994140625,2.452907085418701,1.288159966468811,591.3746337890625,666.183349609375,19.56
2025-01-27 11:54:04+01:00,4.0,817.74609375,44.97857666015625,2.43481707572937,2.741142511367798,2.236367464065552,2.973548889160156,3.347652673721313,278.7378801345825,276.24552979469297,278.91566982269285,334.5310768127441,323.89275588989256,305.3393501281738,30.827749252319336,29.7381591796875,29.818748474121094,269.6503201961517,270.76237025260923,0.0076377725601196,0.0063084287643432,484.29345703125,481.0702819824219,22.078990936279297,22.63384056091309,311126.4944076538,1216308.4983825684,1214477.4436950684,1204467.6780700684,11.951903343200684,11.956786155700684,430053.6632537842,320800.7574081421,307.6984352111816,259.54003086090086,303.0287097930908,308.290552520752,5.619999885559082,34.79999923706055,29.65999984741211,0.0001100192260742,1965.74365234375,19.49794006347656,19.249290466308597,6.076426982879639,2.475139856338501,3.5312273502349854,0.9620360136032104,0.8923869132995605,0.6931025385856628,4.371121406555176,262.3885192871094,19.3006591796875,643.7791137695312,284.8865966796875,2.451523780822754,1.2884807586669922,591.4444580078125,666.0137939453125,19.56
2025-01-27 11:54:06+01:00,4.0,817.5512390136719,44.97447395324707,2.447219491004944,2.7383235692977905,2.232966542243957,2.9901763200759888,3.3489807844161987,278.757880115509,276.26052978038786,278.930669927597,334.54607620239256,323.89275588989256,305.3343509674072,30.827749252319336,29.7381591796875,29.818748474121094,269.6403200864792,270.78237023353574,0.0076318247318267,0.0066202931404113,484.294174194336,481.0684967041016,22.082090377807617,22.56902885437012,312309.0505599976,1218261.6233825684,1213439.8460388184,1210388.0882263184,11.967162132263184,11.958006858825684,436523.3898162842,321594.2144393921,307.8274291992187,259.74021234512327,303.0287097930908,308.3055519104004,5.609999656677246,34.79999923706055,29.670000076293945,0.0001091036732991,2058.562255859375,19.071228981018063,19.25929069519043,6.031538248062134,2.601817727088928,3.528354525566101,0.9494889378547668,0.8786759674549103,0.6939912140369415,4.405311107635498,263.1669616699219,19.41906452178955,643.6885681152344,284.8855743408203,2.452648401260376,1.2884844541549685,591.3322448730469,,19.56
2025-01-27 11:54:08+01:00,4.0,817.3563842773438,44.97037124633789,2.4596219062805176,2.735504627227783,2.2295656204223637,3.0068037509918213,3.350308895111084,278.7778800964355,276.27552976608274,278.9456700325012,334.561075592041,323.89275588989256,305.3293518066406,30.827749252319336,29.7381591796875,29.818748474121094,269.6303199768066,270.80237021446226,0.0076258769035339,0.0069321575164794,484.2948913574219,481.0667114257813,22.085189819335938,22.50421714782715,313491.6067123413,1220214.7483825684,1212402.2483825684,1216308.4983825684,11.982420921325684,11.959227561950684,442993.1163787842,322387.6714706421,307.95642318725584,259.9403938293457,303.0287097930908,308.3205513000488,5.604999542236328,34.79999923706055,29.6299991607666,0.0001103752729627,1958.5352783203125,18.64451789855957,19.269290924072266,5.986649513244629,2.7284955978393555,3.525481700897217,0.9369418621063232,0.86496502161026,0.6948798894882202,4.43950080871582,263.9454040527344,19.5374698638916,643.5980224609375,284.8845520019531,2.453773021697998,1.2884881496429443,591.2200317382812,665.7404174804688,19.56
2025-01-27 11:54:10+01:00,4.0,817.4675903320312,44.99812316894531,2.4307761192321777,2.7217464447021484,2.23317813873291,2.9775664806365967,3.333989143371582,278.7878798484802,276.2655297756195,278.9556697845459,334.5310768127441,323.1827568054199,305.3293518066406,30.827749252319336,29.72906494140625,29.798748016357425,269.6703201770782,270.80237021446226,0.0076258769035339,0.0069321575164794,484.2948913574219,481.1014709472656,22.085189819335938,22.881500244140625,307998.4426498413,1218994.0452575684,1213500.8811950684,1208618.0686950684,11.977538108825684,11.956786155700684,437988.2335662842,314086.8902206421,307.9183982849121,259.48888912200925,303.0287097930908,308.330549621582,5.599999904632568,34.79999923706055,29.65999984741211,0.0001101718224419,2009.6611328125,19.248294830322266,19.12746810913086,6.037147998809815,2.500525951385498,3.484407424926758,0.9564573764801024,0.8833171129226685,0.693892776966095,4.462113380432129,262.85284423828125,19.542743682861328,640.9386596679688,284.8846435546875,2.4420926570892334,1.2884162664413452,591.3975830078125,665.642822265625,19.56
2025-01-27 11:54:12+01:00,4.0,818.959228515625,45.02783203125,2.4456653594970703,2.7347331047058105,2.245422124862671,2.983168840408325,3.3357675075531006,278.82787981033323,276.285529756546,279.00566997528074,334.57107772827146,322.532755279541,305.3293518066406,30.77775001525879,29.714508056640625,29.77874755859375,269.5003201007843,270.8423701763153,0.0076744089126586,0.0060673375129699,484.35162353515625,481.0235290527344,22.09949493408203,22.66182327270508,314254.5461654663,1214355.3733825684,1210082.9124450684,1210937.4046325684,11.967772483825684,11.981200218200684,422851.5148162842,322631.8120956421,307.66870346069334,259.5108074188232,303.0287097930908,308.3405517578125,5.597499847412109,34.80999755859375,29.65999984741211,0.0001102226850721,1994.3544921875,18.869916915893555,19.121206283569336,5.953502655029297,2.6536965370178223,3.5158896446228027,0.937159299850464,0.8750867247581482,0.6984815001487732,4.492114067077637,261.8968505859375,19.543312072753903,641.4566040039062,284.9971923828125,2.444671392440796,1.28879976272583,591.4705200195312,666.0149536132812,19.56
2025-01-27 11:54:14+01:00,4.0,817.415283203125,44.96822738647461,2.4651265144348145,2.7395031452178955,2.24306058883667,3.020700693130493,3.337764024734497,278.8878797531128,276.27552976608274,279.0156697273254,334.58107604980466,323.07275619506834,305.3493522644043,30.787750244140625,29.701629638671875,29.788747787475582,269.17031993865965,270.8923701286316,0.0076598443984985,0.0060199217796325,484.3630676269531,481.031494140625,22.08232879638672,23.024620056152344,310897.6125717163,1219360.2561950684,1215331.9358825684,1221557.5218200684,12.012938499450684,12.004393577575684,422607.3741912842,311645.4839706421,307.5497917175293,259.48158302307127,303.0287097930908,308.3705505371093,5.597499847412109,34.79999923706055,29.670000076293945,0.000109968363444,1960.6265869140625,19.476104736328125,18.632715225219727,5.983836650848389,2.357389211654663,3.5314362049102783,0.9507815837860109,0.8936793208122253,0.6993814706802368,4.565974235534668,261.8285827636719,19.47641372680664,642.6715087890625,285.0267333984375,2.445377826690674,1.2888389825820925,591.356201171875,665.509033203125,19.56
2025-01-27 11:54:16+01:00,4.0,818.0556640625,45.035743713378906,2.476563572883606,2.738263487815857,2.240728735923767,3.032403588294983,3.3432769775390625,278.897879743576,276.2705297708511,279.035669708252,334.57107582092283,323.30275573730466,305.3593524932861,30.77775001525879,29.69673156738281,29.778748512268063,269.05032005310056,270.9123701095581,0.0076531867980957,0.0059276864528656,484.3475799560547,481.0201568603516,22.11737632751465,22.97008514404297,308418.05934906006,1215637.1116638184,1214843.6546325684,1218261.6233825684,12.006834983825684,11.995238304138184,426696.7296600342,311645.4839706421,307.5880130767822,259.76173915863035,303.01870956420896,308.37554969787595,5.602499961853027,34.80999755859375,29.69999885559082,0.0001100192260742,1990.0828857421875,19.218010902404785,18.926464080810547,6.000089406967163,2.398379921913147,3.539948582649231,0.9550049602985382,0.8879066407680511,0.6960759460926056,4.524868488311768,263.0235595703125,19.49006748199463,642.93994140625,285.0124816894531,2.4474825859069824,1.2888368964195251,591.4465026855469,,19.56
2025-01-27 11:54:18+01:00,4.0,818.696044921875,45.1032600402832,2.488000631332397,2.7370238304138184,2.2383968830108643,3.0441064834594727,3.348789930343628,278.9078797340393,276.2655297756195,279.05566968917844,334.561075592041,323.532755279541,305.36935272216795,30.767749786376957,29.69183349609375,29.768749237060547,268.9303201675415,270.9323700904846,0.0076465291976928,0.0058354511260986,484.33209228515625,481.0088195800781,22.152423858642575,22.915550231933597,305938.5061264038,1211913.9671325684,1214355.3733825684,1214965.7249450684,12.000731468200684,11.986083030700684,430786.0851287842,311645.4839706421,307.62623443603513,260.04189529418943,303.0087093353271,308.38054885864256,5.592499732971191,34.82999801635742,29.71999931335449,0.00011042614407,2014.5111083984373,18.959917068481445,19.220212936401367,6.0163421630859375,2.439370632171631,3.548460960388184,0.9592283368110656,0.882133960723877,0.6927704215049744,4.483762741088867,264.2185363769531,19.503721237182617,643.2083740234375,284.99822998046875,2.449587345123291,1.288834810256958,591.5368041992188,666.0198974609375,19.56
2025-01-27 11:54:20+01:00,4.0,816.431640625,45.05359649658203,2.481212615966797,2.731891870498657,2.230933427810669,3.037394523620605,3.3442654609680176,278.9978798866272,276.285529756546,279.1056698799133,334.57107772827146,323.80275573730466,305.3493522644043,30.767749786376957,29.694122314453125,29.75874900817871,269.17031993865965,270.94237008094785,0.0076194143295288,0.0067699046134948,484.35400390625,481.0616149902344,22.144317626953125,23.02856063842773,306930.3274154663,1217651.2718200684,1216186.4280700684,1209350.4905700684,11.999510765075684,12.004393577575684,437255.8116912842,309326.1480331421,308.4397720336914,259.65692844390867,303.0087093353271,308.4105514526367,5.59499979019165,34.84000015258789,29.729999542236328,0.000109968363444,2013.3543701171875,19.22845458984375,19.38101577758789,6.081264972686768,2.632606029510498,3.5344066619873047,0.9507649540901184,0.8784472346305847,0.6924254894256592,4.55211353302002,262.7026062011719,19.825271606445312,643.3015747070312,284.94097900390625,2.44851303100586,1.2886098623275757,591.8052368164062,665.4843139648438,19.56
2025-01-27 11:54:22+01:00,4.0,815.217529296875,45.02865982055664,2.480066061019897,2.7233307361602783,2.2296414375305176,3.050294876098633,3.343940258026123,279.007880115509,276.29552974700925,279.15567007064817,334.57107772827146,323.9327568054199,305.37935104370115,30.75774955749512,29.694122314453125,29.768749237060547,269.41032018661497,270.9823700428009,0.0075911917686462,0.0067455115318298,484.45318603515625,480.9449768066406,22.10378646850586,22.36764335632324,302581.5725326538,1218871.9749450684,1215576.0765075684,1221557.5218200684,11.967772483825684,11.973875999450684,439941.3585662842,309082.0074081421,307.93107452392576,259.0837329864502,303.0087093353271,308.4205497741699,5.605000019073486,34.80999755859375,29.729999542236328,0.0001102735477023,1985.8558349609373,20.846820831298828,20.600971221923828,5.937203884124756,1.9279539585113523,3.527371883392334,1.0119938850402832,0.9261897206306458,0.6821399331092834,4.490810394287109,262.4294738769531,19.235275268554688,643.6945190429688,284.9457092285156,2.454653739929199,1.2889622449874878,592.3616333007812,665.6907958984375,19.56
2025-01-27 11:54:24+01:00,4.0,815.4135131835938,44.980953216552734,2.4892237186431885,2.721555471420288,2.2236313819885254,3.0709068775177,3.3328216075897217,278.9978798866272,276.27552976608274,279.2056697845459,334.561075592041,323.89275588989256,305.36935272216795,30.767749786376957,29.666534423828125,29.768749237060547,269.6503201961517,271.03237023353574,0.0075911917686462,0.0067455115318298,484.45318603515625,480.9627685546875,22.10378646850586,22.611839294433597,305175.5666732788,1225829.9827575684,1212402.2483825684,1212280.1780700684,11.977538108825684,11.978758811950684,447509.7179412842,307250.9527206421,307.76207580566404,258.7640098571777,303.0287097930908,308.4105514526367,5.605000019073486,34.82999801635742,29.75,0.0001094597201877,2016.2911376953125,19.296709060668945,19.94231605529785,6.0577712059021,2.860979557037353,3.4960708618164062,0.9661667346954346,0.879050076007843,0.685765266418457,4.405520439147949,262.8938293457031,20.34711456298828,643.6905517578125,284.9954528808594,2.4509193897247314,1.2887426614761353,591.8228759765625,665.790771484375,19.56
2025-01-27 11:54:26+01:00,4.0,814.9329528808594,45.00028991699219,2.489224076271057,2.715549349784851,2.2198368310928345,3.06002676486969,3.328455686569214,278.97787990570066,276.2705297708511,279.2306698799133,334.561075592041,323.8777565002441,305.3843521118164,30.767749786376957,29.665451049804688,29.76374912261963,269.7353201150894,271.04737021923063,0.0075736691951751,0.0070087797641754,484.4503326416016,480.9618682861328,22.075176239013672,22.636831283569336,306052.94704437256,1220397.8538513184,1209533.5960388184,1204955.9593200684,11.967772483825684,11.972655296325684,440124.4640350342,310302.7105331421,307.751490020752,258.9350012779236,303.0087093353271,308.4155506134033,5.59499979019165,34.84000015258789,29.739999771118164,0.000109968363444,2021.4970703125,19.63582992553711,19.94523048400879,6.080689430236816,2.64517593383789,3.483940005302429,0.967091828584671,0.8828164637088776,0.6849855482578278,4.482335090637207,262.7572479248047,19.930445671081543,643.6523742675781,285.01084899902344,2.4512863159179688,1.2888636589050293,591.9861450195312,,19.56
2025-01-27 11:54:28+01:00,4.0,814.452392578125,45.01962661743164,2.489224433898926,2.709543228149414,2.216042280197144,3.04914665222168,3.324089765548706,278.95787992477415,276.2655297756195,279.25566997528074,334.561075592041,323.8627571105957,305.3993515014648,30.767749786376957,29.66436767578125,29.75874900817871,269.8203200340271,271.0623702049255,0.0075561466217041,0.0072720479965209,484.4474792480469,480.9609680175781,22.046566009521484,22.66182327270508,306930.3274154663,1214965.7249450684,1206664.9436950684,1197631.7405700684,11.958006858825684,11.966551780700684,432739.2101287842,313354.4683456421,307.7409042358398,259.1059926986694,302.98870887756345,308.4205497741699,5.615000247955322,34.849998474121094,29.81999969482422,0.0001098666381835,2020.607177734375,19.974950790405277,19.948144912719727,6.103607654571533,2.429372310638428,3.471809148788452,0.9680169224739076,0.8865828514099121,0.6842058300971985,4.559149742126465,262.62066650390625,19.513776779174805,643.6141967773438,285.0262451171875,2.451653242111206,1.2889846563339231,592.1494140625,665.6807861328125,19.56
2025-01-27 11:54:30+01:00,4.0,817.454345703125,45.08768844604492,2.5227367877960205,2.7155587673187256,2.220953226089477,3.0938057899475098,3.330276727676392,278.93787994384763,276.2655297756195,279.29566993713377,334.57107772827146,323.9327568054199,305.37935104370115,30.77775001525879,29.6485595703125,29.75874900817871,269.73032011985777,271.10237016677854,0.0075744361877441,0.0065154962539672,484.4694213867188,480.9841918945313,22.078990936279297,22.62492179870605,300140.1662826538,1219848.5374450684,1207153.2249450684,1201904.2015075684,11.975096702575684,11.965331077575684,433593.7023162842,307373.0230331421,308.20908584594724,259.9403938293457,302.9387096405029,308.38054885864256,5.632499694824219,34.82999801635742,29.799999237060547,0.000109968363444,2033.466552734375,19.84127426147461,19.78268051147461,6.095219135284424,2.5392894744873047,3.4803311824798584,0.9831337928771972,0.8853650093078613,0.681535005569458,4.452589511871338,262.006103515625,19.841392517089844,643.5418090820312,285.0255126953125,2.453273057937622,1.288936734199524,592.14013671875,666.0838623046875,19.56
2025-01-27 11:54:32+01:00,4.0,815.0389404296875,44.99894714355469,2.5042407512664795,2.727125644683838,2.228189468383789,3.0746421813964844,3.348235607147217,278.8778800010681,276.22552981376646,279.3256701469421,334.59107818603513,323.9627555847168,305.37935104370115,30.767749786376957,29.658721923828125,29.73874855041504,269.60032000541685,271.15236999988554,0.0075964765548706,0.0063372302055358,484.4494018554688,481.0469055175781,22.08948135375977,22.6710147857666,304260.0393295288,1211791.8968200684,1192626.8577575684,1201782.1311950684,11.965331077575684,11.981200218200684,437011.6710662842,312011.6949081421,307.8803771972656,259.67154064178465,302.91870918273924,308.38054885864256,5.625,34.84000015258789,29.84000015258789,0.00011042614407,1961.9169921875,19.683055877685547,19.40497589111328,6.140753746032715,2.4228062629699707,3.4421205520629883,0.9592116475105286,0.885444700717926,0.690283477306366,4.469652652740479,263.6449584960937,19.683353424072266,643.9132690429688,284.9145202636719,2.452192783355713,1.2886402606964111,592.0323486328125,666.0801391601562,19.56
2025-01-27 11:54:34+01:00,4.0,815.9373779296875,44.990495681762695,2.5157352685928345,2.7310365438461304,2.23157000541687,3.0854207277297974,3.349458694458008,278.88287987709043,276.22552981376646,279.3356701374054,334.6060775756836,323.9627555847168,305.3643516540527,30.762749671936035,29.651626586914062,29.728748321533203,269.55032005310056,271.1573699951172,0.0076082818508148,0.0063246386051177,484.4603576660156,481.0500793457031,22.109508514404297,22.66219139099121,306815.8864974976,1209533.5960388184,1202209.3772888184,1206787.0140075684,11.964110374450684,11.957396507263184,439208.9366912842,314575.1714706421,307.88882675170896,259.87473526000974,302.9037088394165,308.37554969787595,5.627499580383301,34.86000061035156,29.85999870300293,0.00011042614407,2047.3492431640625,19.58751964569092,19.56401538848877,6.098634719848633,2.397384524345398,3.475486397743225,0.9581308364868164,0.8830028772354126,0.69034144282341,4.522916793823242,263.2830505371094,19.521188735961918,643.8941955566406,284.9146728515625,2.451833128929138,1.2886105179786682,592.0492858886719,,19.56
2025-01-27 11:54:36+01:00,4.0,816.8358154296875,44.9820442199707,2.527229785919189,2.734947443008423,2.234950542449951,3.0961992740631104,3.350681781768799,278.8878797531128,276.22552981376646,279.34567012786863,334.621076965332,323.9627555847168,305.3493522644043,30.75774955749512,29.64453125,29.718748092651367,269.5003201007843,271.1623699903488,0.007620087146759,0.0063120470046997,484.4713134765625,481.0532531738281,22.129535675048828,22.65336799621582,309371.7336654663,1207275.2952575684,1211791.8968200684,1211791.8968200684,11.962889671325684,11.933592796325684,441406.2023162842,317138.6480331421,307.8972763061523,260.07792987823484,302.8887084960937,308.3705505371093,5.6374993324279785,34.84000015258789,29.92999839782715,0.0001106804572211,2029.50634765625,19.49198341369629,19.723054885864254,6.056515693664551,2.371962785720825,3.508852243423462,0.9570500254631042,0.8805610537528992,0.6903994083404541,4.576180934906006,262.921142578125,19.35902404785156,643.8751220703125,284.9148254394531,2.4514734745025635,1.2885807752609253,592.0662231445312,665.9804077148438,19.56
2025-01-27 11:54:38+01:00,4.0,817.7595825195312,45.050086975097656,2.527229785919189,2.7509377002716064,2.2467076778411865,3.089917659759521,3.363434076309204,278.93787994384763,276.24552979469297,279.3756698608398,334.6310752868652,323.98275604248045,305.3293518066406,30.767749786376957,29.644805908203125,29.728748321533203,269.700320148468,271.2123699426651,0.0076553316116333,0.0069248247146606,484.4861145019531,481.05377197265625,22.074222564697266,22.661619186401367,307845.8547592163,1219726.4671325684,1211181.5452575684,1203369.0452575684,11.944579124450684,11.950682640075684,440917.9210662842,315185.5230331421,307.61349334716795,259.92589416503904,302.8687099456787,308.3605522155761,5.637499809265137,34.849998474121094,29.899999618530277,0.0001100192260742,1961.64990234375,19.78417587280273,20.014026641845703,6.070905208587647,2.258902072906494,3.459181070327759,0.9599528312683104,0.8918121457099915,0.6927602291107178,4.4056396484375,262.23828125,19.96746826171875,644.09814453125,284.8876037597656,2.4528400897979736,1.2885149717330933,592.4486694335938,666.1121215820312,19.56
2025-01-27 11:54:40+01:00,4.0,814.9940795898438,45.03781127929688,2.5821053981781006,2.741586446762085,2.24089789390564,3.1610422134399414,3.356280565261841,278.93787994384763,276.29552974700925,279.39566984176633,334.6610778808593,324.0027565002441,305.3293518066406,30.74774932861328,29.644805908203125,29.73874855041504,269.7703200817108,271.22236993312833,0.0076339521408081,0.00628378200531,484.4374694824219,481.0390625,22.11904525756836,22.51213264465332,308761.3821029663,1213256.7405700684,1207031.1546325684,1201660.0608825684,11.947020530700684,11.953124046325684,435180.6163787842,312377.9058456421,307.7874244689941,260.2793783187866,302.82870903015134,308.330549621582,5.644999980926514,34.849998474121094,29.92999839782715,0.0001098666381835,2068.57373046875,19.891965866088867,19.330394744873047,6.01336669921875,2.2546539306640625,3.4350552558898926,0.9696669578552246,0.8922773003578186,0.6892858147621155,4.456855773925781,261.51446533203125,19.76796531677246,644.0183715820312,284.8885192871094,2.45301365852356,1.2885453701019287,592.3360595703125,666.3319702148438,19.56
2025-01-27 11:54:42+01:00,4.0,814.1851196289062,44.955867767333984,2.559754610061645,2.7503678798675537,2.2466561794281006,3.1273422241210938,3.35699462890625,278.9078797340393,276.3355297088623,279.43566980361936,334.6310752868652,324.0027565002441,305.2793487548828,30.74774932861328,29.662567138671875,29.728748321533203,269.62031998634336,271.22236993312833,0.0076339521408081,0.00628378200531,484.4374694824219,481.1710205078125,22.11904525756836,22.64880752563477,307388.0910873413,1202026.2718200684,1197143.4593200684,1211547.7561950684,11.955565452575684,11.938475608825684,437744.0929412842,313110.3277206421,307.871923828125,259.817142868042,302.8087085723877,308.330549621582,5.652499675750732,34.86000061035156,29.939998626708984,0.0001101718224419,1988.3031005859373,19.47773551940918,19.311542510986328,6.021010875701904,2.4573915004730225,3.402252197265625,0.9514501690864564,0.8815521001815796,0.6952964067459106,4.411369800567627,263.7405700683594,19.71029281616211,644.0560913085938,284.74664306640625,2.452725410461426,1.2879945039749146,592.0986938476562,666.206787109375,19.56
2025-01-27 11:54:44+01:00,4.0,815.6359558105469,44.9974250793457,2.570243120193481,2.7513129711151123,2.247250914573669,3.1290175914764404,3.363905191421509,278.857879781723,276.3355297088623,279.4456697940826,334.6510757446289,323.9927562713623,305.2743495941162,30.75774955749512,29.65585327148437,29.723748207092285,269.6853200435638,271.24737002849577,0.0076442730426788,0.0064116411209106,484.4374694824219,481.1634979248047,22.09949493408203,22.61995029449463,309257.2927474976,1204894.9241638184,1200744.5335388184,1203613.1858825684,11.949461936950684,11.932372093200684,439269.9718475342,312011.6949081421,307.73633804321287,259.9871067047119,302.7987092971801,308.330549621582,5.657500267028809,34.86000061035156,29.939998626708984,0.0001102226850721,2030.4407958984373,19.55801486968994,19.57690048217773,6.048190355300903,2.4983822107315063,3.3929837942123413,0.9494766891002656,0.8850291967391968,0.695663332939148,4.418504953384399,263.57667541503906,19.71433448791504,644.1653137207031,284.73240661621094,2.4533880949020386,1.2879822850227356,592.1817016601562,,19.56
2025-01-27 11:54:46+01:00,4.0,817.0867919921875,45.03898239135742,2.5807316303253174,2.752258062362671,2.2478456497192383,3.130692958831787,3.370815753936768,278.8078798294067,276.3355297088623,279.4556697845459,334.67107620239256,323.98275604248045,305.2693504333496,30.767749786376957,29.649139404296875,29.718748092651367,269.7503201007843,271.2723701238632,0.0076545939445495,0.0065395002365112,484.4374694824219,481.1559753417969,22.079944610595703,22.59109306335449,311126.4944076538,1207763.5765075684,1204345.6077575684,1195678.6155700684,11.943358421325684,11.926268577575684,440795.8507537842,310913.0620956421,307.6007522583008,260.1570705413818,302.78871002197263,308.330549621582,5.660000324249268,34.86000061035156,29.959999084472656,0.0001107821909586,2019.183349609375,19.638294219970703,19.84225845336914,6.075369834899902,2.5393729209899902,3.3837153911590576,0.9475032091140748,0.888506293296814,0.6960302591323853,4.425640106201172,263.41278076171875,19.71837615966797,644.2745361328125,284.7181701660156,2.454050779342652,1.2879700660705566,592.2647094726562,666.2755737304688,19.56
2025-01-27 11:54:48+01:00,4.0,816.1085815429688,45.06438446044922,2.559754610061645,2.755614757537842,2.2523465156555176,3.16599702835083,3.3775691986083984,278.8078798294067,276.3355297088623,279.4756697654724,334.6910766601562,323.98275604248045,305.2593482971191,30.767749786376957,29.646728515625,29.718748092651367,269.66032018661497,271.30237009525297,0.0076661429405212,0.0067029671669006,484.47467041015625,481.2031555175781,22.05038070678711,22.669666290283203,305862.2121810913,1209350.4905700684,1206420.8030700684,1200927.6390075684,11.932372093200684,11.931151390075684,443969.6788787842,313110.3277206421,307.8508018493652,259.61309185028074,302.7587093353271,308.28055038452146,5.659999847412109,34.880001068115234,29.979999542236328,0.0001106804572211,2030.618896484375,19.30389976501465,19.395965576171875,6.092803001403809,2.7721309661865234,3.38809871673584,0.9611982703208924,0.8913461565971375,0.6945368647575378,4.341555118560791,262.07440185546875,19.774906158447266,644.08544921875,284.63287353515625,2.452674388885498,1.2875982522964478,592.159912109375,666.1821899414062,19.56
2025-01-27 11:54:50+01:00,4.0,814.1879272460938,44.972469329833984,2.567723274230957,2.748058795928955,2.2429327964782715,3.15203595161438,3.3686234951019287,278.83788003921507,276.3555299282074,279.4856699943542,334.6910766601562,324.032755279541,305.2593482971191,30.75774955749512,29.635711669921875,29.728748321533203,269.700320148468,271.3123700857162,0.0076353273391723,0.0063105764389038,484.4884948730469,481.19036865234375,22.111892700195312,22.74444007873535,309219.1457748413,1201660.0608825684,1195434.4749450684,1206909.0843200684,11.929930686950684,11.945799827575684,438232.3741912842,316162.0855331421,307.7874244689941,260.2362112045288,302.7287086486816,308.28055038452146,5.659999847412109,34.88999938964844,29.959999084472656,0.0001106804572211,2016.1131591796875,19.889562606811523,19.64198303222656,6.045565128326416,2.3501415252685547,3.4506514072418213,0.940068542957306,0.8778848648071289,0.696375846862793,4.361555576324463,263.30352783203125,19.838741302490234,644.0559692382812,284.6914367675781,2.452472925186157,1.2878690958023071,592.4134521484375,666.2559814453125,19.56
2025-01-27 11:54:52+01:00,4.0,815.6255798339844,45.00858497619629,2.570088267326355,2.756582856178284,2.252342462539673,3.159192204475403,3.380064845085144,278.8228799343109,276.3455298185348,279.4956699848175,334.70607604980466,324.032755279541,305.2493499755859,30.75774955749512,29.63154602050781,29.723748207092285,269.6453200817108,271.3123700857162,0.0076608211994171,0.0062999091148376,484.4949340820313,481.2186126708984,22.098779678344727,22.61909580230713,310554.28981781006,1205932.5218200684,1197997.9515075684,1199340.7249450684,11.931151390075684,11.934813499450684,435302.6866912842,317626.9292831421,307.732311630249,260.24700298309324,302.7237085342407,308.28055038452146,5.664999961853027,34.88999938964844,30.0,0.0001112399631076,2028.5274658203125,19.554218292236328,19.649725914001465,6.109537124633789,2.49859082698822,3.40869665145874,0.9546192288398744,0.8952768743038177,0.6969560086727142,4.3530049324035645,262.3816833496094,19.906230926513672,644.2029418945312,284.6485900878906,2.4534019231796265,1.28770250082016,592.2892761230469,,19.56
2025-01-27 11:54:54+01:00,4.0,817.063232421875,45.044700622558594,2.572453260421753,2.7651069164276123,2.261752128601074,3.166348457336426,3.39150619506836,278.8078798294067,276.3355297088623,279.50566997528074,334.7210754394531,324.032755279541,305.2393516540527,30.75774955749512,29.62738037109375,29.718748092651367,269.5903200149536,271.3123700857162,0.0076863150596618,0.0062892417907714,484.5013732910156,481.2468566894531,22.08566665649414,22.493751525878903,311889.4338607788,1210204.9827575684,1200561.4280700684,1191772.3655700684,11.932372093200684,11.923827171325684,432372.9991912842,319091.7730331421,307.6771987915039,260.2577947616577,302.7187084197998,308.28055038452146,5.65749979019165,34.88999938964844,30.01000022888184,0.0001102226850721,1981.8956298828125,19.218873977661133,19.657468795776367,6.173509120941162,2.6470401287078857,3.366741895675659,0.9691699147224426,0.9126688838005066,0.6975361704826355,4.344454288482666,261.4598388671875,19.97372055053711,644.3499145507812,284.6057434082031,2.454330921173096,1.2875359058380127,592.1651000976562,666.4143676757812,19.56
