_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 11:54:56+01:00,4.0,816.37255859375,45.087684631347656,2.578452587127685,2.75624680519104,2.252711534500122,3.1608357429504395,3.3793578147888184,278.7678798675537,276.31552972793577,279.535669708252,334.7310775756836,324.0127548217773,305.20934906005857,30.75774955749512,29.639190673828125,29.70874786376953,269.66032018661497,271.33237006664274,0.0076546826362609,0.0069300031661987,484.4579772949219,481.1984558105469,22.048473358154297,22.27538299560547,310210.9670639038,1216552.6390075684,1209716.7015075684,1200927.6390075684,11.915282249450684,11.922606468200684,439208.9366912842,314697.2417831421,307.68569412231443,259.3051237106323,302.7087100982666,308.2405494689941,5.65749979019165,34.90999984741211,30.0,0.0001110365125868,1953.4183349609373,20.215503692626957,20.734079360961918,6.134009838104248,2.195948839187622,3.361013650894165,0.9572661519050598,0.9017608761787416,0.6967443227767944,4.431370258331299,263.2215881347656,19.390182495117188,644.6260986328125,284.5527648925781,2.4568326473236084,1.287548542022705,592.78662109375,666.8624267578125,19.56
2025-01-27 11:54:58+01:00,4.0,815.8805541992188,45.09695053100586,2.589896440505981,2.7679250240325928,2.2617838382720947,3.1724236011505127,3.3904945850372314,278.7378801345825,276.27552976608274,279.55566968917844,334.7310775756836,324.0127548217773,305.1793502807617,30.767749786376957,29.63275146484375,29.70874786376953,269.7903200626373,271.3623700380325,0.0076904864311218,0.006496826171875,484.4818115234375,481.320556640625,22.050857543945312,22.384706497192383,308761.3821029663,1212768.4593200684,1197021.3890075684,1205200.0999450684,11.903075218200684,11.917723655700684,440185.4991912842,314331.0308456421,307.76630249023435,259.7736419677734,302.7087100982666,308.2605499267578,5.65749979019165,34.939998626708984,30.03999900817871,0.0001103752729627,2034.7568359375,19.77190971374512,19.3004150390625,6.096995830535889,2.3451483249664307,3.420787811279297,0.9541770219802856,0.8894585967063904,0.6977264881134033,4.429910182952881,262.907470703125,20.03755569458008,644.3834838867188,284.4680480957031,2.454979658126831,1.287184715270996,592.2772216796875,666.7158203125,19.56
2025-01-27 11:55:00+01:00,4.0,815.7062072753906,45.02856254577637,2.563649296760559,2.761694431304932,2.25796115398407,3.1427539587020874,3.385557055473328,278.7178799152374,276.2505297899246,279.56066980361936,334.7360767364502,324.0377544403076,305.1793502807617,30.77775001525879,29.636016845703125,29.71374797821045,269.865320110321,271.3773700237274,0.0076771116256713,0.0066911914348602,484.4760894775391,481.33245849609375,22.022008895874023,22.45785903930664,309295.4397201538,1215942.2874450684,1202941.7991638184,1200378.3226013184,11.910399436950684,11.915892601013184,443115.1866912842,315551.7339706421,307.7536033630371,259.85701789855955,302.7087100982666,308.2405494689941,5.659999847412109,34.939998626708984,30.0,0.000109968363444,2023.4993896484373,19.74783706665039,19.65094947814941,6.074954986572266,2.3642791509628296,3.3752191066741943,0.9577437043190002,0.8879481256008148,0.6957671940326691,4.447715997695923,262.44313049316406,19.672715187072757,644.3813171386719,284.4534912109375,2.4545971155166626,1.2871044874191284,592.3068542480469,,19.56
2025-01-27 11:55:02+01:00,4.0,815.5318603515625,44.96017456054688,2.5374021530151367,2.7554638385772705,2.254138469696045,3.113084316253662,3.380619525909424,278.6978796958923,276.22552981376646,279.5656699180603,334.7410758972168,324.06275405883787,305.1793502807617,30.787750244140625,29.6392822265625,29.718748092651367,269.94032015800474,271.3923700094223,0.0076637368202209,0.0068855566978454,484.4703674316406,481.3443603515625,21.99316024780273,22.5310115814209,309829.4973373413,1219116.1155700684,1208862.2093200684,1195556.5452575684,11.917723655700684,11.914061546325684,446044.8741912842,316772.4370956421,307.7409042358398,259.9403938293457,302.7087100982666,308.22054901123045,5.65749979019165,34.939998626708984,30.01999855041504,0.0001100192260742,2015.757080078125,19.723764419555664,20.001483917236328,6.052914142608643,2.3834099769592285,3.329650402069092,0.9613103866577148,0.8864376544952393,0.6938078999519348,4.465521812438965,261.9787902832031,19.30787467956543,644.379150390625,284.4389343261719,2.454214572906494,1.2870242595672607,592.3364868164062,666.5003051757812,19.56
2025-01-27 11:55:04+01:00,4.0,815.8614501953125,45.07143020629883,2.5400216579437256,2.774068593978882,2.2641797065734863,3.1042277812957764,3.4000985622406006,278.6378797531128,276.22552981376646,279.59567012786863,334.7710784912109,324.08275451660154,305.1793502807617,30.767749786376957,29.6392822265625,29.718748092651367,269.73032011985777,271.42236998081205,0.0077025294303894,0.0062932276725769,484.4474792480469,481.365234375,22.034168243408203,22.80411148071289,312957.5490951538,1224120.9983825684,1197997.9515075684,1200927.6390075684,11.922606468200684,11.921385765075684,446044.8741912842,321533.1792831421,307.2215637207031,259.86789360046384,302.7187084197998,308.20055236816404,5.667500019073486,34.91999816894531,30.0,0.0001094088575575,1981.628662109375,19.46991729736328,19.17271423339844,6.025007247924805,2.4428772926330566,3.4179844856262207,0.9485191106796264,0.8814573884010315,0.6989206075668335,4.345829963684082,263.53570556640625,19.992578506469727,644.6177368164062,284.4674072265625,2.4556996822357178,1.2869811058044434,592.3921508789062,666.62060546875,19.56
2025-01-27 11:55:06+01:00,4.0,815.5566711425781,45.045372009277344,2.529436469078064,2.77360999584198,2.2662545442581177,3.094046711921692,3.397653818130493,278.647879743576,276.2555297851562,279.59567012786863,334.7810768127441,324.1027549743652,305.1743511199951,30.767749786376957,29.64173889160156,29.70374870300293,269.62032010555265,271.4273699760437,0.0077045192718505,0.006285926580429,484.4598846435547,481.3325805664063,22.0489501953125,22.662802696228027,310935.75954437256,1216430.5686950684,1201476.9554138184,1200317.2874450684,11.918334007263184,11.915282249450684,435913.0382537842,316650.3667831421,307.3878005981445,259.78432884216306,302.7137092590332,308.21055068969724,5.667500019073486,34.95000076293945,30.049999237060547,0.0001093071238199,2020.3402099609373,19.69231605529785,19.51094913482666,6.023105144500732,2.4188936948776245,3.415118455886841,0.95707568526268,0.8878850042819977,0.697385847568512,4.324474811553955,262.85968017578125,20.139199256896973,644.4374694824219,284.43963623046875,2.4551618099212646,1.2870486974716189,592.5286865234375,,19.56
2025-01-27 11:55:08+01:00,4.0,815.2518920898438,45.01931381225586,2.5188512802124023,2.773151397705078,2.268329381942749,3.0838656425476074,3.3952090740203857,278.6578797340393,276.285529756546,279.59567012786863,334.7910751342773,324.1227554321289,305.1693519592285,30.767749786376957,29.644195556640625,29.68874931335449,269.51032009124754,271.4323699712753,0.0077065091133117,0.0062786254882812,484.4722900390625,481.2999267578125,22.0637321472168,22.521493911743164,308913.9699935913,1208740.1390075684,1204955.9593200684,1199706.9358825684,11.914061546325684,11.909178733825684,425781.2023162842,311767.5542831421,307.5540374755859,259.7007640838623,302.7087100982666,308.22054901123045,5.680000305175781,34.939998626708984,30.01999855041504,0.0001098157670762,1981.5396728515625,19.914714813232425,19.849184036254883,6.02120304107666,2.3949100971221924,3.412252426147461,0.9656322598457336,0.8943126201629639,0.6958510875701904,4.303119659423828,262.18365478515625,20.28582000732422,644.2572021484375,284.411865234375,2.4546239376068115,1.287116289138794,592.6652221679688,666.6292724609375,19.56
2025-01-27 11:55:10+01:00,4.0,815.814697265625,45.01569366455078,2.522367477416992,2.775505781173706,2.268115997314453,3.090858221054077,3.4010486602783203,278.54788007736204,276.3355297088623,279.61567010879514,334.83107604980466,324.1127571105957,305.159349822998,30.767749786376957,29.632354736328125,29.68874931335449,269.4303201675415,271.4723700523376,0.007704605102539,0.0066018524169921,484.4632263183594,481.3418273925781,22.034645080566406,22.31513977050781,311279.0822982788,1206909.0843200684,1205444.2405700684,1200317.2874450684,11.914061546325684,11.905516624450684,436157.1788787842,314697.2417831421,307.6432250976562,259.9041437149048,302.7187084197998,308.21055068969724,5.677499294281006,34.91999816894531,30.03999900817871,0.0001100700887044,2002.719970703125,19.949291229248047,19.476701736450195,5.950530052185059,2.240373134613037,3.3638274669647217,0.9531036615371704,0.8960041999816895,0.7000600695610046,4.290278911590576,264.2322082519531,19.31154060363769,644.7598876953125,284.41217041015625,2.456362009048462,1.2869739532470703,592.5242309570312,666.9252319335938,19.56
2025-01-27 11:55:12+01:00,4.0,814.8646545410156,45.00495147705078,2.5265783071517944,2.7663592100143437,2.2670466899871826,3.0962337255477905,3.4015029668807983,278.5678800582885,276.3355297088623,279.63066997528074,334.82107582092283,324.1227573394775,305.159349822998,30.762749671936035,29.63165283203125,29.68874931335449,269.4153201818466,271.47737004756925,0.007704605102539,0.0066018524169921,484.4632263183594,481.3538208007813,22.034645080566406,22.520734786987305,308723.23513031006,1213012.5999450684,1202087.3069763184,1204528.7132263184,11.924437522888184,11.925658226013184,429321.2413787842,313049.2925643921,307.7913745880127,259.8715185165405,302.7237085342407,308.21055068969724,5.687499523162842,34.939998626708984,30.0,0.0001100192260742,2005.92333984375,19.756235122680664,19.650712966918945,5.984399795532227,2.46736478805542,3.353875637054444,0.9450812041759492,0.886521190404892,0.700836718082428,4.364417791366577,263.15330505371094,19.561908721923828,644.53369140625,284.42503356933594,2.454805612564087,1.286981225013733,592.5086059570312,,19.56
2025-01-27 11:55:14+01:00,4.0,813.9146118164062,44.99420928955078,2.5307891368865967,2.7572126388549805,2.265977382659912,3.101609230041504,3.4019572734832764,278.58788003921507,276.3355297088623,279.64566984176633,334.811075592041,324.1327575683593,305.159349822998,30.75774955749512,29.63095092773437,29.68874931335449,269.4003201961517,271.4823700428009,0.007704605102539,0.0066018524169921,484.4632263183594,481.3658142089844,22.034645080566406,22.7263298034668,306167.3879623413,1219116.1155700684,1198730.3733825684,1208740.1390075684,11.934813499450684,11.945799827575684,422485.3038787842,311401.3433456421,307.9395240783691,259.83889331817625,302.7287086486816,308.21055068969724,5.694999694824219,34.95000076293945,30.01000022888184,0.000109968363444,2023.365966796875,19.56317901611328,19.82472419738769,6.0182695388793945,2.6943564414978027,3.343923807144165,0.9370587468147278,0.8770381808280945,0.7016133666038513,4.438556671142578,262.07440185546875,19.81227684020996,644.3074951171875,284.4378967285156,2.453249216079712,1.2869884967803955,592.4929809570312,666.4306640625,19.56
2025-01-27 11:55:16+01:00,4.0,812.5059814453125,44.97724914550781,2.5007078647613525,2.7489490509033203,2.2443957328796387,3.0718374252319336,3.376773834228516,278.7378801345825,276.38552989959715,279.6956700325012,334.83107604980466,324.1327575683593,305.159349822998,30.767749786376957,29.629791259765625,29.70874786376953,269.3103202819824,271.51237001419065,0.0076616983413696,0.0060426983833312,484.47943115234375,481.37158203125,22.011756896972656,22.78068733215332,310897.6125717163,1207763.5765075684,1205078.0296325684,1197631.7405700684,11.937254905700684,11.889647483825684,437011.6710662842,318603.4917831421,307.4008850097656,259.54003086090086,302.73870887756345,308.20055236816404,5.699999809265137,34.91999816894531,30.03999900817871,0.0001094597201877,2028.660888671875,19.5571231842041,20.33667755126953,6.13780403137207,2.5010740756988525,3.361013650894165,0.9333385825157166,0.8742543458938599,0.6980709433555603,4.414377689361572,263.41278076171875,20.01951789855957,644.7431640625,284.41119384765625,2.4522647857666016,1.2869123220443726,592.5740356445312,666.3594360351562,19.56
2025-01-27 11:55:18+01:00,4.0,813.5328369140625,45.048316955566406,2.5077059268951416,2.746368408203125,2.246347188949585,3.085261583328247,3.378890991210937,278.79788007736204,276.43552985191343,279.7256697654724,334.85107650756834,324.08275451660154,305.159349822998,30.767749786376957,29.62603759765625,29.70874786376953,269.2303198814392,271.5323699951172,0.0076289343833923,0.0062669210433959,484.47991943359375,481.3218383789063,21.94690704345703,22.48297691345215,309219.1457748413,1210815.3343200684,1209472.5608825684,1197021.3890075684,11.917723655700684,11.923827171325684,441406.2023162842,316284.1558456421,307.867700958252,259.7736419677734,302.7587093353271,308.21055068969724,5.707499980926514,34.91999816894531,30.01000022888184,0.0001097140418158,2005.8790283203125,19.922826766967773,20.19999885559082,5.907199859619141,2.3979058265686035,3.30255389213562,0.9555853605270386,0.8840875029563904,0.694190263748169,4.358730316162109,263.08502197265625,19.786273956298828,644.5006713867188,284.41339111328125,2.4551305770874023,1.2870153188705444,593.0455322265625,666.7777099609375,19.56
2025-01-27 11:55:20+01:00,4.0,813.489501953125,45.04519844055176,2.512871265411377,2.7396600246429443,2.2409356832504272,3.0904548168182373,3.3693766593933105,278.83788003921507,276.47552981376646,279.7456697463989,334.8660758972168,324.0727542877197,305.1493495941162,30.762749671936035,29.621658325195312,29.69874858856201,269.1603199481964,271.5423699855804,0.0076095130443572,0.0064498481750488,484.4939727783203,481.3319854736328,21.966218948364254,22.340359687805176,305976.65309906006,1213561.9163513184,1208801.1741638184,1197692.7757263184,11.907347679138184,11.913451194763184,433654.7374725342,312255.8355331421,307.7703269958496,259.5246576309204,302.7737096786499,308.21055068969724,5.717499732971191,34.90999984741211,30.0,0.0001094088575575,1935.1749267578125,20.169452667236328,20.071882247924805,5.907199859619141,2.413404941558838,3.335326075553894,0.9590631723403932,0.8854673504829407,0.6916655898094177,4.351621866226196,262.7982177734375,20.406444549560547,644.375,284.4125213623047,2.454464316368103,1.2869858741760254,593.0048522949219,,19.56
2025-01-27 11:55:22+01:00,4.0,813.4461669921875,45.04207992553711,2.5180366039276123,2.732951641082764,2.235524177551269,3.0956480503082275,3.359862327575684,278.8778800010681,276.5155297756195,279.7656697273254,334.8810752868652,324.06275405883787,305.13934936523435,30.75774955749512,29.61727905273437,29.68874931335449,269.0903200149536,271.5523699760437,0.0075900917053222,0.0066327753067016,484.5080261230469,481.3421325683594,21.985530853271484,22.197742462158203,302734.1604232788,1216308.4983825684,1208129.7874450684,1198364.1624450684,11.896971702575684,11.903075218200684,425903.2726287842,308227.5152206421,307.67295303344724,259.27567329406736,302.78871002197263,308.21055068969724,5.732500076293945,34.89999771118164,30.01000022888184,0.0001096123165554,2034.6678466796875,20.416078567504883,19.94376564025879,5.907199859619141,2.4289040565490723,3.368098258972168,0.9625409841537476,0.886847198009491,0.6891409158706665,4.344513416290283,262.51141357421875,21.026615142822266,644.2493286132812,284.4116516113281,2.453798055648804,1.2869564294815063,592.9641723632812,666.6123657226562,19.56
2025-01-27 11:55:24+01:00,4.0,813.747802734375,45.0734748840332,2.459444761276245,2.7220442295074463,2.226138114929199,3.021994113922119,3.348841428756714,278.8778800010681,276.56552972793577,279.80566968917844,334.8610786437988,324.032755279541,305.159349822998,30.767749786376957,29.615142822265625,29.68874931335449,268.740320110321,271.58236994743345,0.0075614299774169,0.0058178730010986,484.5056457519531,481.3649291992188,21.98028564453125,22.618946075439453,305557.0363998413,1197631.7405700684,1204101.4671325684,1211303.6155700684,11.925047874450684,11.933592796325684,416747.9991912842,311767.5542831421,307.8338989257812,258.898233795166,302.78871002197263,308.20055236816404,5.730000019073486,34.89999771118164,30.0,0.0001097140418158,1974.1534423828125,19.89221954345703,20.209562301635746,5.907199859619141,2.5677244663238525,3.403715848922729,0.948683261871338,0.8706247210502625,0.688816487789154,4.388729095458984,263.6312866210937,20.59889793395996,644.3455810546875,284.3549194335937,2.4537463188171387,1.2869261503219604,592.9497680664062,666.6149291992188,19.56
2025-01-27 11:55:26+01:00,4.0,812.0854187011719,45.060407638549805,2.463401556015014,2.7224106788635254,2.229053735733032,3.0302510261535645,3.350946545600891,278.88287987709043,276.58052971363065,279.8306697845459,334.8860782623291,324.032755279541,305.159349822998,30.762749671936035,29.614486694335938,29.67374897003174,268.6103199958801,271.5923699975013,0.0075632355213165,0.0058279628753662,484.4915771484375,481.3717193603516,22.00889587402344,22.413501739501957,304565.2151107788,1205139.0647888184,1204589.7483825684,1210388.0882263184,11.925047874450684,11.920775413513184,420043.8976287842,313171.3628768921,307.73219146728513,259.1605800628662,302.80370941162107,308.1905521392822,5.744999885559082,34.89999771118164,30.0,0.0001107821909586,2022.56494140625,20.47187900543213,20.68414688110352,5.907199859619141,2.36845600605011,3.3823647499084477,0.968304604291916,0.8895125091075897,0.6872386038303375,4.447857141494751,262.9347839355469,20.67186737060547,644.56298828125,284.3554992675781,2.4556082487106323,1.286856472492218,593.0953063964844,,19.56
2025-01-27 11:55:28+01:00,4.0,810.4230346679688,45.047340393066406,2.467358350753784,2.7227771282196045,2.231969356536865,3.0385079383850098,3.3530516624450684,278.8878797531128,276.59552969932554,279.8556698799133,334.9110778808593,324.032755279541,305.159349822998,30.75774955749512,29.61383056640625,29.658748626708984,268.4803198814392,271.60237004756925,0.007565041065216,0.0058380527496337,484.4775085449219,481.3785095214844,22.037506103515625,22.208057403564453,303573.3938217163,1212646.3890075684,1205078.0296325684,1209472.5608825684,11.925047874450684,11.907958030700684,423339.7960662842,314575.1714706421,307.63048400878904,259.4229263305664,302.8187088012695,308.1805519104004,5.755000114440918,34.88999938964844,30.0,0.000110883916219,1997.3802490234373,21.051538467407227,21.15873146057129,5.907199859619141,2.169187545776367,3.361013650894165,0.987925946712494,0.908400297164917,0.685660719871521,4.506985187530518,262.23828125,20.744836807250977,644.7803955078125,284.3560791015625,2.457470178604126,1.2867867946624756,593.2408447265625,667.2236938476562,19.56
