_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 14:13:52+01:00,4.0,1132.76611328125,60.068634033203125,3.611127614974976,3.839810848236084,3.01566219329834,3.198502779006958,3.39052963256836,280.0278800964355,277.3555296897888,279.82566967010496,343.2010787963867,332.6627563476562,305.21935119628904,32.02774810791016,30.70880126953125,31.02874755859375,275.000319981575,272.7523699939251,0.0101722316741943,0.0094925203323364,482.6941528320313,481.2508544921875,22.470951080322266,21.68330383300781,301589.7512435913,1217529.2015075684,1208129.7874450684,1208740.1390075684,11.934813499450684,11.942137718200684,517578.0773162842,308349.5855331421,307.7196678161621,259.5838674545288,303.03871002197263,308.4105514526367,6.475000381469727,35.02000045776367,30.01000022888184,0.000161849822998,1987.0572509765625,20.66557502746582,20.557586669921875,6.964781761169434,2.295149087905884,2.1281003952026367,0.7955108880996704,0.9009680151939392,0.8149643540382385,3.081471443176269,270.091064453125,20.547908782958984,662.3522338867188,284.6080017089844,2.5090811252593994,1.2876123189926147,593.16259765625,683.9042358398438,19.56
2025-01-28 14:13:54+01:00,4.0,1132.0817260742188,60.06271553039551,3.617352724075317,3.8248833417892456,3.001376748085022,3.200198173522949,3.3785560131073,280.04788007736204,277.36552991867063,279.84066977500913,343.2010787963867,332.6527561187744,305.21935119628904,32.02774810791016,30.70880126953125,31.038747787475582,275.10531994104383,272.7523699939251,0.0101323208808898,0.0095274047851562,482.70750427246094,481.2643585205078,22.45044708251953,21.842361450195312,306167.3879623413,1220825.0999450684,1209716.7015075684,1204528.7132263184,11.943358421325684,11.926268577575684,521606.3976287842,314514.1363143921,307.70905151367185,259.3671878814697,303.03871002197263,308.40055122375486,6.47499942779541,35.06999969482422,30.0,0.0001616972351074,1984.3428955078125,20.25771141052246,20.24128150939941,6.947739839553833,2.589196801185608,2.123829483985901,0.7882694900035858,0.8855061829090118,0.8128602206707001,3.097763776779175,270.11155700683594,20.14264297485352,662.2052001953125,284.6062774658203,2.508098125457764,1.2875539064407349,593.0489807128906,,19.56
2025-01-28 14:13:56+01:00,4.0,1131.3973388671875,60.05679702758789,3.623577833175659,3.8099558353424072,2.987091302871704,3.2018935680389404,3.36658239364624,280.0678800582885,277.37553014755247,279.8556698799133,343.2010787963867,332.64275588989256,305.21935119628904,32.02774810791016,30.70880126953125,31.048748016357425,275.2103199005127,272.7523699939251,0.0100924100875854,0.009562289237976,482.7208557128906,481.2778625488281,22.4299430847168,22.00141906738281,310745.0246810913,1224120.9983825684,1211303.6155700684,1200317.2874450684,11.951903343200684,11.910399436950684,525634.7179412842,320678.6870956421,307.6984352111816,259.1505083084106,303.03871002197263,308.390550994873,6.470000267028809,35.06999969482422,30.01000022888184,0.0001625110710991,2022.1646728515625,19.8498477935791,19.924976348876957,6.930697917938232,2.883244514465332,2.119558572769165,0.7810280919075012,0.8700443506240845,0.8107560873031616,3.11405611038208,270.1320495605469,19.737377166748047,662.0581665039062,284.60455322265625,2.507115125656128,1.287495493888855,592.9353637695312,683.7199096679688,19.56
2025-01-28 14:13:58+01:00,4.0,1135.2550048828125,60.0734977722168,3.624783754348755,3.807724952697754,2.98746657371521,3.200968027114868,3.3625195026397705,280.1578797340393,277.4155301094055,279.8556698799133,343.2010787963867,332.6627563476562,305.21935119628904,32.02774810791016,30.713653564453125,31.048748016357425,275.44031991958616,272.77237003445623,0.0100924100875854,0.009562289237976,482.7208557128906,481.2646484375,22.4299430847168,21.93975830078125,312728.6672592163,1214965.7249450684,1206542.8733825684,1205810.4515075684,11.955565452575684,11.936034202575684,513305.6163787842,313232.3980331421,308.0787986755371,259.8606437683105,303.0287097930908,308.38054885864256,6.492499828338623,35.04999923706055,30.01000022888184,0.0001614429219563,1964.1417236328125,19.871545791625977,20.135576248168945,6.894495964050293,2.6047580242156982,2.1806528568267822,0.7869374752044678,0.8699366450309753,0.8080897927284241,3.0614709854125977,270.3369140625,19.88177490234375,661.8920288085938,284.60601806640625,2.507899284362793,1.2874672412872314,592.9859008789062,683.83935546875,19.56
2025-01-28 14:14:00+01:00,4.0,1132.98046875,60.11415100097656,3.6078381538391113,3.83636474609375,3.011187791824341,3.182438611984253,3.388737201690674,280.20787992477415,277.47553005218504,279.8756698608398,343.2310775756836,332.6627563476562,305.21935119628904,32.02774810791016,30.71234130859375,31.048748016357425,275.28032007217405,272.77237003445623,0.0101596298217773,0.0094599132537841,482.7261047363281,481.2530822753906,22.475719451904297,21.64204216003418,306548.8576889038,1223388.5765075684,1208495.9983825684,1209594.6311950684,11.953124046325684,11.893309593200684,516967.7257537842,314941.3824081421,307.67295303344724,259.3640254974365,303.0287097930908,308.3705505371093,6.497499942779541,35.04999923706055,30.01000022888184,0.0001612903171115,2003.209228515625,20.31804656982422,20.403268814086918,6.990062713623047,2.6316728591918945,2.150789260864258,0.7942579984664917,0.9053921699523926,0.8151261806488037,3.0713698863983154,269.3536071777344,20.07027816772461,662.1866455078125,284.5779113769531,2.507871627807617,1.2874497175216677,593.0560302734375,683.7906494140625,19.56
2025-01-28 14:14:02+01:00,4.0,1134.267578125,60.137489318847656,3.618011713027954,3.809098482131958,2.99295425415039,3.184737205505371,3.352940082550049,280.23787965774534,277.51553001403806,279.8756698608398,343.2310775756836,332.6627563476562,305.22934951782224,32.02774810791016,30.712799072265625,31.068748474121094,275.1803199291229,272.802370005846,0.0100864915847778,0.0088317155838012,482.7051086425781,481.2843322753906,22.483348846435547,21.99935913085937,311279.0822982788,1228515.5296325684,1204223.5374450684,1209960.8421325684,11.944579124450684,11.932372093200684,514526.3195037842,304077.1245956421,307.68993988037107,259.48888912200925,303.04870834350584,308.3705505371093,6.5,35.06999969482422,29.959999084472656,0.0001614429219563,2016.068603515625,20.92263412475586,20.393945693969727,6.905040264129639,2.241320848464966,2.223288059234619,0.8064256906509399,0.9032520651817322,0.8043771982192993,3.24489164352417,268.1381225585937,19.747377395629883,662.1677856445312,284.55029296875,2.507734537124634,1.2873709201812744,592.9381713867188,683.7619018554688,19.56
2025-01-28 14:14:04+01:00,4.0,1133.9688110351562,60.10346031188965,3.612924337387085,3.8438912630081177,3.015987515449524,3.1841660737991333,3.387766718864441,280.2678798675537,277.53053011894224,279.8706699848175,343.2310775756836,332.67275657653806,305.22435035705564,32.03774833679199,30.7127685546875,31.058748245239254,275.2753199577332,272.7873700201511,0.0101736278533935,0.0092819085121154,482.716796875,481.2660369873047,22.496938705444336,22.020106315612797,311889.4338607788,1226135.1585388184,1207214.2601013184,1208190.8226013184,11.946410179138184,11.925658226013184,516662.5499725342,312866.1870956421,307.539009475708,259.8049935340881,303.0387090682983,308.3705505371093,6.505000114440918,35.06999969482422,29.979999542236328,0.0001620024278428,1985.9892578125,20.405707359313965,20.1993350982666,6.888713598251343,2.43649685382843,2.2026309967041016,0.7894429266452789,0.8938933610916138,0.81529301404953,3.194404602050781,268.2678680419922,20.249817848205566,662.3784790039062,284.5641021728516,2.5073037147521973,1.287436544895172,592.936767578125,,19.56
2025-01-28 14:14:06+01:00,4.0,1133.6700439453125,60.06943130493164,3.607836961746216,3.878684043884277,3.039020776748657,3.1835949420928955,3.422593355178833,280.29788007736204,277.5455302238464,279.86567010879514,343.2310775756836,332.6827568054199,305.21935119628904,32.04774856567383,30.71273803710937,31.048748016357425,275.37031998634336,272.77237003445623,0.0102607641220092,0.0097321014404296,482.7284851074219,481.2477416992188,22.510528564453125,22.04085350036621,312499.7854232788,1223754.7874450684,1210204.9827575684,1206420.8030700684,11.948241233825684,11.918944358825684,518798.7804412842,321655.2495956421,307.3880790710449,260.12109794616697,303.0287097930908,308.3705505371093,6.517499923706055,35.06999969482422,30.0,0.0001619006856282,2036.937255859375,19.88878059387207,20.00472450256348,6.872386932373047,2.6316728591918945,2.181973934173584,0.7724601626396179,0.8845346570014954,0.8262088298797607,3.1439175605773926,268.3976135253906,20.75225830078125,662.5891723632812,284.5779113769531,2.5068728923797607,1.2875021696090698,592.9353637695312,683.7079467773438,19.56
2025-01-28 14:14:08+01:00,4.0,1135.42919921875,60.09731674194336,3.627061128616333,3.833568811416626,3.0084214210510254,3.188680410385132,3.378711462020874,280.3078798294067,277.5955299377441,279.86567010879514,343.2310775756836,332.6627563476562,305.21935119628904,32.02774810791016,30.726959228515625,31.068748474121094,275.4803198814392,272.802370005846,0.0101577587127685,0.0095072212219238,482.6994018554688,481.2788696289063,22.53580093383789,22.31695556640625,307845.8547592163,1223510.6468200684,1208129.7874450684,1211425.6858825684,11.951903343200684,11.961668968200684,511474.5616912842,316650.3667831421,307.6389755249023,260.3513139724731,303.0287097930908,308.38054885864256,6.534999847412109,35.06999969482422,30.0,0.0001619006856282,1989.8603515625,19.802047729492188,19.83816337585449,6.85966157913208,2.820070743560791,2.108099937438965,0.7855184078216553,0.8755910992622375,0.812011182308197,3.1255218982696533,268.6024475097656,20.15760040283203,662.2434692382812,284.6046447753906,2.508107185363769,1.2874982357025146,592.8566284179688,683.7989501953125,19.56
2025-01-28 14:14:10+01:00,4.0,1135.0526123046875,60.09458923339844,3.660948038101196,3.872313976287842,3.039942741394043,3.2258572578430176,3.4121034145355225,280.34787979125974,277.58553018569944,279.86567010879514,343.2310775756836,332.6627563476562,305.1893486022949,32.02774810791016,30.726959228515625,31.068748474121094,275.28032007217405,272.8223699867725,0.0102508573532104,0.0088524808883666,482.64837646484375,481.2563171386719,22.42374420166016,21.97862243652344,306854.0334701538,1219360.2561950684,1205566.3108825684,1200683.4983825684,11.962889671325684,11.970213890075684,508056.5929412842,314208.9605331421,307.9057258605957,259.92589416503904,303.0087093353271,308.38054885864256,6.552499771118164,35.06999969482422,30.0,0.0001620024278428,2028.260498046875,20.43060302734375,20.266868591308597,6.904968738555908,2.26835036277771,2.20623779296875,0.7866111993789673,0.9017037749290466,0.8224597573280334,3.220632076263428,267.8376770019531,19.83377456665039,662.087158203125,284.552001953125,2.50688099861145,1.287428855895996,593.0139770507812,683.788818359375,19.56
2025-01-28 14:14:12+01:00,4.0,1136.2821044921875,60.172000885009766,3.651758193969727,3.872222185134888,3.036571502685547,3.2133030891418457,3.407296657562256,280.4478796958923,277.58553018569944,279.8756698608398,343.2310775756836,332.6927551269531,305.20934906005857,32.02774810791016,30.732666015625,31.068748474121094,275.1403199672699,272.8223699867725,0.0102508573532104,0.0088524808883666,482.64837646484375,481.2869873046875,22.42374420166016,21.774213790893555,311889.4338607788,1221069.2405700684,1203857.3265075684,1196899.3186950684,11.943358421325684,11.947020530700684,519531.2023162842,319580.0542831421,308.0745948791504,260.01289501190183,302.9987091064453,308.390550994873,6.547499656677246,35.06999969482422,29.959999084472656,0.0001608834160698,1962.4952392578125,19.62196922302246,20.00472450256348,6.8993096351623535,2.944287776947021,2.171975612640381,0.7740272879600525,0.8745340704917908,0.8213188052177429,3.122589588165283,267.5372009277344,19.838274002075195,662.23828125,284.4921264648437,2.509627103805542,1.2873653173446655,592.9353637695312,684.054443359375,19.56
2025-01-28 14:14:14+01:00,4.0,1134.63720703125,60.13720512390137,3.64156436920166,3.88949990272522,3.050286889076233,3.208293199539185,3.423261761665344,280.5028797626495,277.5905300617218,279.8706699848175,343.2310775756836,332.70275535583494,305.20934906005857,32.02774810791016,30.72821044921875,31.068748474121094,275.1753199338913,272.8223699867725,0.0102963070869445,0.0091811227798461,482.6686401367188,481.2823181152344,22.45712280273437,21.851806640625,313796.7824935913,1219848.5374450684,1206420.8030700684,1206909.0843200684,11.949461936950684,11.950072288513184,518554.6398162842,321655.2495956421,307.9795974731445,260.0885800361633,303.01370944976804,308.3855499267578,6.554999828338623,35.06999969482422,29.979999542236328,0.0001614429219563,2016.9586181640625,19.77985191345215,20.01198387145996,6.920434713363648,2.7527823448181152,2.223191976547241,0.7762846350669861,0.8841066062450409,0.8253104090690613,3.131121039390564,267.7352294921875,20.01524257659912,662.2780151367188,284.5212860107422,2.5084264278411865,1.2873749732971191,592.9381713867188,,19.56
2025-01-28 14:14:16+01:00,4.0,1132.9923095703125,60.10240936279297,3.6313705444335938,3.906777620315552,3.064002275466919,3.2032833099365234,3.4392268657684326,280.5578798294067,277.5955299377441,279.86567010879514,343.2310775756836,332.7127555847168,305.20934906005857,32.02774810791016,30.7237548828125,31.068748474121094,275.2103199005127,272.8223699867725,0.0103417568206787,0.0095097646713256,482.68890380859375,481.2776489257813,22.490501403808597,21.929399490356445,315704.1311264038,1218627.8343200684,1208984.2796325684,1216918.8499450684,11.955565452575684,11.953124046325684,517578.0773162842,323730.4449081421,307.88460006713865,260.1642650604248,303.0287097930908,308.38054885864256,6.567500114440918,35.06999969482422,30.0,0.0001617989603678,2015.3565673828125,19.93773460388184,20.019243240356445,6.941559791564941,2.561276912689209,2.2744083404541016,0.7785419821739197,0.893679141998291,0.8293020129203796,3.1396524906158447,267.9332580566406,20.192211151123047,662.3177490234375,284.5504455566406,2.507225751876831,1.2873846292495728,592.9409790039062,683.852783203125,19.56
2025-01-28 14:14:18+01:00,4.0,1135.2900390625,60.08453369140625,3.635948657989502,3.858629465103149,3.0258538722991943,3.2172446250915527,3.3953564167022705,280.5278800964355,277.5955299377441,279.88567008972166,343.2310775756836,332.7127555847168,305.22934951782224,32.02774810791016,30.725494384765625,31.08874893188477,275.0903200149536,272.8223699867725,0.0102224645614624,0.0088407306671142,482.7060546875,481.2268371582031,22.469520568847656,21.70450592041016,312499.7854232788,1234863.1858825684,1206664.9436950684,1200927.6390075684,11.958006858825684,11.947020530700684,513549.7570037842,324462.8667831421,308.03247299194334,259.89689388275144,303.0087093353271,308.4105514526367,6.554999828338623,35.04999923706055,30.01000022888184,0.0001616972351074,1984.20947265625,19.961206436157227,20.511375427246094,6.8061203956604,2.417123794555664,2.236072540283203,0.7774817943572998,0.8688515424728394,0.8170760869979858,3.186549425125122,267.7420654296875,20.177600860595703,662.50537109375,284.5513610839844,2.5097525119781494,1.2874068021774292,592.91845703125,684.2640380859375,19.56
2025-01-28 14:14:20+01:00,4.0,1135.160400390625,60.12200927734375,3.642815113067627,3.8715415000915527,3.040271282196045,3.2121851444244385,3.4138729572296143,280.5578798294067,277.61552991867063,279.90567007064817,343.2510818481445,332.7127555847168,305.20934906005857,32.04774856567383,30.723388671875,31.068748474121094,275.0903200149536,272.8423700273037,0.0102568960189819,0.0089741630554199,482.6741333007813,481.2913208007813,22.491455078125,22.108861923217773,302505.2785873413,1225097.5608825684,1214233.3030700684,1212524.3186950684,11.943358421325684,11.978758811950684,516845.6554412842,308349.5855331421,307.48183670043943,259.9331439971924,302.9987091064453,308.390550994873,6.550000190734863,35.06999969482422,30.01000022888184,0.0001619006856282,1954.2635498046875,20.43060302734375,19.61323356628418,6.917156219482422,2.411366701126098,2.279950857162476,0.7965392470359802,0.8948906660079956,0.8186917901039124,3.151122093200684,269.5174865722656,19.978775024414062,662.3478393554688,284.579345703125,2.508420944213867,1.287497639656067,593.112060546875,683.7652587890625,19.56
2025-01-28 14:14:22+01:00,4.0,1134.1949462890625,60.07730674743652,3.65009069442749,3.855195879936218,3.02615749835968,3.2143537998199463,3.395002007484436,280.5878798007965,277.62053003311155,279.90567007064817,343.24107971191404,332.7277549743652,305.2143501281738,32.04774856567383,30.725341796875,31.07874870300293,275.17032005786893,272.8423700273037,0.0102129898071289,0.0092289361953735,482.6846160888672,481.3016052246094,22.524356842041016,22.1605863571167,304527.06813812256,1219726.4671325684,1205566.3108825684,1214355.3733825684,11.940306663513184,11.955565452575684,516540.4796600342,310974.0972518921,307.6895565032959,259.7511996269226,303.0037092208862,308.390550994873,6.542500019073486,35.06999969482422,30.01999855041504,0.0001616463724772,1998.3145751953125,20.140769958496094,19.836237907409668,6.889514207839966,2.326343774795532,2.228830575942993,0.7926924824714661,0.8853091597557068,0.8143161833286285,3.113381028175354,269.59942626953125,20.12837028503418,662.4589233398438,284.5798797607422,2.509143233299256,1.2875159978866575,593.1679382324219,,19.56
2025-01-28 14:14:24+01:00,4.0,1133.2294921875,60.0326042175293,3.6573662757873535,3.838850259780884,3.0120437145233154,3.216522455215454,3.376131057739258,280.61787977218626,277.62553014755247,279.90567007064817,343.2310775756836,332.74275436401365,305.21935119628904,32.04774856567383,30.727294921875,31.08874893188477,275.2503201007843,272.8423700273037,0.0101690835952758,0.0094837093353271,482.6950988769531,481.3118896484375,22.55725860595703,22.212310791015625,306548.8576889038,1214355.3733825684,1196899.3186950684,1216186.4280700684,11.937254905700684,11.932372093200684,516235.3038787842,313598.6089706421,307.8972763061523,259.5692552566528,303.0087093353271,308.390550994873,6.53749942779541,35.04999923706055,30.01999855041504,0.0001610360039605,2044.990966796875,19.85093688964844,20.05924224853516,6.86187219619751,2.241320848464966,2.1777102947235107,0.7888457179069519,0.875727653503418,0.8099405765533447,3.0756399631500244,269.6813659667969,20.277965545654297,662.5700073242188,284.5804138183594,2.509865522384644,1.2875343561172483,593.2238159179688,684.0175170898438,19.56
2025-01-28 14:14:26+01:00,4.0,1135.0140380859375,60.159812927246094,3.633658409118652,3.841338872909546,3.0141918659210205,3.204275369644165,3.387414693832397,280.6578797340393,277.65552988052366,279.91566982269285,343.2310775756836,332.7527565002441,305.20934906005857,32.02774810791016,30.73760986328125,31.08874893188477,275.30032005310056,272.8623700082302,0.0101669015884399,0.0094325408935546,482.6536254882813,481.3085632324219,22.48764038085937,21.929399490356445,306777.7395248413,1220214.7483825684,1205810.4515075684,1203613.1858825684,11.944579124450684,11.955565452575684,523681.5929412842,318603.4917831421,307.9733261108398,259.3272117614746,302.9987091064453,308.38054885864256,6.532500267028809,35.04999923706055,30.06999969482422,0.0001611885918511,1958.3572998046875,20.224714279174805,19.938779830932617,6.918627262115479,2.4468321800231934,2.1521215438842773,0.7844133377075195,0.8858213424682617,0.8149905204772949,3.0556395053863525,268.7253723144531,19.949024200439453,662.5078125,284.5511779785156,2.50950026512146,1.2874003648757937,593.0388793945312,684.0074462890625,19.56
2025-01-28 14:14:28+01:00,4.0,1134.9219970703125,60.087520599365234,3.642568349838257,3.8698785305023193,3.037469387054444,3.211446523666382,3.411853075027466,280.57787981033323,277.62553014755247,279.90567007064817,343.2310775756836,332.74275436401365,305.21935119628904,32.04774856567383,30.7275390625,31.08874893188477,275.5203198432922,272.87236999869344,0.0102442970275878,0.0097134580612182,482.7146606445313,481.29144287109375,22.527217864990234,21.85175895690918,305633.3303451538,1202148.3421325684,1193847.5608825684,1205200.0999450684,11.927489280700684,11.927489280700684,516967.7257537842,312744.1167831421,308.19647827148435,259.9186443328857,302.9987091064453,308.390550994873,6.539999961853027,35.029998779296875,30.06999969482422,0.0001612394544813,2033.5555419921875,20.229291915893555,19.91984748840332,6.93058443069458,2.595142602920532,2.1606523990631104,0.7923357486724854,0.8957523107528687,0.8185689449310303,3.017197370529175,268.6024475097656,20.363719940185547,662.4176025390625,284.5502319335937,2.508840560913086,1.2873681783676147,593.0865478515625,683.8157958984375,19.56
2025-01-28 14:14:30+01:00,4.0,1135.1573486328125,60.0831470489502,3.638622760772705,3.873923182487488,3.040747165679932,3.2082831859588623,3.41575539112091,280.522879743576,277.6355301380157,279.9156700611114,343.2310775756836,332.7477554321289,305.204349899292,32.05274772644043,30.7275390625,31.08874893188477,275.4753198862076,272.8773699939251,0.0102521166801452,0.0093853282928466,482.6955871582031,481.2734375,22.498130798339844,21.9167537689209,309791.35036468506,1210510.1585388184,1199584.8655700684,1204894.9241638184,11.945189476013184,11.937865257263184,519409.1320037842,318664.5269393921,308.0363143920898,260.0558437347412,303.0037092208862,308.3855499267578,6.550000190734863,35.04999923706055,30.06999969482422,0.0001610868665907,2020.4737548828125,20.35494804382324,20.167244911193848,6.94528603553772,2.3891526460647583,2.188362240791321,0.7931061387062073,0.8994240164756775,0.8195865154266357,3.0107874870300293,268.8277893066406,20.10932731628418,662.5361328125,284.5515441894531,2.509618401527405,1.2874127626419067,593.1299743652344,,19.56
2025-01-28 14:14:32+01:00,4.0,1135.3927001953125,60.07877349853516,3.634677171707153,3.877967834472656,3.04402494430542,3.2051198482513428,3.4196577072143555,280.4678796768188,277.645530128479,279.9256700515747,343.2310775756836,332.7527565002441,305.1893486022949,32.05774688720703,30.7275390625,31.08874893188477,275.4303199291229,272.8823699891567,0.0102599363327026,0.009057198524475,482.676513671875,481.2554321289063,22.469043731689453,21.981748580932617,313949.3703842163,1218871.9749450684,1205322.1702575684,1204589.7483825684,11.962889671325684,11.948241233825684,521850.5382537842,324584.9370956421,307.8761505126953,260.19304313659666,303.0087093353271,308.38054885864256,6.565000057220459,35.06999969482422,30.09000015258789,0.0001616463724772,1974.687255859375,20.48060417175293,20.41464233398437,6.959987640380859,2.1831626892089844,2.2160720825195312,0.7938765287399292,0.9030957221984864,0.8206040859222412,3.004377603530884,269.0531311035156,19.85493469238281,662.6546630859375,284.5528564453125,2.510396242141724,1.2874573469161987,593.1734008789062,684.1484375,19.56
2025-01-28 14:14:34+01:00,4.0,1132.6954345703125,59.98680114746094,3.6392650604248047,3.875799179077149,3.040422201156616,3.2041990756988525,3.4124560356140137,280.47787990570066,277.645530128479,279.91566982269285,343.2310775756836,332.782755279541,305.20934906005857,32.05774688720703,30.733367919921875,31.08874893188477,275.4603199005127,272.8823699891567,0.0102599363327026,0.009057198524475,482.676513671875,481.2425231933594,22.469043731689453,21.67826461791992,307388.0910873413,1221923.7327575684,1207641.5061950684,1206542.8733825684,11.938475608825684,11.951903343200684,529418.8976287842,314575.1714706421,308.03247299194334,260.2865728378296,302.9987091064453,308.390550994873,6.565000057220459,35.029998779296875,30.06999969482422,0.000161595509847,2041.38671875,19.746702194213867,20.29305458068848,6.899618625640869,2.627837419509888,2.129324436187744,0.7808048129081726,0.8793188333511353,0.8197347521781921,2.9872801303863525,267.9332580566406,20.19568252563477,662.6583862304688,284.5528564453125,2.5104236602783203,1.2874573469161987,593.1762084960938,684.2380981445312,19.56
2025-01-28 14:14:36+01:00,4.0,1137.37060546875,60.10591125488281,3.643849849700928,3.880948066711426,3.0473432540893555,3.210402011871338,3.413350343704224,280.57787981033323,277.645530128479,279.9256700515747,343.2310775756836,332.7627548217773,305.20934906005857,32.05774688720703,30.74420166015625,31.0987491607666,275.5203198432922,272.87236999869344,0.0102744741439819,0.009720323562622,482.6502685546875,481.2767639160156,22.43661880493164,21.629722595214844,306701.4455795288,1233886.6233825684,1216918.8499450684,1210449.1233825684,11.939696311950684,11.940917015075684,515258.7413787842,321655.2495956421,307.7196678161621,259.80989303588865,302.98870887756345,308.3705505371093,6.570000171661377,35.04999923706055,30.06999969482422,0.0001612903171115,1967.301025390625,20.222002029418945,20.50261688232422,6.949958801269531,2.496525526046753,2.2358927726745605,0.7909255623817444,0.896642804145813,0.8195992112159729,3.09685492515564,267.16845703125,20.171070098876957,662.22216796875,284.4949951171875,2.511348247528076,1.2873865365982056,593.083740234375,683.7517700195312,19.56
2025-01-28 14:14:38+01:00,4.0,1135.197021484375,60.089149475097656,3.657608985900879,3.841904878616333,3.0134549140930176,3.217841386795044,3.379978656768799,280.61787977218626,277.63552989959715,279.91566982269285,343.2510818481445,332.782755279541,305.20934906005857,32.0777473449707,30.743194580078125,31.0987491607666,275.28032007217405,272.8823699891567,0.0101620798110961,0.0088219327926635,482.6645812988281,481.2563171386719,22.45616912841797,21.80318832397461,314483.4280014038,1228881.7405700684,1214477.4436950684,1211059.4749450684,11.944579124450684,11.976317405700684,508178.6632537842,324218.7261581421,307.5667785644531,259.7372945785522,303.0087093353271,308.390550994873,6.582500457763672,35.06999969482422,30.09000015258789,0.0001624601915147,2049.30712890625,20.26116752624512,20.06472587585449,6.930391788482666,2.2242884635925293,2.142123222351074,0.7808828949928284,0.8866124749183655,0.8143555521965027,3.1708104610443115,267.1548156738281,20.522193908691406,662.5353393554688,284.552001953125,2.509161949157715,1.287428855895996,593.0949096679688,684.0560913085938,19.56
2025-01-28 14:14:40+01:00,4.0,1134.9644165039062,60.07128143310547,3.653596520423889,3.869787216186523,3.034988760948181,3.2160695791244507,3.406386375427246,280.58788003921507,277.645530128479,279.91566982269285,343.2510818481445,332.80275573730466,305.1893486022949,32.0777473449707,30.749298095703125,31.0987491607666,275.30032005310056,272.8623700082302,0.0102347421646118,0.0091361207962036,482.6421661376953,481.2702178955078,22.474288940429688,21.81043243408203,312499.7854232788,1228027.2483825684,1210693.2640075684,1205200.0999450684,11.947020530700684,11.937254905700684,519531.2023162842,321044.8980331421,307.7109016418457,259.91840448379514,302.98870887756345,308.38054885864256,6.585000038146973,35.06999969482422,30.099998474121094,0.0001616463724772,2013.220703125,20.2771110534668,20.237009048461918,6.869326591491699,2.2697190046310425,2.1321229934692383,0.7825370728969574,0.8942407369613647,0.8199456334114075,3.1857210397720337,267.4962463378906,20.192161560058597,662.6150207519531,284.52423095703125,2.509267926216125,1.287344515323639,593.1188049316406,,19.56
2025-01-28 14:14:42+01:00,4.0,1134.7318115234375,60.05341339111328,3.6495840549468994,3.897669553756714,3.0565226078033447,3.2142977714538574,3.4327940940856934,280.5728799343109,277.645530128479,279.9106699466705,343.26608123779295,332.79775466918943,305.1893486022949,32.06774711608887,30.747116088867188,31.0987491607666,275.3103200435638,272.8623700082302,0.0103074045181274,0.0094503087997436,482.6197509765625,481.28411865234375,22.492408752441406,21.817676544189453,313339.0188217163,1216491.6038513184,1207519.4358825684,1204772.8538513184,11.956175804138184,11.934203147888184,517578.0773162842,316650.3667831421,307.85502471923826,260.09951438903806,302.9937089920044,308.38054885864256,6.579999923706055,35.04999923706055,30.09000015258789,0.000162968834771,1969.080810546875,20.29305458068848,20.409292221069336,6.808261394500732,2.315149545669556,2.1221227645874023,0.7841912508010864,0.901868999004364,0.8255357146263123,3.200631618499756,267.8376770019531,19.86212921142578,662.6947021484375,284.4964599609375,2.509373903274536,1.2872601747512815,593.1427001953125,684.056884765625,19.56
2025-01-28 14:14:44+01:00,4.0,1135.746826171875,60.04777526855469,3.6563527584075928,3.874711513519287,3.038496255874634,3.211544752120972,3.4136435985565186,280.5578798294067,277.645530128479,279.90567007064817,343.2810806274414,332.7927536010742,305.1893486022949,32.05774688720703,30.74493408203125,31.0987491607666,275.3203200340271,272.8623700082302,0.0102540435791015,0.0090210943222045,482.655517578125,481.3361206054688,22.459030151367188,21.921630859375,314178.2522201538,1204955.9593200684,1204345.6077575684,1204345.6077575684,11.965331077575684,11.931151390075684,515624.9523162842,312255.8355331421,307.5115684509277,259.5254196166992,302.9987091064453,308.38054885864256,6.602499961853027,35.04999923706055,30.09000015258789,0.0001620024278428,2024.389404296875,19.98670959472656,19.60451889038086,6.89150333404541,2.4213688373565674,2.156238555908203,0.7779672741889954,0.8862369656562805,0.8219512104988098,3.13949990272522,266.9909362792969,19.497238159179688,662.4229125976562,284.55133056640625,2.5081629753112797,1.2874058485031128,592.97998046875,683.8484497070312,19.56
2025-01-28 14:14:46+01:00,4.0,1135.8973388671875,60.06510162353516,3.640270948410034,3.871687650680542,3.03613018989563,3.2065298557281494,3.4103729724884038,280.58788003921507,277.62553014755247,279.9256700515747,343.261083984375,332.80275573730466,305.20934906005857,32.05774688720703,30.74493408203125,31.0987491607666,275.4103199481964,272.8623700082302,0.0102387781143188,0.0094455413818359,482.6116638183594,481.2188415527344,22.408008575439453,21.606670379638672,307922.1487045288,1222778.2249450684,1195922.7561950684,1204467.6780700684,11.979979515075684,11.937254905700684,520385.6945037842,325927.7105331421,308.0998138427734,259.5911735534668,302.98870887756345,308.390550994873,6.6050004959106445,35.04999923706055,30.06999969482422,0.0001608834160698,2032.9769287109373,20.178295135498047,20.306867599487305,6.974050998687744,2.352158308029175,2.2160720825195312,0.782741904258728,0.8928690552711487,0.8205541968345642,3.0669846534729004,268.7117004394531,20.10577774047852,662.89208984375,284.58123779296875,2.511598825454712,1.2875620126724243,593.1846923828125,684.370361328125,19.56
2025-01-28 14:14:48+01:00,4.0,1136.0867919921875,60.08540344238281,3.649460792541504,3.870743751525879,3.03738784790039,3.2195043563842773,3.408857107162476,280.5678800582885,277.5955299377441,279.91566982269285,343.2810806274414,332.82275619506834,305.20934906005857,32.05774688720703,30.76275634765625,31.0987491607666,275.4103199481964,272.8623700082302,0.0102387781143188,0.0094455413818359,482.6116638183594,481.3081359863281,22.408008575439453,21.979156494140625,314407.1340560913,1233642.4827575684,1217529.2015075684,1208129.7874450684,11.967772483825684,11.937254905700684,516113.2335662842,323730.4449081421,307.7069267272949,260.1786540985107,302.98870887756345,308.4105514526367,6.619999885559082,35.06999969482422,30.049999237060547,0.0001612903171115,2003.0758056640625,20.441274642944336,20.071983337402344,6.90237283706665,2.285372734069824,2.1591837406158447,0.7884122729301453,0.9009174704551696,0.821312665939331,3.0584475994110107,269.3126220703125,20.43139266967773,662.599609375,284.5522155761719,2.5080373287200928,1.287210464477539,593.038818359375,683.8274536132812,19.56
2025-01-28 14:14:50+01:00,4.0,1137.58544921875,60.15366363525391,3.640411615371704,3.894760847091675,3.052251100540161,3.200236558914185,3.4238314628601074,280.5578798294067,277.61552991867063,279.90567007064817,343.261083984375,332.82275619506834,305.1893486022949,32.05774688720703,30.75543212890625,31.0987491607666,275.60032000541685,272.87236999869344,0.0103026723861694,0.0097011795043945,482.6364440917969,481.28033447265625,22.4604606628418,21.81093978881836,305251.8606185913,1216064.3577575684,1198120.0218200684,1213867.0921325684,11.942137718200684,11.964110374450684,529174.7570037842,311279.2730331421,307.893049621582,260.0851243972778,303.0087093353271,308.4105514526367,6.619999885559082,35.07999801635742,30.03999900817871,0.0001620024278428,1998.5816650390625,19.81596565246582,19.671968460083008,6.86708927154541,2.5443365573883057,2.164764404296875,0.7775457501411438,0.8851456642150879,0.8238024711608887,3.008558511734009,269.5311279296875,20.66944694519043,662.6033935546875,284.550537109375,2.509479522705078,1.2873791456222534,592.9603271484375,684.0460205078125,19.56
2025-01-28 14:14:52+01:00,4.0,1137.0491943359375,60.15019989013672,3.6478078365325928,3.882562518119812,3.0431617498397827,3.210113763809204,3.416682004928589,280.5378798484802,277.62053003311155,279.90567007064817,343.2710823059082,332.8327564239502,305.204349899292,32.05774688720703,30.761032104492188,31.10874843597412,275.56531991958616,272.8673700034618,0.0102680487632751,0.0094208335876464,482.6240539550781,481.2721099853516,22.48454093933105,21.893238067626957,309600.6155014038,1214416.4085388184,1198181.0569763184,1206848.0491638184,11.944579124450684,11.967772483825684,522643.9952850342,317565.8941268921,307.9395240783691,260.0200094223022,303.01870956420896,308.3955501556396,6.627500057220459,35.06999969482422,30.01999855041504,0.0001620024278428,1998.6260986328125,19.94849681854248,20.04063034057617,6.876449346542358,2.484362006187439,2.1860692501068115,0.7797432541847229,0.887000560760498,0.8219426572322845,3.0662378072738647,269.7837829589844,20.187439918518063,662.6534729003906,284.55104064941406,2.509477496147156,1.2873961925506592,593.051513671875,,19.56
2025-01-28 14:14:54+01:00,4.0,1136.512939453125,60.14673614501953,3.6552040576934814,3.870364189147949,3.0340723991394043,3.219990968704224,3.4095325469970703,280.5178798675537,277.62553014755247,279.90567007064817,343.2810806274414,332.842756652832,305.21935119628904,32.05774688720703,30.766632080078125,31.11874771118164,275.53031983375547,272.8623700082302,0.0102334251403808,0.0091404876708984,482.6116638183594,481.2638854980469,22.508621215820312,21.975536346435547,313949.3703842163,1212768.4593200684,1198242.0921325684,1199829.0061950684,11.947020530700684,11.971434593200684,516113.2335662842,323852.5152206421,307.9859985351562,259.95489444732664,303.0287097930908,308.38054885864256,6.630000114440918,35.06999969482422,30.03999900817871,0.0001619006856282,1941.6268310546875,20.08102798461914,20.409292221069336,6.885809421539307,2.4243874549865723,2.207374095916748,0.781940758228302,0.8888554573059082,0.8200828433036804,3.1239171028137207,270.03643798828125,19.705432891845703,662.7035522460938,284.5515441894531,2.5094754695892334,1.287413239479065,593.1427001953125,683.851806640625,19.56
2025-01-28 14:14:56+01:00,4.0,1135.9658203125,60.03821563720703,3.623576402664185,3.913597822189331,3.0694034099578857,3.1956992149353027,3.450110673904419,280.5278800964355,277.63552989959715,279.88567008972166,343.2810806274414,332.8527549743652,305.1893486022949,32.0777473449707,30.76361083984375,31.0987491607666,275.4103199481964,272.8623700082302,0.0103508548736572,0.009047963142395,482.5959167480469,481.3078918457031,22.43947982788086,21.82856559753418,317687.7737045288,1217651.2718200684,1197997.9515075684,1203369.0452575684,11.956786155700684,11.947020530700684,527465.7726287842,321899.3902206421,307.9944480895996,259.89689388275144,303.0287097930908,308.4105514526367,6.634999752044678,35.06999969482422,30.01999855041504,0.0001619006856282,2043.0775146484373,20.350730895996094,19.50418281555176,6.976322174072266,2.4071216583251958,2.1221227645874023,0.7876603007316589,0.9077285528182985,0.8299550414085388,2.9858293533325195,269.7223205566406,19.261629104614254,662.6735229492188,284.579345703125,2.5097227096557617,1.287322163581848,593.1203002929688,684.1558837890625,19.56
2025-01-28 14:14:58+01:00,4.0,1137.595703125,60.29168701171875,3.5964298248291016,3.911451578140259,3.0686798095703125,3.16949200630188,3.44711709022522,280.50787963867185,277.63552989959715,279.90567007064817,343.2810806274414,332.842756652832,305.20934906005857,32.0777473449707,30.78192138671875,31.0987491607666,275.5903200149536,272.8623700082302,0.0103432474136352,0.0097130680084228,482.5692138671875,481.3450012207031,22.45712280273437,22.074602127075195,310516.1428451538,1232299.7093200684,1197631.7405700684,1202026.2718200684,11.961668968200684,11.947020530700684,523437.4523162842,323486.3042831421,308.2679275512695,259.7007640838623,303.0287097930908,308.4105514526367,6.644999980926514,35.06999969482422,30.01999855041504,0.0001619006856282,1950.43701171875,20.58078956604004,19.72830390930176,6.982918739318848,2.293881893157959,2.1690268516540527,0.7916122078895569,0.9131251573562622,0.8291652202606201,3.09685492515564,270.3915405273437,19.755794525146484,662.5553588867188,284.4927673339844,2.508770227432251,1.2871341705322266,592.870361328125,683.7623901367188,19.56
2025-01-28 14:15:00+01:00,4.0,1136.2269287109375,60.122894287109375,3.6384003162384033,3.8686349391937256,3.0300371646881104,3.202154874801636,3.404784202575684,280.4478796958923,277.645530128479,279.90567007064817,343.2810806274414,332.8827537536621,305.21935119628904,32.0777473449707,30.78192138671875,31.11874771118164,275.6403199672699,272.8623700082302,0.010232642173767,0.0096950531005859,482.6140441894531,481.22705078125,22.397994995117188,21.802722930908203,311126.4944076538,1232299.7093200684,1218749.9046325684,1207641.5061950684,11.982420921325684,11.961668968200684,531127.8820037842,324829.0777206421,307.66870346069334,259.817142868042,303.04870834350584,308.4105514526367,6.664999961853027,35.06999969482422,30.01999855041504,0.0001617989603678,2037.24853515625,19.69230842590332,19.8420467376709,6.868445873260498,2.620128870010376,2.207374095916748,0.7717751264572144,0.8761292695999146,0.8212825655937195,3.1378538608551025,269.2989807128906,20.14927673339844,662.623046875,284.63458251953125,2.509263753890991,1.2876561880111694,592.95751953125,684.1156005859375,19.56
2025-01-28 14:15:02+01:00,4.0,1136.7355346679688,60.09407997131348,3.634938716888428,3.867129921913147,3.030251383781433,3.200436234474182,3.403477549552917,280.4478796958923,277.64053001403806,279.90567007064817,343.2810806274414,332.86775436401365,305.22435035705564,32.0777473449707,30.77528381347656,31.12874794006348,275.6053200006485,272.8673700034618,0.010232642173767,0.0096950531005859,482.6140441894531,481.2515106201172,22.397994995117188,21.945412635803223,310134.6731185913,1230041.4085388184,1215270.9007263184,1213378.8108825684,11.986083030700684,11.962889671325684,523132.2765350342,321594.2144393921,307.7555278778076,259.83526792526243,303.04870834350584,308.4155506134033,6.664999961853027,35.06999969482422,30.03999900817871,0.0001616463724772,2010.551025390625,19.746925354003903,19.4985294342041,6.842957019805908,2.726420044898987,2.241428852081299,0.771375983953476,0.8781457841396332,0.8186154365539551,3.1770169734954834,269.1419219970703,19.80683898925781,662.500732421875,284.6195678710937,2.508606195449829,1.2876055836677551,592.939208984375,,19.56
2025-01-28 14:15:04+01:00,4.0,1137.244140625,60.06526565551758,3.631477117538452,3.865624904632568,3.030465602874756,3.1987175941467285,3.402170896530152,280.4478796958923,277.63552989959715,279.90567007064817,343.2810806274414,332.8527549743652,305.22934951782224,32.0777473449707,30.76864624023437,31.138748168945312,275.5703200340271,272.87236999869344,0.010232642173767,0.0096950531005859,482.6140441894531,481.2759704589844,22.397994995117188,22.08810234069824,309142.8518295288,1227783.1077575684,1211791.8968200684,1219116.1155700684,11.989745140075684,11.964110374450684,515136.6710662842,318359.3511581421,307.84235229492185,259.8533929824829,303.04870834350584,308.4205497741699,6.675000190734863,35.06999969482422,30.01999855041504,0.0001619006856282,2010.7291259765625,19.80154228210449,19.155012130737305,6.817468166351318,2.8327112197875977,2.2754836082458496,0.7709768414497375,0.8801622986793518,0.8159483075141907,3.2161800861358643,268.98486328125,19.464401245117188,662.37841796875,284.60455322265625,2.507948637008667,1.2875549793243408,592.9208984375,683.7841186523438,19.56
2025-01-28 14:15:06+01:00,4.0,1138.3729248046875,60.002044677734375,3.631478309631348,3.8697376251220703,3.032052516937256,3.1781156063079834,3.397844076156616,280.47787990570066,277.5655302047729,279.90567007064817,343.2810806274414,332.89275588989256,305.22934951782224,32.0777473449707,30.780181884765625,31.0987491607666,275.30032005310056,272.8623700082302,0.0102444057464599,0.0088056516647338,482.574951171875,481.2168273925781,22.57299423217773,21.86476325988769,314788.6037826538,1237914.9436950684,1221191.3108825684,1217285.0608825684,11.956786155700684,11.933592796325684,509033.1554412842,325439.4292831421,307.96487655639646,259.3272117614746,303.03871002197263,308.4105514526367,6.694999694824219,35.06999969482422,30.03999900817871,0.0001613920423719,2011.218505859375,19.446962356567383,20.09556007385254,6.747883796691895,2.628584146499634,2.2031145095825195,0.7674074769020081,0.857215404510498,0.8185410499572754,3.0299103260040283,268.82098388671875,19.5775146484375,662.3753662109375,284.6337890625,2.5071065425872803,1.28762948513031,592.7689819335938,683.7421875,19.56
2025-01-28 14:15:08+01:00,4.0,1135.3287353515625,60.11858749389648,3.635824918746948,3.8984999656677246,3.057335376739502,3.193779230117798,3.42451810836792,280.50787963867185,277.5055302619934,279.88567008972166,343.2810806274414,332.8827537536621,305.2593482971191,32.0777473449707,30.780670166015625,31.0987491607666,275.0303199529648,272.8623700082302,0.0103142795562744,0.0086463479995727,482.5777893066406,481.20904541015625,22.527217864990234,22.07200813293457,306014.8000717163,1226318.2640075684,1215820.2171325684,1203491.1155700684,11.976317405700684,11.917723655700684,510864.2101287842,320556.6167831421,307.76630249023435,259.3861135482788,303.0587085723877,308.4405502319336,6.707499504089356,35.06999969482422,30.03999900817871,0.0001620024278428,2011.262939453125,20.2630558013916,20.068294525146484,6.933070659637451,2.4168295860290527,2.2499520778656006,0.7896766662597656,0.9027262330055236,0.823051393032074,3.213207721710205,268.752685546875,19.305885314941406,662.9556274414062,284.6351623535156,2.5114307403564453,1.2876754999160769,593.0866088867188,684.1928100585938,19.56
2025-01-28 14:15:10+01:00,4.0,1133.7470703125,60.15654945373535,3.647237777709961,3.890377402305603,3.0482606887817383,3.204837441444397,3.4184792041778564,280.5028797626495,277.4855300426483,279.8956700801849,343.2710823059082,332.8927539825439,305.26434936523435,32.0777473449707,30.782623291015625,31.0987491607666,275.040319943428,272.8423699975013,0.0102919840812683,0.0089613599777221,482.55799865722656,481.2054290771485,22.501707077026367,22.075900077819824,310287.2610092163,1220886.1351013184,1209594.6311950684,1202087.3069763184,11.981200218200684,11.928099632263184,514953.5655975342,322692.8472518921,307.8001007080078,259.57625284194944,303.0587085723877,308.46055068969724,6.717499732971191,35.06999969482422,30.03999900817871,0.0001620024278428,1995.0665283203125,19.95610618591309,20.129218101501465,6.885764122009277,2.5718291997909546,2.235051393508911,0.7800350785255432,0.8901843428611755,0.8232530057430267,3.1400961875915527,268.62294006347656,19.672706604003903,662.9751586914062,284.6770477294922,2.511619806289673,1.287809431552887,593.0530090332031,,19.56
2025-01-28 14:15:12+01:00,4.0,1132.1654052734375,60.19451141357422,3.6586506366729736,3.8822548389434814,3.0391860008239746,3.215895652770996,3.412440299987793,280.4978798866272,277.4655298233032,279.90567007064817,343.261083984375,332.90275421142576,305.2693504333496,32.0777473449707,30.784576416015625,31.0987491607666,275.0503199338913,272.8223699867725,0.0102696886062622,0.0092763719558715,482.5382080078125,481.2018127441406,22.4761962890625,22.07979202270508,314559.7219467163,1215454.0061950684,1203369.0452575684,1200683.4983825684,11.986083030700684,11.938475608825684,519042.9210662842,324829.0777206421,307.8338989257812,259.7663921356201,303.0587085723877,308.4805511474609,6.732500076293945,35.04999923706055,30.01999855041504,0.0001625110710991,2030.040283203125,19.64915657043457,20.190141677856445,6.838457584381104,2.7268288135528564,2.2201507091522217,0.7703934907913208,0.8776424527168274,0.8234546184539795,3.0669846534729004,268.4931945800781,20.039527893066406,662.9946899414062,284.71893310546875,2.5118088722229004,1.2879433631896973,593.0194091796875,684.45068359375,19.56
2025-01-28 14:15:14+01:00,4.0,1133.6673583984375,60.02930450439453,3.6563527584075928,3.835117101669312,3.0102059841156006,3.217471122741699,3.3747777938842773,280.5578798294067,277.5055302619934,279.91566982269285,343.2810806274414,332.90275421142576,305.2593482971191,32.05774688720703,30.7738037109375,31.0987491607666,275.1403199672699,272.8623700082302,0.0101485977172851,0.0092865524291992,482.595458984375,481.1595153808594,22.4456787109375,21.978662490844727,303420.8059310913,1212158.1077575684,1206176.6624450684,1209960.8421325684,11.984862327575684,11.966551780700684,510864.2101287842,310058.5699081421,307.6347297668457,259.6423162460327,303.07870903015134,308.45055236816404,6.734999656677246,35.06999969482422,30.01999855041504,0.0001620024278428,2000.406005859375,20.821704864501957,20.79470443725586,7.013859272003174,2.3995580673217773,2.2031145095825195,0.8070389032363892,0.9051498174667358,0.8081002235412598,3.0355217456817627,268.1927490234375,19.87377548217773,662.8956909179688,284.7190856933594,2.5109903812408447,1.2879478931427002,593.123046875,684.2833251953125,19.56
2025-01-28 14:15:16+01:00,4.0,1135.5565185546875,60.1142578125,3.678969860076904,3.8534185886383057,3.023435592651367,3.2471935749053955,3.4011683464050293,280.45787992477415,277.4855298042297,279.91566982269285,343.2810806274414,332.90275421142576,305.2693504333496,32.0777473449707,30.773162841796875,31.11874771118164,275.30032005310056,272.8623700082302,0.0101961097717285,0.0094828567504882,482.5959167480469,481.1805725097656,22.44853973388672,21.7381649017334,300826.8117904663,1221191.3108825684,1205810.4515075684,1199706.9358825684,11.966551780700684,11.970213890075684,517333.9366912842,309814.4292831421,307.520059967041,259.9766448974609,303.0587085723877,308.4805511474609,6.734999656677246,35.06999969482422,30.03999900817871,0.000161849822998,1971.2166748046875,20.57343292236328,20.26387405395508,6.979086399078369,2.8474526405334477,2.156238555908203,0.7977861762046814,0.901452362537384,0.8162118792533875,3.041369199752808,269.38092041015625,20.901296615600582,662.6142578125,284.7161865234375,2.5089311599731445,1.2878503799438477,592.9010009765625,683.9139404296875,19.56
