_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 14:15:18+01:00,4.0,1134.2571411132812,60.11482048034668,3.673277258872986,3.832038998603821,3.005120754241944,3.2361929416656494,3.3760887384414677,280.4878798961639,277.5005299091339,279.92066993713377,343.2710823059082,332.90275421142576,305.26434936523435,32.06774711608887,30.77719116210937,31.12874794006348,275.3903199672699,272.8673700034618,0.0101411814689636,0.0094592208862304,482.585189819336,481.17333984375,22.48072624206543,21.921696662902832,304565.2151107788,1218688.8694763184,1205383.2054138184,1206359.7679138184,11.965941429138184,11.964720726013184,521240.1866912842,314269.9956893921,307.7572540283203,260.0200928688049,303.0587085723877,308.4805511474609,6.757499694824219,35.06999969482422,30.03999900817871,0.0001608834160698,2037.6490478515625,20.21913051605225,20.103245735168457,6.931771278381348,2.7842488288879395,2.1711559295654297,0.7885748445987701,0.8845021724700928,0.8114071488380432,3.0832208395004272,269.9408569335937,20.49453639984131,662.6378479003906,284.7165832519531,2.509058356285095,1.2878641486167908,592.9361572265625,,19.56
2025-01-28 14:15:20+01:00,4.0,1132.957763671875,60.11538314819336,3.6675846576690674,3.810659408569336,2.9868059158325195,3.2251923084259038,3.3510091304779053,280.5178798675537,277.51553001403806,279.9256700515747,343.261083984375,332.90275421142576,305.2593482971191,32.05774688720703,30.781219482421875,31.138748168945312,275.4803198814392,272.87236999869344,0.0100862531661987,0.0094355850219726,482.574462890625,481.1661071777344,22.51291275024414,22.105228424072266,308303.6184310913,1216186.4280700684,1204955.9593200684,1213012.5999450684,11.965331077575684,11.959227561950684,525146.4366912842,318725.5620956421,307.9944480895996,260.0635408401489,303.0587085723877,308.4805511474609,6.752500057220459,35.06999969482422,30.03999900817871,0.0001610868665907,2020.340087890625,19.86482810974121,19.94261741638184,6.884456157684326,2.721045017242432,2.186073303222656,0.7793635129928589,0.8675519824028015,0.806602418422699,3.125072479248047,270.50079345703125,20.08777618408203,662.6614379882812,284.71697998046875,2.509185552597046,1.287877917289734,592.9713134765625,683.8753662109375,19.56
2025-01-28 14:15:22+01:00,4.0,1134.6259765625,60.09804153442383,3.62119722366333,3.890385866165161,3.05246901512146,3.1706082820892334,3.4336671829223637,280.6078800201416,277.5255302429199,279.9656700134277,343.2810806274414,332.89275588989256,305.2693504333496,32.097747802734375,30.781219482421875,31.11874771118164,275.3903199672699,272.8823699891567,0.0102938899993896,0.0090651521682739,482.56158447265625,481.17523193359375,22.42517471313477,21.87510871887207,310134.6731185913,1223388.5765075684,1205688.3811950684,1202758.6936950684,11.971434593200684,11.965331077575684,515502.8820037842,314453.1011581421,307.3710006713867,259.18732204437254,303.0587085723877,308.45055236816404,6.755000114440918,35.06999969482422,30.03999900817871,0.0001608834160698,1977.090087890625,20.54729652404785,20.52527618408203,6.944610118865967,2.1429929733276367,2.2158923149108887,0.7916062474250793,0.899928092956543,0.8238188624382019,2.988558053970337,268.1927490234375,20.284130096435547,662.6802368164062,284.7486572265625,2.5093226432800293,1.2878745794296265,593.2601318359375,684.0164184570312,19.56
2025-01-28 14:15:24+01:00,4.0,1135.1669921875,60.15024185180664,3.6302311420440674,3.881351113319397,3.0446032285690308,3.1980347633361816,3.4291794300079346,280.65287985801695,277.55053009986875,279.9656700134277,343.2910789489746,332.8977550506592,305.25435104370115,32.097747802734375,30.782394409179688,31.11874771118164,275.4003199577332,272.8973700046539,0.0102938899993896,0.0093868441581726,482.554916381836,481.1718292236328,22.42517471313477,21.901256561279297,311050.2004623413,1227538.9671325684,1211852.9319763184,1208557.0335388184,11.978758811950684,11.958617210388184,515563.9171600342,312072.7300643921,307.6278003692627,259.25358572006223,303.0487092971801,308.4405521392822,6.752499580383301,35.07999801635742,30.049999237060547,0.0001620024278428,1980.961181640625,20.50463104248047,20.325889587402344,6.937524318695068,2.2139512300491333,2.2031131982803345,0.7906848788261414,0.8995320796966553,0.8218750059604645,3.0397661924362183,267.5986633300781,20.365842819213867,662.7469787597656,284.73423767089844,2.5088143348693848,1.2879093885421753,593.1858215332031,,19.56
2025-01-28 14:15:26+01:00,4.0,1135.7080078125,60.20244216918945,3.6392650604248047,3.872316360473633,3.0367374420166016,3.22546124458313,3.424691677093506,280.6978796958923,277.5755299568176,279.9656700134277,343.3010772705078,332.90275421142576,305.2393516540527,32.097747802734375,30.7835693359375,31.11874771118164,275.4103199481964,272.9123700201511,0.0102938899993896,0.0097085361480712,482.5482482910156,481.1684265136719,22.42517471313477,21.927404403686523,311965.7278060913,1231689.3577575684,1218017.4827575684,1214355.3733825684,11.986083030700684,11.951903343200684,515624.9523162842,309692.3589706421,307.88460006713865,259.319849395752,303.03871002197263,308.4305519104004,6.742499828338623,35.07999801635742,30.01999855041504,0.0001612903171115,2015.3121337890625,20.46196556091309,20.126502990722656,6.93043851852417,2.28490948677063,2.1903340816497803,0.7897635102272034,0.8991360664367676,0.819931149482727,3.0909743309021,267.00457763671875,20.447555541992188,662.813720703125,284.7198181152344,2.50830602645874,1.287944197654724,593.1115112304688,683.992919921875,19.56
2025-01-28 14:15:28+01:00,4.0,1135.6614990234375,59.97642517089844,3.6281371116638175,3.873313665390015,3.031734704971313,3.1872966289520264,3.4026827812194824,280.6978796958923,277.58553018569944,279.9656700134277,343.2810806274414,332.9327568054199,305.2693504333496,32.0777473449707,30.791015625,31.138748168945312,275.6403199672699,272.9123700201511,0.010241678237915,0.0097085361480712,482.5482482910156,481.212158203125,22.507667541503903,21.846662521362305,311660.5520248413,1226318.2640075684,1215087.7952575684,1204955.9593200684,11.975096702575684,11.953124046325684,523925.7335662842,320678.6870956421,307.8338989257812,259.4596647262573,303.04870834350584,308.4305519104004,6.742499351501465,35.07999801635742,30.03999900817871,0.0001617989603678,1974.2423095703125,19.61431884765625,19.779504776000977,7.030436992645264,2.7647831439971924,2.2712290287017822,0.7695902585983276,0.8716938495635986,0.8201876878738403,3.0880255699157715,268.4249267578125,19.945526123046875,662.8800659179688,284.6893310546875,2.509992837905884,1.2877981662750244,592.95703125,684.0585327148438,19.56
2025-01-28 14:15:30+01:00,4.0,1135.8870849609375,60.07096099853516,3.6438512802124015,3.868530511856079,3.030144691467285,3.207723617553711,3.4055116176605225,280.6978796958923,277.5955299377441,279.9556697845459,343.3010772705078,332.9627555847168,305.2593482971191,32.0777473449707,30.79061889648437,31.158748626708984,275.7303198814392,272.93237000107763,0.0102375230789184,0.0096617403030395,482.5606384277344,481.2054748535156,22.451400756835938,22.022724151611328,310592.4367904663,1219360.2561950684,1206176.6624450684,1204223.5374450684,11.981200218200684,11.943358421325684,519653.2726287842,319580.0542831421,307.5370506286621,260.0635408401489,303.03871002197263,308.4305519104004,6.742499351501465,35.119998931884766,30.03999900817871,0.000162053290473,2030.707763671875,19.49696159362793,20.12376594543457,6.948335647583008,2.7310471534729004,2.214207172393799,0.7712186574935913,0.8691389560699463,0.820219099521637,3.026985645294189,268.97119140625,20.367191314697266,662.7003173828125,284.68975830078125,2.508932113647461,1.2878119945526123,592.988037109375,683.8297729492188,19.56
2025-01-28 14:15:32+01:00,4.0,1136.2246704101562,60.06761932373047,3.643332481384277,3.863559246063232,3.028022050857544,3.204825282096863,3.39854896068573,280.6628798484802,277.6105300426483,279.9606698989868,343.31107940673826,332.9727558135986,305.2493499755859,32.08774757385254,30.798248291015625,31.14874839782715,275.6603199481964,272.93237000107763,0.0102190499305725,0.009234956741333,482.5465698242188,481.23789978027344,22.48263359069824,21.97430896759033,307807.70778656006,1220275.7835388184,1205322.1702575684,1205078.0296325684,11.981810569763184,11.954344749450684,516784.6202850342,318420.3863143921,307.7213882446289,260.11390295028684,303.0337099075317,308.42555084228513,6.759999752044678,35.099998474121094,30.03999900817871,0.0001619006856282,1964.8536376953125,19.60087203979492,19.888381004333496,6.954516410827637,2.7310471534729004,2.190140008926392,0.781616598367691,0.8824611008167267,0.8171410858631134,3.097325921058655,268.8482818603516,19.867969512939453,662.7266235351562,284.6893768310547,2.5091238021850586,1.2877991199493408,592.9613342285156,,19.56
2025-01-28 14:15:34+01:00,4.0,1136.562255859375,60.06427764892578,3.642813682556152,3.8585879802703857,3.0258994102478027,3.201926946640014,3.391586303710937,280.6278800010681,277.62553014755247,279.9656700134277,343.3210815429687,332.98275604248045,305.2393516540527,32.097747802734375,30.805877685546875,31.138748168945312,275.5903200149536,272.93237000107763,0.0102005767822265,0.0088081731796264,482.5325012207031,481.2703247070313,22.513866424560547,21.925893783569336,305022.9787826538,1221191.3108825684,1204467.6780700684,1205932.5218200684,11.982420921325684,11.965331077575684,513915.9679412842,317260.7183456421,307.9057258605957,260.1642650604248,303.0287097930908,308.4205497741699,6.757499694824219,35.119998931884766,30.03999900817871,0.0001620024278428,2015.2677001953125,19.704782485961918,19.652996063232425,6.960697174072266,2.7310471534729004,2.1660728454589844,0.7920145392417908,0.8957832455635071,0.8140630722045898,3.16766619682312,268.7253723144531,19.36874771118164,662.7529296875,284.6889953613281,2.509315490722656,1.2877862453460691,592.9346313476562,684.1465454101562,19.56
2025-01-28 14:15:36+01:00,4.0,1136.961669921875,60.08199691772461,3.658651828765869,3.8968443870544434,3.051619291305542,3.216362714767456,3.427711009979248,280.7178796768188,277.62553014755247,279.9556697845459,343.3210815429687,332.98275604248045,305.2393516540527,32.0777473449707,30.79638671875,31.138748168945312,275.30032005310056,272.93237000107763,0.0103098421096801,0.0088442735671997,482.5482482910156,481.2201843261719,22.430896759033203,22.116140365600582,311202.7883529663,1211425.6858825684,1202392.4827575684,1206664.9436950684,11.992186546325684,11.956786155700684,515014.6007537842,318969.7027206421,307.7493995666504,260.2577947616577,303.04870834350584,308.4405502319336,6.762499809265137,35.13999938964844,30.01999855041504,0.0001621041531032,2016.5579833984373,19.332918167114254,19.721969604492188,6.890403270721436,2.679288864135742,2.2201507091522217,0.7708986401557922,0.8883763551712036,0.8252579569816589,2.954378366470337,267.3869934082031,19.87054443359375,662.606689453125,284.63348388671875,2.507690906524658,1.2877815961837769,592.7882080078125,683.8067016601562,19.56
2025-01-28 14:15:38+01:00,4.0,1135.1976928710938,60.07492256164551,3.674423813819885,3.88712739944458,3.04441511631012,3.228521943092346,3.416400671005249,280.7678798675537,277.64053001403806,279.9556697845459,343.326082611084,332.98775520324705,305.25435104370115,32.0777473449707,30.79388427734375,31.138748168945312,275.24531998634336,272.93237000107763,0.0102776117324829,0.0088615636825561,482.54872131347656,481.23341369628906,22.436857223510746,22.004950523376465,310973.9065170288,1217346.0960388184,1203185.9397888184,1206909.0843200684,11.981810569763184,11.954344749450684,519348.0968475342,318908.6675643921,307.76418724060056,260.04834403991697,303.04870834350584,308.4455513000488,6.767499923706055,35.119998931884766,30.0,0.0001630196974012,2003.609619140625,19.729710578918457,19.617341995239254,6.908303737640381,2.5756250619888306,2.222279906272888,0.7749557793140411,0.8883804380893707,0.8225740492343903,3.032676577568054,267.5918426513672,20.191643714904785,662.8479919433594,284.63414001464844,2.5082961320877075,1.2876986265182495,592.8389892578125,,19.56
2025-01-28 14:15:40+01:00,4.0,1133.4337158203125,60.067848205566406,3.690195798873901,3.877410411834717,3.0372109413146973,3.2406811714172363,3.40509033203125,280.8178800582885,277.65552988052366,279.9556697845459,343.3310836791992,332.99275436401365,305.2693504333496,32.0777473449707,30.7913818359375,31.138748168945312,275.19031991958616,272.93237000107763,0.0102453813552856,0.0088788537979125,482.5491943359375,481.2466430664063,22.44281768798828,21.893760681152344,310745.0246810913,1223266.5061950684,1203979.3968200684,1207153.2249450684,11.971434593200684,11.951903343200684,523681.5929412842,318847.6324081421,307.7789749145508,259.83889331817625,303.04870834350584,308.45055236816404,6.774999618530273,35.119998931884766,30.03999900817871,0.0001620024278428,1969.436767578125,20.126502990722656,19.512714385986328,6.926204204559326,2.471961259841919,2.2244091033935547,0.77901291847229,0.8883845210075378,0.8198901414871216,3.1109747886657715,267.79669189453125,20.51274299621582,663.0892944335938,284.6347961425781,2.508901357650757,1.2876156568527222,592.8897705078125,684.03662109375,19.56
2025-01-28 14:15:42+01:00,4.0,1134.908935546875,60.06060409545898,3.685741662979126,3.8939154148101807,3.0493555068969727,3.243865966796875,3.427082061767578,280.9078797340393,277.685530090332,279.9556697845459,343.3210815429687,332.98275604248045,305.2593482971191,32.0777473449707,30.795135498046875,31.138748168945312,275.4603199005127,272.93237000107763,0.0103046188354492,0.0098816728591918,482.5329895019531,481.2786254882813,22.438526153564453,22.074617385864254,309600.6155014038,1223632.7171325684,1211059.4749450684,1203002.8343200684,11.950682640075684,11.971434593200684,517211.8663787842,314941.3824081421,307.6432250976562,259.48888912200925,303.04870834350584,308.4405502319336,6.782499313354492,35.13999938964844,30.0,0.0001626636589898,2045.7474365234373,19.37139892578125,20.352258682250977,6.89739465713501,2.8111376762390137,2.204408645629883,0.7710567116737366,0.8714051246643066,0.8248686194419861,3.1208112239837646,268.47955322265625,20.77834701538086,662.7066040039062,284.6314392089844,2.5087099075317383,1.2875494956970217,592.8445434570312,683.8606567382812,19.56
2025-01-28 14:15:44+01:00,4.0,1137.9576416015625,60.20994567871094,3.673349857330322,3.87532114982605,3.039284467697144,3.229743003845215,3.4073235988616943,280.9278797149658,277.65552988052366,279.9756697654724,343.3210815429687,332.98275604248045,305.2393516540527,32.097747802734375,30.786865234375,31.158748626708984,275.3903199672699,272.93237000107763,0.0102520847320556,0.0090543537139892,482.574462890625,481.17877197265625,22.40753173828125,21.72536849975586,311050.2004623413,1217407.1311950684,1204467.6780700684,1198974.5140075684,11.979979515075684,11.943358421325684,516113.2335662842,314208.9605331421,307.5795196533203,259.4229263305664,303.03871002197263,308.4405502319336,6.792500019073486,35.119998931884766,30.01999855041504,0.000161849822998,1964.5867919921875,20.41341590881348,20.158292770385746,6.957635879516602,2.2681334018707275,2.217181444168091,0.7935637831687927,0.8985965847969055,0.817842423915863,3.248507022857666,269.7359924316406,20.028024673461918,662.7459106445312,284.6361083984375,2.509084939956665,1.2877076864242554,593.2908935546875,683.989501953125,19.56
2025-01-28 14:15:46+01:00,4.0,1136.1183471679688,60.16789436340332,3.666053295135498,3.8788058757781982,3.0409637689590454,3.2127891778945923,3.4104892015457158,280.9278797149658,277.64053001403806,279.9756697654724,343.3210815429687,332.98275604248045,305.2493499755859,32.08774757385254,30.795440673828125,31.128748893737797,275.4253199338913,272.94237000644205,0.0102582907676696,0.0092679948806762,482.54441833496094,481.20848083496094,22.45092391967773,21.83779239654541,311164.64138031006,1219604.3968200684,1206115.6272888184,1203491.1155700684,11.983031272888184,11.958617210388184,514831.4952850342,314147.9253768921,307.755297088623,259.6200345993042,303.04370918273924,308.4405502319336,6.789999961853027,35.119998931884766,30.01999855041504,0.000161849822998,2011.7080078125,20.25181484222412,20.191015243530277,6.969811677932739,2.4779343605041504,2.1852349042892456,0.7894437313079834,0.8935341536998749,0.8189563155174255,3.146281719207764,269.37408447265625,19.836977005004883,662.8022155761719,284.634765625,2.508692502975464,1.2876704335212708,593.1112365722656,,19.56
2025-01-28 14:15:48+01:00,4.0,1134.279052734375,60.1258430480957,3.658756732940674,3.8822906017303462,3.0426430702209477,3.1958353519439697,3.4136548042297363,280.9278797149658,277.62553014755247,279.9756697654724,343.3210815429687,332.98275604248045,305.2593482971191,32.0777473449707,30.80401611328125,31.0987491607666,275.4603199005127,272.95237001180647,0.0102644968032836,0.0094816360473632,482.5143737792969,481.2381896972656,22.49431610107422,21.95021629333496,311279.0822982788,1221801.6624450684,1207763.5765075684,1208007.7171325684,11.986083030700684,11.973875999450684,513549.7570037842,314086.8902206421,307.93107452392576,259.817142868042,303.04870834350584,308.4405502319336,6.797499656677246,35.07999801635742,30.01999855041504,0.0001628162468804,1979.136962890625,20.09021377563477,20.223737716674805,6.981987476348877,2.687735319137573,2.1532883644104004,0.7853236794471741,0.8884717226028442,0.820070207118988,3.0440564155578613,269.0121765136719,19.64592933654785,662.8585205078125,284.6334228515625,2.5083000659942627,1.287633180618286,592.9315795898438,684.022216796875,19.56
2025-01-28 14:15:50+01:00,4.0,1135.5911865234375,59.94472503662109,3.684987783432007,3.88112473487854,3.0407235622406006,3.246091365814209,3.418867588043213,280.9278797149658,277.645530128479,279.9856699943542,343.3210815429687,332.99275436401365,305.2593482971191,32.097747802734375,30.80029296875,31.138748168945312,275.53031983375547,272.9623700022697,0.0102626657485961,0.0095113906860351,482.54583740234375,481.2005920410156,22.49622344970703,22.136911392211918,312728.6672592163,1227050.6858825684,1214233.3030700684,1203613.1858825684,11.966551780700684,11.984862327575684,517211.8663787842,322753.8824081421,307.6092475891113,260.02014484405515,303.04870834350584,308.45055236816404,6.789999961853027,35.119998931884766,30.01999855041504,0.0001613920423719,2022.7874755859373,19.79670143127441,20.60402488708496,6.926552295684815,2.5201001167297363,2.2244091033935547,0.7735530138015747,0.8797569870948792,0.8237256407737732,3.105072021484375,268.46588134765625,21.20670509338379,662.6427001953125,284.6900634765625,2.5082452297210693,1.287822127342224,593.1253662109375,683.7797241210938,19.56
