_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 13:35:06+01:00,4.0,1454.4530029296875,75.16328430175781,4.3822407722473145,4.573732376098633,3.476834297180176,2.9794604778289795,3.142493963241577,280.73787965774534,276.38552989959715,277.5656699180603,347.3510803222656,337.18275299072263,305.2393516540527,32.24774932861328,31.01351928710937,31.36874771118164,278.19031991958616,270.9323700904846,0.0118192157745361,0.010827781677246,482.15673828125,481.2951965332031,22.182941436767575,22.05780792236328,281295.5856323242,1240478.4202575684,1211547.7561950684,1202270.4124450684,11.966551780700684,11.943358421325684,561157.1788787842,297241.1870956421,307.5667785644531,257.45030822753904,303.07870903015134,308.3705505371093,7.0425004959106445,35.13999938964844,30.03999900817871,0.0001967935180664,3012.46728515625,20.20562744140625,19.63197326660156,7.497058391571045,2.4622819423675537,2.062922716140747,0.7529523968696594,0.8928647041320801,0.8284984827041626,2.724378824234009,270.2276306152344,20.35896110534668,671.5532836914062,284.5790100097656,2.535515069961548,1.287486553192139,590.0245361328125,692.3095092773438,19.56
2025-01-29 13:35:08+01:00,4.0,1456.18212890625,75.24373626708984,4.3646745681762695,4.601419448852539,3.4979071617126465,2.999626874923706,3.166221857070923,280.73787965774534,276.43552985191343,277.5356701850891,347.3510803222656,337.18275299072263,305.2593482971191,32.23774719238281,31.01397705078125,31.36874771118164,278.30032005310056,270.9323700904846,0.0118994398117065,0.0114690160751342,482.1653442382813,481.2510681152344,22.162437438964844,21.7407341003418,287017.6315307617,1231323.1468200684,1216674.7093200684,1214843.6546325684,11.995848655700684,11.989745140075684,559692.3351287842,288574.1949081421,307.64747085571287,257.32668056488035,303.0587085723877,308.4105514526367,7.072499752044678,35.119998931884766,30.049999237060547,0.0001968443806966,3022.211669921875,19.91010856628418,19.82563591003418,7.467024803161621,2.442281484603882,2.071437120437622,0.7480425834655762,0.8945018649101257,0.836042046546936,2.8437633514404297,269.8998718261719,20.400066375732425,671.509765625,284.635009765625,2.5350940227508545,1.287670016288757,589.9028930664062,692.3838500976562,19.56
2025-01-29 13:35:10+01:00,4.0,1454.419677734375,75.15237426757812,4.406647205352783,4.590728282928467,3.4884626865386963,3.0195212364196777,3.1536998748779297,280.6078800201416,276.40552988052366,277.5556701660156,347.371076965332,337.18275299072263,305.2593482971191,32.24774932861328,31.01397705078125,31.37874794006348,278.26032009124754,270.94237008094785,0.0118734607696533,0.0108278503417968,482.1906127929688,481.2381896972656,22.11904525756836,21.469051361083984,281371.8795776367,1233520.4124450684,1193359.2796325684,1195922.7561950684,11.976317405700684,11.979979515075684,555297.8038787842,289794.8980331421,307.9733261108398,256.52765502929685,303.07870903015134,308.4205497741699,7.092499732971191,35.13999938964844,30.049999237060547,0.0001970478481716,3013.401611328125,19.70780563354492,19.67252349853516,7.559742927551269,2.705732107162476,2.067179918289185,0.743867039680481,0.9106689095497132,0.8322147727012634,2.8608109951019287,269.0121765136719,19.416343688964844,671.326904296875,284.68914794921875,2.537163734436035,1.287633180618286,589.8147583007812,692.6453247070312,19.56
2025-01-29 13:35:12+01:00,4.0,1455.14208984375,75.18946075439453,4.408923387527466,4.601107835769653,3.4968804121017456,3.022884726524353,3.158676505088806,280.5778800487518,276.3805299043655,277.5556701660156,347.371076965332,337.18775405883787,305.2593482971191,32.24274826049805,31.011154174804688,31.37874794006348,278.1853200435638,270.94237008094785,0.0118985695838928,0.0107684750556945,482.20252990722656,481.2517395019531,22.130727767944336,21.59451198577881,281410.02655029297,1232971.0960388184,1205078.0296325684,1207275.2952575684,11.971434593200684,11.972655296325684,557128.8585662842,292480.4449081421,307.9479755401611,257.0969323158264,303.07870903015134,308.42555084228513,7.087500095367432,35.119998931884766,30.03999900817871,0.0001973021613226,2950.9736328125,19.827034950256348,19.596271514892575,7.524307489395142,2.658702254295349,2.061536192893982,0.7436646223068237,0.8995665609836578,0.8340001106262207,2.862287402153015,268.4454040527344,19.799428939819336,671.4952392578125,284.66070556640625,2.5367062091827397,1.287605106830597,589.8586120605469,,19.56
2025-01-29 13:35:14+01:00,4.0,1455.864501953125,75.22654724121094,4.411199569702148,4.61148738861084,3.505298137664795,3.0262482166290283,3.1636531352996826,280.54788007736204,276.3555299282074,277.5556701660156,347.371076965332,337.1927551269531,305.2593482971191,32.23774719238281,31.008331298828125,31.37874794006348,278.1103199958801,270.94237008094785,0.0119236783981323,0.0107090997695922,482.2144470214844,481.2652893066406,22.142410278320312,21.719972610473636,281448.1735229492,1232421.7796325684,1216796.7796325684,1218627.8343200684,11.966551780700684,11.965331077575684,558959.9132537842,295165.9917831421,307.9226249694824,257.66620960235593,303.07870903015134,308.4305519104004,7.099999904632568,35.13999938964844,30.03999900817871,0.0001967935180664,2995.158203125,19.946264266967773,19.52001953125,7.488872051239014,2.6116724014282227,2.0558924674987797,0.7434622049331665,0.8884642124176025,0.835785448551178,2.8637638092041016,267.8786315917969,20.182514190673828,671.66357421875,284.6322631835937,2.536248683929444,1.2875770330429075,589.9024658203125,692.2448120117188,19.56
2025-01-29 13:35:16+01:00,4.0,1455.7030029296875,75.10250091552734,4.435180187225342,4.63241720199585,3.5194380283355717,3.052201509475708,3.169469356536865,280.4978798866272,276.285529756546,277.5356701850891,347.371076965332,337.2327484130859,305.2593482971191,32.21774673461914,31.0086669921875,31.37874794006348,277.8703197479248,270.92237010002134,0.011978078842163,0.0106230945587158,482.2106323242188,481.224609375,22.18484878540039,21.780616760253903,285339.1647338867,1225585.8421325684,1204833.8890075684,1211791.8968200684,11.981200218200684,11.973875999450684,549316.3585662842,294555.6402206421,307.5243095397949,258.46423759460447,303.07870903015134,308.4805511474609,7.099999904632568,35.15999984741211,30.049999237060547,0.0001972004360622,2981.72021484375,19.958568572998047,19.817964553833008,7.441737174987793,2.580131769180298,2.067179918289185,0.7355499267578125,0.8883531093597412,0.8423562049865723,2.873593330383301,267.2640686035156,20.54814910888672,671.487060546875,284.745849609375,2.5349764823913574,1.2877724170684814,589.9337158203125,692.2318725585938,19.56
2025-01-29 13:35:18+01:00,4.0,1453.8381958007812,75.12578201293945,4.427434206008911,4.622434139251709,3.511124610900879,3.0507928133010864,3.1787261962890625,280.5428799629211,276.2805297613144,277.5356701850891,347.3610786437988,337.23774948120115,305.26434936523435,32.23274803161621,31.004852294921875,31.37874794006348,277.9003197193145,270.9023701190948,0.011978078842163,0.0106230945587158,482.2106323242188,481.2106018066406,22.18484878540039,21.64690589904785,286941.3375854492,1234191.7991638184,1212524.3186950684,1210449.1233825684,11.983641624450684,11.981810569763184,558288.5265350342,297241.1870956421,307.76994171142576,257.68885173797605,303.08370914459226,308.4805511474609,7.117499828338623,35.119998931884766,30.06999969482422,0.0001965392049153,2987.282470703125,20.053874969482425,20.219921112060547,7.4677698612213135,2.477116107940674,2.075794816017151,0.7375713288784027,0.8918597400188446,0.841254711151123,2.933292269706726,267.6737823486328,19.90145492553711,671.5992126464844,284.7325439453125,2.5363056659698486,1.2878013849258425,589.9765014648438,,19.56
2025-01-29 13:35:20+01:00,4.0,1451.973388671875,75.14906311035156,4.4196882247924805,4.612451076507568,3.5028111934661865,3.049384117126465,3.18798303604126,280.58788003921507,276.27552976608274,277.5356701850891,347.3510803222656,337.2427505493164,305.2693504333496,32.24774932861328,31.00103759765625,31.37874794006348,277.9303196907043,270.8823701381683,0.011978078842163,0.0106230945587158,482.2106323242188,481.1965942382813,22.18484878540039,21.5131950378418,288543.5104370117,1242797.7561950684,1220214.7483825684,1209106.3499450684,11.986083030700684,11.989745140075684,567260.6945037842,299926.7339706421,308.0155738830566,256.91346588134763,303.0887092590332,308.4805511474609,7.142499923706055,35.099998474121094,30.03999900817871,0.0001967426554361,3007.75048828125,20.1491813659668,20.62187767028809,7.493802547454834,2.37410044670105,2.084409713745117,0.7395927309989929,0.895366370677948,0.8401532173156738,2.992991209030152,268.08349609375,19.2547607421875,671.7113647460938,284.71923828125,2.53763484954834,1.2878303527832031,590.019287109375,692.5096435546875,19.56
2025-01-29 13:35:22+01:00,4.0,1454.580322265625,75.04635620117188,4.453559875488281,4.610839366912842,3.503257751464844,3.061750650405884,3.1698780059814453,280.57787981033323,276.31552972793577,277.5356701850891,347.3510803222656,337.2127517700195,305.2593482971191,32.24774932861328,31.00213623046875,31.36874771118164,278.1103199958801,270.87237014770506,0.0119187202453613,0.0112613525390625,482.2201843261719,481.1930236816406,22.15194702148437,21.624067306518555,278472.7096557617,1219238.1858825684,1207763.5765075684,1211059.4749450684,11.971434593200684,11.965331077575684,564941.3585662842,293212.8667831421,307.8212265014648,257.7733787536621,303.0587085723877,308.4405502319336,7.132499694824219,35.119998931884766,30.06999969482422,0.0001975056118435,3016.73876953125,20.2886905670166,20.15691947937012,7.509302616119385,2.413802146911621,1.9947623014450075,0.7471727728843689,0.8986901640892029,0.8375756144523621,2.830974102020264,268.2746887207031,19.90019416809082,671.7822875976562,284.6905212402344,2.536665916442871,1.2878377437591553,590.0504760742188,692.3676147460938,19.56
2025-01-29 13:35:24+01:00,4.0,1454.6533203125,75.13514709472656,4.45624303817749,4.57867431640625,3.4745209217071533,3.062800407409668,3.146948337554932,280.4478796958923,276.31552972793577,277.5356701850891,347.3510803222656,337.2327484130859,305.2793487548828,32.257747650146484,31.0115966796875,31.37874794006348,278.3203200340271,270.85237016677854,0.0118212890625,0.0113116722106933,482.1686706542969,481.1880187988281,22.19533920288086,21.692195892333984,283279.2282104492,1228271.3890075684,1212402.2483825684,1204833.8890075684,11.972655296325684,11.931151390075684,571533.1554412842,291625.9527206421,308.01980056762693,257.87289276123045,303.07870903015134,308.4405502319336,7.132499694824219,35.119998931884766,30.06999969482422,0.0001973530239529,3001.69921875,20.317533493041992,20.301990509033203,7.441798686981201,2.6297197341918945,2.1437575817108154,0.7419774532318115,0.8948284387588501,0.8323696851730347,2.9035940170288086,269.2306823730469,20.312305450439453,671.5676879882812,284.7177429199219,2.53505539894104,1.2879036664962769,589.9410400390625,692.2803955078125,19.56
2025-01-29 13:35:26+01:00,4.0,1454.4271240234375,75.09880828857422,4.4331231117248535,4.600234031677246,3.4917962551116943,3.050405502319336,3.165393590927124,280.34787979125974,276.24552979469297,277.5356701850891,347.3510803222656,337.2127517700195,305.2693504333496,32.27774810791016,31.016357421875,31.39874839782715,278.35031976699827,270.8423701763153,0.011881778717041,0.0114401292800903,482.1710510253906,481.2378540039063,22.12381362915039,21.94261360168457,289077.5680541992,1224609.2796325684,1204467.6780700684,1213745.0218200684,11.976317405700684,11.973875999450684,561035.1085662842,300415.0152206421,308.20068206787107,257.4425930023193,303.07870903015134,308.45055236816404,7.132499694824219,35.119998931884766,30.06999969482422,0.0001972004360622,2989.685546875,20.239887237548828,19.649608612060547,7.459955215454102,2.4631526470184326,2.0018117427825928,0.7436944842338562,0.896693229675293,0.8365798592567444,2.9232068061828613,269.83160400390625,20.31340789794922,671.4279174804688,284.7146911621094,2.5340113639831543,1.287800669670105,589.58251953125,691.959716796875,19.56
2025-01-29 13:35:28+01:00,4.0,1454.6578369140625,75.08779907226562,4.426281929016113,4.609908580780029,3.5000133514404297,3.042809844017029,3.1716281175613403,280.2628797531128,276.19052984714506,277.52566995620725,347.3510803222656,337.22775115966795,305.26434936523435,32.257747650146484,31.02284240722656,31.388748168945312,278.25531973838804,270.83737018108366,0.0119139990806579,0.0111385149955749,482.1567535400391,481.2337951660156,22.146224975585938,21.90841770172119,287208.36639404297,1230346.5843200684,1204711.8186950684,1207397.3655700684,11.987914085388184,11.955565452575684,558166.4562225342,297790.5035018921,308.24481239318845,257.4734543800354,303.0887092590332,308.4405521392822,7.147500038146973,35.119998931884766,30.049999237060547,0.0001969969855414,3028.1298828125,19.96296501159668,19.83189296722412,7.473655462265015,2.632396459579468,2.04513680934906,0.7425438165664673,0.8909209370613098,0.8373057544231415,2.951604723930359,269.7974548339844,19.999884605407715,671.3794860839844,284.67369079589844,2.534457206726074,1.2877256870269775,589.7295532226562,,19.56
2025-01-29 13:35:30+01:00,4.0,1454.8885498046875,75.07678985595703,4.419440746307373,4.6195831298828125,3.508230447769165,3.0352141857147217,3.1778626441955566,280.1778797149658,276.13552989959715,277.5156697273254,347.3510803222656,337.2427505493164,305.2593482971191,32.23774719238281,31.029327392578125,31.37874794006348,278.1603197097778,270.832370185852,0.0119462194442749,0.0108369007110595,482.1424560546875,481.229736328125,22.168636322021484,21.87422180175781,285339.1647338867,1236083.8890075684,1204955.9593200684,1201049.7093200684,11.999510765075684,11.937254905700684,555297.8038787842,295165.9917831421,308.28894271850584,257.50431575775144,303.098709487915,308.4305519104004,7.152500152587891,35.119998931884766,30.06999969482422,0.0001975056118435,3007.038818359375,19.68604278564453,20.01417732238769,7.487355709075928,2.801640272140503,2.088461875915528,0.7413931488990784,0.8851486444473267,0.8380316495895386,2.9800026416778564,269.7633056640625,19.68636131286621,671.3310546875,284.6326904296875,2.534903049468994,1.28765070438385,589.8765869140625,692.0473022460938,19.56
2025-01-29 13:35:32+01:00,4.0,1454.63671875,75.16144561767578,4.420582294464111,4.617152690887451,3.5063319206237797,3.0291688442230225,3.1677582263946533,280.1278800010681,275.9655298233032,277.4856699943542,347.3510803222656,337.2127517700195,305.2593482971191,32.23774719238281,31.015655517578125,31.36874771118164,277.8303197860717,270.8223701953888,0.0119346723556518,0.0103554420471191,482.1719970703125,481.22662353515625,22.185325622558597,21.574216842651367,287933.1588745117,1226318.2640075684,1203002.8343200684,1210571.1936950684,11.995848655700684,11.945799827575684,560424.7570037842,298706.0308456421,307.6644577026367,257.0856174468994,303.07870903015134,308.45055236816404,7.16249942779541,35.13999938964844,30.06999969482422,0.0001966409301757,3037.785400390625,20.228689193725582,20.205402374267575,7.412169456481934,2.381075143814087,2.0473742485046387,0.7339274287223816,0.8851675391197205,0.8394961357116699,2.946181535720825,269.87255859375,20.029930114746094,671.615966796875,284.74713134765625,2.535700798034668,1.2880414724349976,589.9423217773438,692.3709106445312,19.56
2025-01-29 13:35:34+01:00,4.0,1450.6177978515625,75.15645599365234,4.45241117477417,4.637835502624512,3.522865295410156,3.056709289550781,3.184008836746216,280.1978796958923,275.83552994728086,277.4856699943542,347.39108123779295,337.2327484130859,305.2593482971191,32.23774719238281,31.015655517578125,31.358747482299805,277.8403200149536,270.792370223999,0.0119839010238647,0.0112909059524536,482.1858520507813,481.1964721679688,22.128582000732425,21.978635787963867,280227.4703979492,1223266.5061950684,1204955.9593200684,1211669.8265075684,11.961668968200684,11.981200218200684,562133.7413787842,288574.1949081421,308.0155738830566,257.19448509216306,303.0887092590332,308.4405502319336,7.187499523162842,35.119998931884766,30.049999237060547,0.0001970478481716,3027.15087890625,20.485790252685547,20.37989616394043,7.517048835754394,2.333153247833252,2.036239624023437,0.7509588003158569,0.9143292903900146,0.841515302658081,2.8680262565612797,268.5888061523437,19.74587631225586,671.2682495117188,284.7172241210937,2.533103704452514,1.2878862619400024,589.8892211914062,691.9531860351562,19.56
2025-01-29 13:35:36+01:00,4.0,1455.1351318359375,75.221435546875,4.4616007804870605,4.637488842010498,3.519068717956543,3.067176103591919,3.1880924701690674,280.23787965774534,275.7655297756195,277.4856699943542,347.3510803222656,337.2427505493164,305.2593482971191,32.23774719238281,31.005859375,31.39874839782715,278.0403198242187,270.7723702430725,0.0119839010238647,0.0112909059524536,482.1858520507813,481.1929321289063,22.128582000732425,21.791278839111328,282287.4069213867,1225219.6311950684,1209228.4202575684,1217407.1311950684,11.984862327575684,11.976317405700684,566894.4835662842,291870.0933456421,307.76630249023435,257.7886890411377,303.07870903015134,308.4805511474609,7.182499885559082,35.13999938964844,30.06999969482422,0.0001967426554361,2943.898681640625,19.94331359863281,20.368711471557617,7.339239597320557,2.8179824352264404,2.020332098007202,0.7395452857017517,0.8942049145698547,0.8442114591598511,2.929150342941284,269.0121765136719,20.489501953125,671.575439453125,284.71746826171875,2.535207748413086,1.287893533706665,589.9049682617188,692.1930541992188,19.56
2025-01-29 13:35:38+01:00,4.0,1456.35107421875,75.28139114379883,4.455282926559448,4.620139598846436,3.5053627490997314,3.0642141103744507,3.177594542503357,280.2678798675537,275.7655297756195,277.47567000389097,347.3710807800293,337.2477516174316,305.2593482971191,32.23774719238281,31.00689697265625,31.39874839782715,278.090319776535,270.7773702383041,0.0119369568824768,0.0113843822479248,482.1918029785156,481.2045440673828,22.173643112182617,21.687788009643555,285033.9889526367,1235839.7483825684,1210388.0882263184,1211608.7913513184,11.967772483825684,11.961058616638184,564331.0070037842,291076.6363143921,307.7451099395752,257.63492956161497,303.0687088012695,308.4805511474609,7.1875,35.15999984741211,30.06999969482422,0.0001967935180664,3005.303466796875,19.963746070861816,20.21781539916992,7.384750843048096,2.712510824203491,2.0253331661224365,0.7370604276657104,0.8919171690940857,0.8423181772232056,2.847395420074463,269.2989654541016,20.31758117675781,671.7035827636719,284.7176055908203,2.5362865924835205,1.2878417372703552,589.8746032714844,,19.56
2025-01-29 13:35:40+01:00,4.0,1457.5670166015625,75.34134674072266,4.448965072631836,4.602790355682373,3.49165678024292,3.0612521171569824,3.1670966148376465,280.29788007736204,275.7655297756195,277.4656700134277,347.39108123779295,337.25275268554685,305.2593482971191,32.23774719238281,31.0079345703125,31.39874839782715,278.1403197288513,270.78237023353574,0.0118900127410888,0.0114778585433959,482.19775390625,481.2161560058594,22.21870422363281,21.58429718017578,287780.5709838867,1246459.8655700684,1211547.7561950684,1205810.4515075684,11.950682640075684,11.945799827575684,561767.5304412842,290283.1792831421,307.723917388916,257.48117008209226,303.0587085723877,308.4805511474609,7.194999694824219,35.119998931884766,30.06999969482422,0.0001973530239529,2981.94287109375,19.98417854309082,20.066919326782227,7.430262088775635,2.607039213180542,2.030334234237671,0.7345755696296692,0.8896294236183167,0.8404248952865601,2.7656404972076416,269.58575439453125,20.145660400390625,671.8317260742188,284.7177429199219,2.537365436553955,1.2877899408340454,589.84423828125,692.4581298828125,19.56
2025-01-29 13:35:42+01:00,4.0,1455.1646728515625,75.18223571777344,4.416261672973633,4.619992256164551,3.50589370727539,3.046614646911621,3.1769165992736816,280.18787994384763,275.79552974700925,277.4856699943542,347.371076965332,337.2427505493164,305.2693504333496,32.24774932861328,31.01141357421875,31.408748626708984,278.2703198432922,270.7723702430725,0.0119379949569702,0.0111914634704589,482.18011474609375,481.21392822265625,22.188663482666016,21.88995361328125,282668.8766479492,1220580.9593200684,1200561.4280700684,1206420.8030700684,11.976317405700684,11.975096702575684,576538.0382537842,299194.3120956421,308.23850479125974,257.3111280441284,303.0887092590332,308.4805511474609,7.214999675750732,35.13999938964844,30.06999969482422,0.0001972004360622,3021.0546875,20.138872146606445,20.038249969482425,7.512088775634766,2.505509853363037,1.952120780944824,0.7463148236274719,0.8974953293800354,0.8425913453102112,2.8337631225585938,268.8892517089844,19.76884078979492,671.7174072265625,284.7183837890625,2.534752130508423,1.2877944707870483,589.883544921875,692.4000244140625,19.56
2025-01-29 13:35:44+01:00,4.0,1454.1475830078125,75.13186645507812,4.4336371421813965,4.587214469909668,3.483043909072876,3.0420196056365967,3.147392511367798,280.11787977218626,275.7655297756195,277.4656700134277,347.371076965332,337.25275268554685,305.2693504333496,32.257747650146484,31.02117919921875,31.408748626708984,278.4103197097778,270.76237025260923,0.0118536319732666,0.0114483280181884,482.1753540039063,481.2116088867188,22.11523056030273,21.718002319335938,277786.0641479492,1226318.2640075684,1201293.8499450684,1209106.3499450684,11.967772483825684,11.950682640075684,575195.2648162842,296142.5542831421,307.6347297668457,257.1867088317871,303.07870903015134,308.4805511474609,7.21999979019165,35.13999938964844,30.09000015258789,0.0001974038865831,2968.9501953125,20.387697219848636,20.076919555664062,7.41783857345581,2.4716265201568604,2.03737211227417,0.7489466071128845,0.9002108573913574,0.8325604796409607,2.7825894355773926,269.7769775390625,20.278961181640625,671.6571655273438,284.71630859375,2.5357258319854736,1.2878549098968506,589.7471313476562,692.286865234375,19.56
2025-01-29 13:35:46+01:00,4.0,1457.8809814453125,75.10986328125,4.448965072631836,4.589900016784668,3.4812428951263428,3.051091194152832,3.1477441787719727,279.97787990570066,275.72552981376646,277.4556697845459,347.371076965332,337.25275268554685,305.2593482971191,32.24774932861328,31.019683837890625,31.41874885559082,278.31031980514524,270.76237025260923,0.0118617467880249,0.010565972328186,482.1972961425781,481.2106018066406,22.127628326416016,21.52189826965332,278930.4733276367,1230712.7952575684,1217773.3421325684,1214721.5843200684,11.975096702575684,11.973875999450684,545410.1085662842,284790.0152206421,307.93530120849607,257.9188226699829,303.07870903015134,308.45055236816404,7.220000267028809,35.119998931884766,30.09000015258789,0.0001969969855414,3046.639892578125,19.70496368408203,19.98506736755371,7.498643398284912,2.62816858291626,2.078463554382324,0.7326931953430176,0.8777312636375427,0.8345121741294861,2.9161808490753174,269.3262939453125,19.52684783935547,671.6673583984375,284.71759033203125,2.536736011505127,1.287690281867981,589.7882690429688,692.57763671875,19.56
2025-01-29 13:35:48+01:00,4.0,1459.612548828125,75.43345642089844,4.401198863983154,4.670719623565674,3.541832685470581,3.026789903640747,3.1579678058624268,279.9678796768188,275.6455298900604,277.43566980361936,347.371076965332,337.2627548217773,305.22934951782224,32.257747650146484,31.019683837890625,31.408748626708984,278.05032005310056,270.7223700523376,0.0118617467880249,0.0105822477340698,482.188232421875,481.1992492675781,22.15099334716797,21.67564582824707,287093.9254760742,1232055.5686950684,1209594.6311950684,1202758.6936950684,11.992186546325684,11.970213890075684,548828.0773162842,297119.1167831421,307.8972763061523,257.17115631103513,303.07870903015134,308.45055236816404,7.184999942779541,35.15999984741211,30.06999969482422,0.000196946105957,2970.3740234375,19.661975860595703,19.79010963439941,7.4296135902404785,2.869032859802246,2.0231142044067383,0.7334128022193909,0.8932849764823914,0.851814866065979,2.9359731674194336,270.1320495605469,20.163423538208008,671.7025756835938,284.6322631835937,2.535946846008301,1.2878248691558838,589.6688232421875,692.3807373046875,19.56
2025-01-29 13:35:50+01:00,4.0,1457.578125,75.32409286499023,4.418097972869873,4.670729637145996,3.5426517724990845,3.037864565849304,3.184486627578736,279.9978798866272,275.63552989959715,277.430669927597,347.3810791015625,337.2627548217773,305.2493499755859,32.257747650146484,31.01924133300781,31.403748512268063,278.0253199577332,270.717370057106,0.0119642987251281,0.0105822477340698,482.188232421875,481.19970703125,22.15099334716797,21.65616226196289,284576.2252807617,1233947.6585388184,1211730.8616638184,1207641.5061950684,11.986693382263184,11.961668968200684,556640.5773162842,293395.9722518921,307.9247383117676,257.3107322692871,303.07870903015134,308.4655517578125,7.167499542236328,35.15999984741211,30.06999969482422,0.0001969969855414,3021.366455078125,19.83784484863281,19.913996696472168,7.438308477401733,2.8506141901016235,2.0152437686920166,0.7387749254703522,0.900574654340744,0.8506333529949188,2.917561411857605,269.71551513671875,20.03853130340576,671.8053588867188,284.6602935791016,2.5365418195724487,1.2877944707870483,589.6419982910156,,19.56
2025-01-29 13:35:52+01:00,4.0,1455.543701171875,75.21472930908203,4.434997081756592,4.670739650726318,3.543470859527588,3.0489392280578613,3.211005449295044,280.0278800964355,275.6255299091339,277.4256700515747,347.39108123779295,337.2627548217773,305.2693504333496,32.257747650146484,31.018798828125,31.39874839782715,278.0003198623657,270.7123700618744,0.0120668506622314,0.0105822477340698,482.188232421875,481.2001647949219,22.15099334716797,21.63667869567871,282058.5250854492,1235839.7483825684,1213867.0921325684,1212524.3186950684,11.981200218200684,11.953124046325684,564453.0773162842,289672.8277206421,307.9522003173828,257.45030822753904,303.07870903015134,308.4805511474609,7.159999847412109,35.15999984741211,30.06999969482422,0.0001973021613226,3024.881591796875,20.01371383666992,20.03788375854492,7.447003364562988,2.832195520401001,2.007373332977295,0.7441370487213135,0.9078643321990968,0.8494518399238586,2.8991496562957764,269.2989807128906,19.91363906860352,671.9081420898438,284.6883239746094,2.5371367931365967,1.287764072418213,589.6151733398438,692.2674560546875,19.56
2025-01-29 13:35:54+01:00,4.0,1454.259765625,75.07937622070312,4.447815895080566,4.624327182769775,3.504706859588623,3.0526599884033203,3.173804759979248,280.11787977218626,275.56552972793577,277.40567007064817,347.371076965332,337.2927536010742,305.2393516540527,32.24774932861328,31.0194091796875,31.408748626708984,278.0803197860717,270.7223700523376,0.0119402256011962,0.0112736301422119,482.187255859375,481.1854553222656,22.147178649902344,21.714921951293945,287933.1588745117,1228149.3186950684,1209716.7015075684,1196777.2483825684,11.972655296325684,11.968993186950684,551025.3429412842,295898.4136581421,307.4988273620605,257.1244987487793,303.07870903015134,308.4405502319336,7.170000076293945,35.15999984741211,30.049999237060547,0.0001965900675455,3000.898193359375,19.762422561645508,20.66890525817871,7.441704750061035,2.705732107162476,2.0458903312683105,0.7307118773460388,0.886529803276062,0.8423606157302856,2.820973873138428,269.25799560546875,20.39031219482422,671.8636474609375,284.69097900390625,2.536516666412353,1.2878533601760864,589.8596801757812,692.2512817382812,19.56
2025-01-29 13:35:56+01:00,4.0,1454.7081298828125,75.14524841308594,4.46870756149292,4.633011341094971,3.5132083892822266,3.0717599391937256,3.1847012042999268,280.22787990570066,275.56552972793577,277.40567007064817,347.371076965332,337.32275238037107,305.2593482971191,32.24774932861328,31.040985107421875,31.37874794006348,277.9303196907043,270.7123700618744,0.0119706382751464,0.0105816793441772,482.127197265625,481.2107238769531,22.15433120727539,21.589338302612305,283584.4039916992,1218017.4827575684,1197265.5296325684,1205322.1702575684,11.979979515075684,11.964110374450684,546630.8116912842,293701.1480331421,307.8338989257812,257.5506071090698,303.07870903015134,308.4805511474609,7.172499656677246,35.15999984741211,30.06999969482422,0.0001985228983561,2995.514404296875,19.85477066040039,20.578163146972656,7.481692314147949,2.5647571086883545,2.0799500942230225,0.7377293705940247,0.8936191201210022,0.8438082933425903,2.748448133468628,268.47955322265625,20.071212768554688,671.749267578125,284.718017578125,2.537010431289673,1.2876343727111816,589.9654541015625,692.45166015625,19.56
2025-01-29 13:35:58+01:00,4.0,1454.4017333984375,75.05328369140625,4.403233051300049,4.654545783996582,3.5275394916534424,3.0604019165039062,3.203945636749268,280.3578800201416,275.58552994728086,277.40567007064817,347.371076965332,337.30274810791013,305.2793487548828,32.23774719238281,31.01812744140625,31.39874839782715,278.0003198623657,270.7123700618744,0.0120229730606079,0.011510100364685,482.1791687011719,481.1955871582031,22.135257720947266,21.61958885192871,283355.5221557617,1238403.2249450684,1216552.6390075684,1204345.6077575684,11.971434593200684,11.970213890075684,551391.5538787842,291992.1636581421,307.71542205810545,257.45030822753904,303.0887092590332,308.45055236816404,7.179999351501465,35.16999816894531,30.09000015258789,0.0001974038865831,2963.0322265625,19.66796493530273,20.030139923095703,7.474508762359619,2.532445907592773,2.0771820545196533,0.7430212497711182,0.9066659808158876,0.8488026261329651,2.906180620193481,269.6130676269531,20.405988693237305,671.8279418945312,284.6902770996094,2.536248207092285,1.2878295183181765,589.619384765625,692.4323120117188,19.56
2025-01-29 13:36:00+01:00,4.0,1453.3026123046875,75.13698959350586,4.421980857849121,4.603919267654419,3.490712404251098,3.05903422832489,3.169559121131897,280.3928798675537,275.6055299282074,277.40567007064817,347.3810791015625,337.29775085449216,305.2793487548828,32.23774719238281,31.01812744140625,31.39874839782715,277.965319776535,270.7023700714111,0.0118914279937744,0.0109290146827697,482.1646270751953,481.2049865722656,22.14789390563965,21.63346004486084,282592.5827026367,1235961.8186950684,1210571.1936950684,1200378.3226013184,11.974486351013184,11.960448265075684,554016.0655975342,294311.4995956421,307.7936729431152,257.2796272277832,303.08370914459226,308.4655517578125,7.217499732971191,35.15999984741211,30.06999969482422,0.0001973530239529,3000.3642578125,19.95497226715088,19.63534164428711,7.477951049804687,2.5570597648620605,2.1005868911743164,0.7434573471546173,0.899099200963974,0.8396284282207489,2.8955358266830444,269.18287658691406,20.36190891265869,671.8588256835938,284.6897430419922,2.536575555801392,1.287811517715454,589.6234436035156,,19.56
2025-01-29 13:36:02+01:00,4.0,1452.2034912109375,75.22069549560547,4.440728664398193,4.553292751312256,3.453885316848755,3.057666540145874,3.1351726055145264,280.4278797149658,275.6255299091339,277.40567007064817,347.39108123779295,337.2927536010742,305.2793487548828,32.23774719238281,31.01812744140625,31.39874839782715,277.9303196907043,270.69237008094785,0.0117598829269409,0.0103479290008544,482.1500854492188,481.2143859863281,22.16053009033203,21.64733123779297,281829.6432495117,1233520.4124450684,1204589.7483825684,1196411.0374450684,11.977538108825684,11.950682640075684,556640.5773162842,296630.8355331421,307.871923828125,257.1089462280273,303.07870903015134,308.4805511474609,7.22499942779541,35.15999984741211,30.049999237060547,0.0001970478481716,3023.4130859375,20.241979598999023,19.24054336547852,7.481393337249756,2.581673622131348,2.1239917278289795,0.7438934445381165,0.8915324211120605,0.8304542303085327,2.8848910331726074,268.752685546875,20.31782913208008,671.8897094726562,284.689208984375,2.536902904510498,1.287793517112732,589.6275024414062,692.3773803710938,19.56
2025-01-29 13:36:04+01:00,4.0,1452.717041015625,75.22199249267578,4.4544878005981445,4.5517897605896,3.4521024227142334,3.0633740425109863,3.130289316177368,280.47787990570066,275.6755298614502,277.40567007064817,347.39108123779295,337.32275238037107,305.2693504333496,32.23774719238281,31.02642822265625,31.37874794006348,277.80032005310056,270.69237008094785,0.0117598829269409,0.0103479290008544,482.1500854492188,481.1416015625,22.16053009033203,21.5244140625,284576.2252807617,1225097.5608825684,1205078.0296325684,1214721.5843200684,11.967772483825684,11.960448265075684,561889.6007537842,293579.0777206421,307.7324089050293,257.8346179962158,303.098709487915,308.4805511474609,7.237500190734863,35.13999938964844,30.06999969482422,0.0001969969855414,2960.62939453125,20.00918197631836,20.35110855102539,7.423938751220703,2.5393729209899902,2.0799500942230225,0.7396215200424194,0.8817765712738037,0.8299413323402405,2.8609747886657715,268.4249267578125,20.466529846191406,671.7789916992188,284.7181701660156,2.5377018451690674,1.2880553007125854,589.8832397460938,692.5744018554688,19.56
2025-01-29 13:36:06+01:00,4.0,1457.0191650390625,75.17832946777344,4.406647205352783,4.634744644165039,3.516901969909668,3.034301996231079,3.19136381149292,280.5578798294067,275.74552979469297,277.39566984176633,347.4010833740234,337.2927536010742,305.2593482971191,32.24774932861328,31.013671875,31.37874794006348,277.95031967163084,270.69237008094785,0.0119791555404663,0.0112909488677978,482.1839294433594,481.1255798339844,22.133350372314453,21.43287849426269,284118.4616088867,1250976.4671325684,1226196.1936950684,1211791.8968200684,11.976317405700684,11.955565452575684,563232.3741912842,295776.3433456421,307.81277694702146,256.6698574066162,303.098709487915,308.45055236816404,7.259999752044678,35.13999938964844,30.049999237060547,0.0001970478481716,2995.380859375,20.02918243408203,19.985980987548828,7.474024295806885,2.6028122901916504,2.011810064315796,0.7464512586593628,0.8999171257019043,0.8438875079154968,2.880631923675537,270.28228759765625,20.862215042114254,672.1535034179688,284.74853515625,2.538895845413208,1.2880884408950806,590.0197143554688,692.71142578125,19.56
2025-01-29 13:36:08+01:00,4.0,1450.12109375,75.33869934082031,4.416021823883057,4.5976409912109375,3.4882559776306152,3.036036968231201,3.1609010696411133,280.6078800201416,275.8555299282074,277.4256700515747,347.39108123779295,337.2927536010742,305.2593482971191,32.257747650146484,31.02276611328125,31.39874839782715,278.10031976699827,270.7123700618744,0.0118712892532348,0.0112605972290039,482.1839294433594,481.1323547363281,22.15290069580078,21.490724563598636,276489.0670776367,1237304.5921325684,1197143.4593200684,1204711.8186950684,11.965331077575684,11.959227561950684,558593.7023162842,284423.8042831421,307.93107452392576,256.40882720947263,303.098709487915,308.4805511474609,7.254999160766602,35.13999938964844,30.03999900817871,0.0001966409301757,3025.860595703125,20.433609008789062,20.48055076599121,7.534577369689941,2.311911106109619,2.057181596755981,0.7422031164169312,0.9039056897163392,0.8387308120727539,2.7840561866760254,269.0394897460937,19.93135452270508,671.9824829101562,284.69171142578125,2.537925243377685,1.288018822669983,589.9561157226562,692.6373291015625,19.56
2025-01-29 13:36:10+01:00,4.0,1452.85400390625,75.12255859375,4.440728664398193,4.6011457443237305,3.487454414367676,3.066887140274048,3.166778802871704,280.6078800201416,275.97552981376646,277.4256700515747,347.371076965332,337.30274810791013,305.2693504333496,32.27774810791016,31.029937744140625,31.39874839782715,278.31031980514524,270.7323700428009,0.011881778717041,0.0114454526901245,482.1639099121094,481.1881408691406,22.13907241821289,21.55113983154297,284652.5192260742,1236572.1702575684,1214477.4436950684,1198974.5140075684,11.970213890075684,11.998290061950684,568359.3273162842,295043.9214706421,307.7958740234375,257.6738647460937,303.0887092590332,308.45055236816404,7.25,35.15999984741211,30.06999969482422,0.0001974038865831,3029.998779296875,19.82856750488281,20.02918243408203,7.4604339599609375,2.688849210739136,2.0188543796539307,0.7365179061889648,0.8926767110824585,0.8404204845428467,2.914694309234619,270.4598083496094,19.65229034423828,671.93310546875,284.68927001953125,2.537325143814087,1.2877954244613647,589.7176513671875,692.4388427734375,19.56
2025-01-29 13:36:12+01:00,4.0,1453.8548583984375,75.08778762817383,4.41685938835144,4.600718975067139,3.4887770414352417,3.0446901321411133,3.165950655937195,280.5978800296783,276.03052988052366,277.430669927597,347.371076965332,337.29775085449216,305.26434936523435,32.27774810791016,31.029937744140625,31.408748626708984,278.3603197574615,270.74737014770506,0.01188339138031,0.0112714915275573,482.1689147949219,481.19964599609375,22.132396697998047,21.67120933532715,284805.1071166992,1235534.5726013184,1211730.8616638184,1204101.4671325684,11.976317405700684,11.984251976013184,567993.1163787842,296997.0464706421,307.84023704528806,257.4808320045471,303.0937093734741,308.45055236816404,7.244999885559082,35.15999984741211,30.06999969482422,0.0001967426554361,2959.072021484375,19.886372566223145,19.650025367736816,7.450545310974121,2.714166045188904,1.9918089509010315,0.7394748330116272,0.891017347574234,0.8388710618019104,2.874882936477661,269.59259033203125,19.54147148132324,671.8062438964844,284.7028045654297,2.536371946334839,1.287825644016266,589.6607055664062,,19.56
2025-01-29 13:36:14+01:00,4.0,1454.855712890625,75.05301666259766,4.392990112304688,4.600292205810547,3.490099668502808,3.0224931240081787,3.165122509002685,280.58788003921507,276.08552994728086,277.43566980361936,347.371076965332,337.2927536010742,305.2593482971191,32.27774810791016,31.029937744140625,31.41874885559082,278.4103197097778,270.76237025260923,0.0118850040435791,0.0110975303649902,482.1739196777344,481.2111511230469,22.125720977783203,21.791278839111328,284957.6950073242,1234496.9749450684,1208984.2796325684,1209228.4202575684,11.982420921325684,11.970213890075684,567626.9054412842,298950.1714706421,307.88460006713865,257.28779926300047,303.098709487915,308.45055236816404,7.237499713897705,35.15999984741211,30.06999969482422,0.0001972004360622,2968.99462890625,19.94417762756348,19.2708683013916,7.440656661987305,2.739482879638672,1.9647635221481323,0.7424317598342896,0.8893579840660095,0.8373216390609741,2.835071563720703,268.7253723144531,19.430652618408203,671.6793823242188,284.7163391113281,2.535418748855591,1.287855863571167,589.603759765625,692.1930541992188,19.56
2025-01-29 13:36:16+01:00,4.0,1458.1083984375,75.21324920654297,4.435680866241455,4.598278999328613,3.489527940750122,3.048185110092163,3.159921884536743,280.6278800010681,276.1755298614502,277.4456700325012,347.39108123779295,337.32275238037107,305.2393516540527,32.24774932861328,31.02914428710937,31.41874885559082,278.240320110321,270.792370223999,0.0118850040435791,0.0110975303649902,482.1739196777344,481.2179565429688,22.125720977783203,21.836353302001957,279922.2946166992,1229980.3733825684,1211059.4749450684,1197265.5296325684,11.979979515075684,11.965331077575684,548461.8663787842,287841.7730331421,307.6389755249023,257.7044843673706,303.0887092590332,308.4805511474609,7.204999923706055,35.16999816894531,30.049999237060547,0.0001972004360622,2995.959228515625,19.792421340942383,19.172149658203125,7.415283679962158,2.635067939758301,2.1239917278289795,0.7364686131477356,0.8838707208633423,0.8374833464622498,2.708557367324829,268.46588134765625,19.96993064880371,671.6788330078125,284.6889953613281,2.5353200435638428,1.2877862453460691,589.7968139648438,692.1947021484375,19.56
2025-01-29 13:36:18+01:00,4.0,1454.655029296875,75.2485580444336,4.415750503540039,4.651567459106445,3.5300896167755127,3.0288805961608887,3.190358638763428,280.57787981033323,276.2155298233032,277.4456700325012,347.39108123779295,337.2927536010742,305.2593482971191,32.23774719238281,31.039520263671875,31.408748626708984,278.01032009124754,270.80237021446226,0.0120230712890625,0.0108280143737792,482.1295776367188,481.2080383300781,22.138595581054688,21.83987617492676,287627.9830932617,1214233.3030700684,1198852.4436950684,1204223.5374450684,11.994627952575684,11.961668968200684,562499.9523162842,296752.9058456421,307.88460006713865,256.8507617950439,303.0887092590332,308.45055236816404,7.2099995613098145,35.15999984741211,30.06999969482422,0.000197149573432,3022.078369140625,19.756332397460938,19.69729995727539,7.479151725769043,2.857454776763916,2.062922716140747,0.7396434545516968,0.8928971290588379,0.8469769954681396,2.8365490436553955,269.5584411621094,20.516529083251957,671.574951171875,284.68817138671875,2.535390615463257,1.2878623008728027,589.707763671875,692.17041015625,19.56
2025-01-29 13:36:20+01:00,4.0,1452.3521728515625,75.13749694824219,4.446226119995117,4.689400672912598,3.55661940574646,3.053988218307495,3.218357801437378,280.58788003921507,276.1955298423767,277.4556697845459,347.39108123779295,337.33275451660154,305.2593482971191,32.23774719238281,31.0338134765625,31.39874839782715,277.7903198242187,270.832370185852,0.0121163873672485,0.0105897016525268,482.1281433105469,481.1963806152344,22.190570831298828,21.827228546142575,287933.1588745117,1237548.7327575684,1213500.8811950684,1201415.9202575684,11.986083030700684,11.960448265075684,549926.7101287842,297485.3277206421,307.8001007080078,257.3033517837524,303.098709487915,308.4805511474609,7.202499866485596,35.15999984741211,30.06999969482422,0.0001975564914279,2990.797607421875,20.39330291748047,19.666658401489254,7.380340576171875,2.408041477203369,2.016071319580078,0.7327640652656555,0.8915901780128479,0.8527337908744812,2.8567111492156982,268.5341796875,20.080230712890625,671.94580078125,284.7190246582031,2.5371344089508057,1.287946105003357,589.9634399414062,692.4776000976562,19.56
2025-01-29 13:36:22+01:00,4.0,1453.370849609375,75.14601516723633,4.440610885620117,4.643071413040161,3.5212323665618896,3.0502575635910034,3.187996506690979,280.5578800678253,276.1755298614502,277.4606698989868,347.39108123779295,337.33275451660154,305.26434936523435,32.24274826049805,31.034423828125,31.39874839782715,277.81531991958616,270.83737018108366,0.0119955015182495,0.0107888417243957,482.1238555908203,481.185302734375,22.21608161926269,21.66449451446533,285873.2223510742,1229064.8460388184,1209594.6311950684,1203674.2210388184,11.986693382263184,11.967162132263184,557678.1749725342,296081.5191268921,307.86347618103025,257.4886082649231,303.098709487915,308.4855503082275,7.19249963760376,35.15999984741211,30.06999969482422,0.0001963357374403,3019.764404296875,19.99555492401123,19.87405300140381,7.478310823440552,2.647990465164185,2.0387550592422485,0.7296529710292816,0.8840701878070831,0.845869779586792,2.8367106914520264,268.80731201171875,20.202924728393555,672.0097351074219,284.71881103515625,2.5375688076019287,1.287939190864563,589.9859008789062,,19.56
2025-01-29 13:36:24+01:00,4.0,1454.3895263671875,75.15453338623047,4.434995651245117,4.596742153167725,3.48584532737732,3.046526908874512,3.15763521194458,280.5278800964355,276.15552988052366,277.4656700134277,347.39108123779295,337.33275451660154,305.2693504333496,32.24774932861328,31.0350341796875,31.39874839782715,277.8403200149536,270.8423701763153,0.0118746156692504,0.0109879817962646,482.11956787109375,481.1742248535156,22.24159240722656,21.50176048278809,283813.2858276367,1220580.9593200684,1205688.3811950684,1205932.5218200684,11.987303733825684,11.973875999450684,565429.6398162842,294677.7105331421,307.9268516540527,257.6738647460937,303.098709487915,308.4905494689941,7.184999465942383,35.15999984741211,30.06999969482422,0.0001965392049153,3044.68212890625,19.597806930541992,20.08144760131836,7.5762810707092285,2.887939453125,2.061438798904419,0.7265418767929077,0.8765501976013184,0.8390057682991028,2.8167102336883545,269.0804443359375,20.325618743896484,672.0736694335938,284.7185974121094,2.538003206253052,1.287932276725769,590.0083618164062,692.6033935546875,19.56
2025-01-29 13:36:26+01:00,4.0,1453.0887451171875,75.25345611572266,4.437288761138916,4.575850486755371,3.4742510318756104,3.055959939956665,3.1513872146606445,280.4278797149658,276.1255299091339,277.4856699943542,347.39108123779295,337.32275238037107,305.2693504333496,32.24774932861328,31.026031494140625,31.39874839782715,278.1103199958801,270.832370185852,0.0118198318481445,0.0114738883972167,482.1719970703125,481.1656494140625,22.24588394165039,21.58486557006836,278777.8854370117,1219116.1155700684,1216796.7796325684,1228027.2483825684,11.967772483825684,11.959227561950684,565429.6398162842,288330.0542831421,307.8465751647949,257.0778411865234,303.0887092590332,308.4905494689941,7.190000057220459,35.16999816894531,30.06999969482422,0.0001970478481716,3030.443603515625,20.407697677612305,20.186622619628903,7.475502014160156,2.3104066848754883,2.0799500942230225,0.7473695874214172,0.8989844918251038,0.8336918354034424,2.8465492725372314,268.6707458496094,20.262304306030277,671.8529663085938,284.7196655273437,2.5367581844329834,1.2880055904388428,589.9528198242188,692.4969482421875,19.56
2025-01-29 13:36:28+01:00,4.0,1457.6356201171875,75.17985534667969,4.424257755279541,4.572702884674072,3.4742391109466557,3.0422284603118896,3.1452958583831787,280.5278800964355,276.06552972793577,277.50566997528074,347.39108123779295,337.32275238037107,305.2793487548828,32.257747650146484,31.026031494140625,31.428749084472656,278.3203200340271,270.8423701763153,0.0118198318481445,0.0114708003997802,482.1219482421875,481.1812438964844,22.24588394165039,21.870241165161133,283431.8161010742,1240356.3499450684,1217040.9202575684,1210204.9827575684,11.976317405700684,11.956786155700684,567260.6945037842,292480.4449081421,307.95642318725584,257.58918418884275,303.098709487915,308.4805511474609,7.19249963760376,35.15999984741211,30.09000015258789,0.000197149573432,3023.858154296875,20.5705509185791,19.88548851013184,7.512832641601562,2.317400455474853,2.010333776473999,0.754492461681366,0.898274838924408,0.8298479914665222,2.6886515617370605,268.766357421875,20.67842102050781,671.85400390625,284.7475280761719,2.5366342067718506,1.2880553007125854,590.1055297851562,692.537353515625,19.56
2025-01-29 13:36:30+01:00,4.0,1454.880126953125,74.98455810546875,4.428269386291504,4.591704368591309,3.486720323562622,3.046755790710449,3.159203290939331,280.5578798294067,276.0555297374725,277.50566997528074,347.371076965332,337.32275238037107,305.2693504333496,32.257747650146484,31.0428466796875,31.41874885559082,278.4603199005127,270.85237016677854,0.0118621997833251,0.0114708003997802,482.1219482421875,481.1675415039063,22.115707397460938,21.52596092224121,284805.1071166992,1229125.8811950684,1211913.9671325684,1213745.0218200684,11.962889671325684,11.931151390075684,570434.5226287842,303344.7027206421,308.045149230957,256.88211288452146,303.0887092590332,308.4405502319336,7.2074995040893555,35.16999816894531,30.06999969482422,0.0001974038865831,3031.64501953125,20.31863594055176,20.45891571044922,7.475317478179932,2.4334840774536133,2.020332098007202,0.7484998106956482,0.8983446359634399,0.834725022315979,2.698557138442993,268.82098388671875,19.571537017822266,671.8790283203125,284.7190246582031,2.5368223190307617,1.287946105003357,589.9755249023438,692.5922241210938,19.56
