_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 13:36:32+01:00,4.0,1454.9442138671875,75.13240051269531,4.398679256439209,4.652588844299316,3.531047821044922,3.0392990112304688,3.1930768489837646,280.6678799629211,276.06552972793577,277.50566997528074,347.4110778808593,337.32275238037107,305.2693504333496,32.23774719238281,31.03955078125,31.408748626708984,278.3603199958801,270.8823701381683,0.0120169878005981,0.0112057800292968,482.1238403320313,481.1929321289063,22.071361541748047,21.56373405456543,284957.6950073242,1241210.8421325684,1218383.6936950684,1214477.4436950684,11.971434593200684,11.938475608825684,557495.0695037842,293945.2886581421,307.94375076293943,257.80399837493894,303.07870903015134,308.4405502319336,7.204999923706055,35.13999938964844,30.09000015258789,0.0001972004360622,2968.99462890625,20.02189826965332,19.880109786987305,7.391217231750488,2.4885706901550293,2.057181596755981,0.7308615446090698,0.900321900844574,0.8480993509292603,2.8848910331726074,267.56451416015625,19.56153678894043,671.8861694335938,284.718505859375,2.5368762016296387,1.287893533706665,589.8794555664062,692.4437866210938,19.56
2025-01-29 13:36:34+01:00,4.0,1456.5033569335938,75.13284683227539,4.414544343948364,4.650909423828125,3.533128142356873,3.0412782430648804,3.1933213472366333,280.6978799343109,276.10052981376646,277.50566997528074,347.4060806274414,337.32275238037107,305.26434936523435,32.24774742126465,31.04110717773437,31.413748741149902,278.2553199768066,270.8673701524734,0.0120184950828552,0.0110035810470581,482.1183624267578,481.1864776611328,22.0942497253418,21.458884239196777,285949.5162963867,1232299.7093200684,1211364.6507263184,1208618.0686950684,11.984862327575684,11.950072288513184,554077.1007537842,290710.4253768921,308.1394618988037,257.7120217323303,303.08370914459226,308.4455513000488,7.210000038146973,35.13999938964844,30.06999969482422,0.0001963866000705,3038.497314453125,20.346104621887207,20.051636695861816,7.471594333648682,2.422846555709839,2.047276854515076,0.7463860809803009,0.911103755235672,0.8449126780033112,2.8955358266830444,268.17225646972656,19.475333213806152,672.0404357910156,284.70448303222656,2.537897825241089,1.2878647446632383,589.9033813476562,,19.56
2025-01-29 13:36:36+01:00,4.0,1458.0625,75.13329315185547,4.43040943145752,4.649230003356934,3.5352084636688232,3.043257474899292,3.193565845489502,280.72787990570066,276.13552989959715,277.50566997528074,347.4010833740234,337.32275238037107,305.2593482971191,32.257747650146484,31.04266357421875,31.41874885559082,278.1503199577332,270.85237016677854,0.0120200023651123,0.0108013820648193,482.1128845214844,481.1800231933594,22.117137908935547,21.354034423828125,286941.3375854492,1223388.5765075684,1204345.6077575684,1202758.6936950684,11.998290061950684,11.961668968200684,550659.1320037842,287475.5620956421,308.33517303466795,257.62004508972166,303.0887092590332,308.45055236816404,7.210000038146973,35.13999938964844,30.06999969482422,0.0001975564914279,3042.101318359375,20.670310974121094,20.223163604736328,7.551971435546875,2.3571224212646484,2.03737211227417,0.761910617351532,0.92188560962677,0.8417260050773621,2.906180620193481,268.7799987792969,19.389129638671875,672.1947021484375,284.6904602050781,2.538919448852539,1.287835955619812,589.9273071289062,692.8322143554688,19.56
2025-01-29 13:36:38+01:00,4.0,1456.8505859375,75.20452880859375,4.403478145599365,4.655958652496338,3.5312740802764893,3.02224063873291,3.195525884628296,280.6978796958923,276.1755298614502,277.4956697463989,347.4110778808593,337.3427490234375,305.2593482971191,32.24774932861328,31.03329467773437,31.39874839782715,278.10031976699827,270.85237016677854,0.0120189151763916,0.0109575862884521,482.1233825683594,481.1822509765625,22.131919860839844,21.85306930541992,284652.5192260742,1224487.2093200684,1197875.8811950684,1204345.6077575684,11.975096702575684,11.965331077575684,563598.5851287842,285766.5777206421,307.7324089050293,257.45030822753904,303.0887092590332,308.45055236816404,7.212499618530273,35.15999984741211,30.09000015258789,0.0001967935180664,2971.486328125,20.00874328613281,19.92396354675293,7.52251672744751,2.450439453125,1.9819731712341309,0.7321248650550842,0.897670328617096,0.8480698466300964,2.8778536319732666,269.0121765136719,20.22342300415039,671.6341552734375,284.7181091308594,2.534703254699707,1.2879157066345217,589.8822631835938,692.193115234375,19.56
2025-01-29 13:36:40+01:00,4.0,1457.8209228515625,75.22325897216797,4.447609901428223,4.624289512634277,3.5090036392211914,3.058054208755493,3.1795341968536377,280.68787994384763,276.22552981376646,277.4956697463989,347.39108123779295,337.35275115966795,305.2693504333496,32.27774810791016,31.03329467773437,31.408748626708984,278.30032005310056,270.8423701763153,0.011944034576416,0.011399709701538,482.1376953125,481.1959228515625,22.15003967285156,21.70396614074707,281753.3493041992,1224365.1390075684,1212890.5296325684,1217895.4124450684,11.999510765075684,11.975096702575684,555175.7335662842,288574.1949081421,307.70268096923826,257.50431575775144,303.0587085723877,308.4805511474609,7.210000038146973,35.15999984741211,30.06999969482422,0.0001975056118435,3044.28173828125,20.00102806091309,19.918567657470703,7.401087760925293,2.680405855178833,2.044408798217773,0.7365160584449768,0.8938435912132263,0.8424800038337708,2.810811758041382,267.7010803222656,20.14794540405273,671.8524169921875,284.6893310546875,2.536675453186035,1.287942886352539,589.8672485351562,692.384033203125,19.56
2025-01-29 13:36:42+01:00,4.0,1458.639892578125,75.21802520751953,4.46964168548584,4.62578821182251,3.5088415145874023,3.05767560005188,3.172316551208496,280.7478798866272,276.27552976608274,277.5156697273254,347.39108123779295,337.33275451660154,305.2593482971191,32.257747650146484,31.03964233398437,31.428749084472656,278.2103199005127,270.8423701763153,0.011944034576416,0.011399709701538,482.1376953125,481.1852416992188,22.15003967285156,21.79083824157715,289306.4498901367,1221923.7327575684,1204223.5374450684,1208007.7171325684,11.960448265075684,12.001952171325684,563598.5851287842,299682.5933456421,308.03669967651365,257.6354755401611,303.0887092590332,308.45055236816404,7.197500228881836,35.16999816894531,30.09000015258789,0.000196946105957,2992.13232421875,19.9162654876709,19.69665908813477,7.405975341796875,2.3713696002960205,2.0371811389923096,0.7342206239700317,0.8826422095298767,0.8414633274078369,2.853592872619629,267.7147521972656,19.64808654785156,671.9798583984375,284.6913146972656,2.537105083465576,1.2878644466400146,589.8534545898438,692.5244750976562,19.56
2025-01-29 13:36:44+01:00,4.0,1456.4627685546875,75.18521499633789,4.451232433319092,4.6154868602752686,3.5018551349639893,3.0517925024032597,3.1683303117752075,280.8028799533844,276.2905297517776,277.50566973686216,347.3960823059082,337.34275283813474,305.26434936523435,32.24774742126465,31.04292297363281,31.41874885559082,278.1253198623657,270.832370185852,0.0119237036705017,0.0111094717979431,482.1291046142578,481.1922454833984,22.14837074279785,21.77265453338623,287666.130065918,1229064.8460388184,1209045.3147888184,1208251.8577575684,11.965941429138184,12.000731468200684,562622.0226287842,297729.4683456421,308.1418060302734,257.6967720031738,303.0887092590332,308.45055236816404,7.199999809265137,35.16999816894531,30.09000015258789,0.0001973530239529,3026.349853515625,19.772035598754883,20.018211364746094,7.401188373565674,2.603887915611267,2.087595820426941,0.7371248006820679,0.8803392350673676,0.8387910723686218,2.8237550258636475,267.98789978027344,19.75528335571289,671.9191589355469,284.6907196044922,2.5366488695144653,1.2878446578979492,589.9019165039062,,19.56
2025-01-29 13:36:46+01:00,4.0,1454.28564453125,75.15240478515625,4.432823181152344,4.605185508728027,3.494868755340576,3.0459094047546387,3.164344072341919,280.8578800201416,276.3055297374725,277.4956697463989,347.4010833740234,337.35275115966795,305.2693504333496,32.23774719238281,31.04620361328125,31.408748626708984,278.0403198242187,270.8223701953888,0.0119033727645874,0.0108192338943481,482.1205139160156,481.1992492675781,22.14670181274414,21.754470825195312,286025.8102416992,1236205.9593200684,1213867.0921325684,1208495.9983825684,11.971434593200684,11.999510765075684,561645.4601287842,295776.3433456421,308.2469123840332,257.7580684661865,303.0887092590332,308.45055236816404,7.210000038146973,35.15999984741211,30.09000015258789,0.0001987263658311,2965.390380859375,19.627805709838867,20.339763641357425,7.396401405334473,2.8364062309265137,2.1380105018615723,0.740028977394104,0.8780362606048584,0.8361188173294067,2.793917179107666,268.26104736328125,19.86248016357422,671.8584594726562,284.69012451171875,2.5361926555633545,1.2878248691558838,589.9503784179688,692.3193359375,19.56
2025-01-29 13:36:48+01:00,4.0,1456.6719970703125,75.24234771728516,4.474236488342285,4.66264533996582,3.536820888519287,3.0747950077056885,3.2042737007141118,280.9678796768188,276.31552972793577,277.4856699943542,347.4110778808593,337.3627532958984,305.2693504333496,32.257747650146484,31.040985107421875,31.408748626708984,277.8403200149536,270.832370185852,0.0120406122207641,0.0106165037155151,482.1200256347656,481.1943664550781,22.186279296875,21.478145599365234,283508.1100463867,1237304.5921325684,1214233.3030700684,1215698.1468200684,11.986083030700684,11.943358421325684,555786.0851287842,296264.6245956421,308.0029014587402,257.6354755401611,303.07870903015134,308.4805511474609,7.220000267028809,35.15999984741211,30.099998474121094,0.0001974038865831,3017.13916015625,20.052793502807617,20.070520401000977,7.482112407684326,2.68306827545166,2.027373790740967,0.7414103150367737,0.902540683746338,0.8476464152336121,2.823762893676758,267.619140625,19.34874725341797,672.1245727539062,284.6904296875,2.537909030914306,1.2878350019454956,589.7447509765625,692.6534423828125,19.56
2025-01-29 13:36:50+01:00,4.0,1454.1358642578125,75.05252075195312,4.452596187591553,4.625648498535156,3.509074449539185,3.070258855819702,3.1778430938720703,280.9078797340393,276.3755299091339,277.4956697463989,347.4010833740234,337.3827499389648,305.2793487548828,32.24774932861328,31.045562744140625,31.41874885559082,277.990320110321,270.80237021446226,0.0119439601898193,0.0114946565628051,482.1023864746094,481.1224670410156,22.14813232421875,21.594945907592773,286407.2799682617,1239990.1390075684,1214111.2327575684,1204955.9593200684,11.955565452575684,11.959227561950684,568359.3273162842,296508.7652206421,307.83812561035154,257.4348777770996,303.0887092590332,308.4805511474609,7.227499961853027,35.15999984741211,30.06999969482422,0.0001977599419487,2965.568359375,20.09918212890625,21.015275955200195,7.409524917602539,2.4828076362609863,2.0244083404541016,0.7358220815658569,0.8964720368385315,0.8417194485664368,2.789652109146118,268.23370361328125,20.519500732421875,672.0257568359375,284.7464599609375,2.5379467010498047,1.2880948781967163,589.9078369140625,692.4388427734375,19.56
2025-01-29 13:36:52+01:00,4.0,1451.456298828125,75.10337829589844,4.457927227020264,4.611427307128906,3.5009799003601074,3.0664234161376958,3.1720094680786133,280.7678798675537,276.3955298900604,277.50566997528074,347.39108123779295,337.3827499389648,305.2793487548828,32.257747650146484,31.045562744140625,31.428749084472656,278.10031976699827,270.832370185852,0.0119127550125122,0.0107203016281127,482.1310119628906,481.15863037109375,22.079944610595703,21.40117073059082,283050.3463745117,1235473.5374450684,1216552.6390075684,1208251.8577575684,11.944579124450684,11.943358421325684,565795.8507537842,292846.6558456421,308.0998138427734,257.4966005325317,303.07870903015134,308.4805511474609,7.222499847412109,35.119998931884766,30.06999969482422,0.0001981159973144,2998.450927734375,19.66604232788086,20.314197540283203,7.504806518554687,2.704169511795044,2.06995177268982,0.7503624558448792,0.90335351228714,0.8376730680465698,2.891923189163208,268.3976135253906,20.535175323486328,671.921142578125,284.71710205078125,2.5363786220550537,1.28788161277771,589.73486328125,692.4566650390625,19.56
2025-01-29 13:36:54+01:00,4.0,1454.502197265625,75.20306396484375,4.448754787445068,4.611032009124756,3.5034968852996826,3.0547738075256348,3.166203022003174,280.7478798866272,276.4255298614502,277.50566997528074,347.4010833740234,337.35275115966795,305.2693504333496,32.28774642944336,31.045166015625,31.408748626708984,278.26032009124754,270.8423701763153,0.0119127550125122,0.0107203016281127,482.1310119628906,481.2188415527344,22.079944610595703,21.696393966674805,283431.8161010742,1240722.5608825684,1201415.9202575684,1199584.8655700684,11.956786155700684,11.964110374450684,567748.9757537842,300537.0855331421,308.0577835083008,257.1400512695312,303.0887092590332,308.4805511474609,7.22499942779541,35.15999984741211,30.06999969482422,0.0001978108045789,2994.134765625,20.64107322692871,20.51142692565918,7.4224853515625,2.233880519866944,2.010151624679565,0.7553735971450806,0.9114400148391724,0.8357936143875122,2.861924409866333,268.23370361328125,19.84562492370605,671.8692016601562,284.6889343261719,2.536273241043091,1.2877843379974363,589.7595825195312,692.3937377929688,19.56
2025-01-29 13:36:56+01:00,4.0,1455.7033081054688,75.1750717163086,4.453341007232666,4.599133491516113,3.4926921129226685,3.057060122489929,3.1571446657180786,280.74287977218626,276.43552985191343,277.50566997528074,347.4010833740234,337.3477500915527,305.2793506622314,32.292747497558594,31.040328979492188,31.41874885559082,278.20532002449033,270.83737018108366,0.0118811950683593,0.010841962814331,482.1441192626953,481.1954193115234,22.080421447753903,21.66485977172852,283660.6979370117,1237609.7679138184,1208251.8577575684,1209716.7015075684,11.959837913513184,11.970213890075684,562255.8116912842,297058.0816268921,308.03879203796384,257.1633800506592,303.0887092590332,308.4805511474609,7.222499847412109,35.13999938964844,30.09000015258789,0.000196946105957,2955.6904296875,20.47485446929932,20.50188636779785,7.445782899856567,2.352753520011902,1.9980221390724184,0.7527224123477936,0.904043823480606,0.8336383402347565,2.8683098554611206,268.1312866210937,19.989069938659668,671.8540649414062,284.7037658691406,2.536832928657532,1.2878605723381042,589.9183959960938,,19.56
2025-01-29 13:36:58+01:00,4.0,1456.9044189453125,75.14707946777344,4.457927227020264,4.587234973907471,3.4818873405456543,3.059346437454224,3.1480863094329834,280.73787965774534,276.4455298423767,277.50566997528074,347.4010833740234,337.3427490234375,305.28935089111326,32.29774856567383,31.03549194335937,31.428749084472656,278.1503199577332,270.832370185852,0.0118496351242065,0.0109636240005493,482.1572265625,481.1719970703125,22.08089828491211,21.633325576782227,283889.5797729492,1234496.9749450684,1215087.7952575684,1219848.5374450684,11.962889671325684,11.976317405700684,556762.6476287842,293579.0777206421,308.01980056762693,257.1867088317871,303.0887092590332,308.4805511474609,7.217499732971191,35.15999984741211,30.09000015258789,0.0001979125298394,3031.55615234375,20.30863571166992,20.492345809936523,7.469080448150635,2.4716265201568604,1.985892653465271,0.7500712275505066,0.8966476321220398,0.8314830660820007,2.874695301055908,268.02886962890625,20.13251495361328,671.8389282226562,284.7185974121094,2.5373926162719727,1.287936806678772,590.0772094726562,692.4744873046875,19.56
2025-01-29 13:37:00+01:00,4.0,1450.00830078125,75.28437805175781,4.408923625946045,4.622345924377441,3.5095646381378174,3.0746610164642334,3.1786348819732666,280.6678799629211,276.40552988052366,277.50566997528074,347.4010833740234,337.3627532958984,305.2693504333496,32.29774856567383,31.0418701171875,31.428749084472656,278.20031967163084,270.85237016677854,0.0119355993270874,0.0108130979537963,482.1300659179688,481.2219543457031,22.18008041381836,21.661067962646484,285110.2828979492,1220703.0296325684,1208862.2093200684,1203735.2561950684,11.994627952575684,11.981200218200684,568359.3273162842,295288.0620956421,307.80855026245115,257.7044843673706,303.098709487915,308.4405502319336,7.224999904632568,35.15999984741211,30.099998474121094,0.0001973021613226,3008.86279296875,19.8470516204834,19.821687698364254,7.535900115966797,2.668848752975464,1.9660719633102417,0.7448133230209351,0.9104177951812744,0.8416631817817688,2.832114219665528,268.1108093261719,20.50598907470703,672.0191040039062,284.7452697753906,2.537400722503662,1.2879788875579834,589.827880859375,692.6196899414062,19.56
2025-01-29 13:37:02+01:00,4.0,1457.2783203125,75.24075317382812,4.420304298400879,4.64950704574585,3.531219482421875,3.041810750961304,3.199535608291626,280.57787981033323,276.31552972793577,277.50566997528074,347.4110778808593,337.3827499389648,305.2693504333496,32.29774856567383,31.06146240234375,31.44874763488769,278.35031976699827,270.832370185852,0.0120078916549682,0.0114707078933715,482.1105041503906,481.2093811035156,22.132396697998047,21.692886352539062,278549.0036010742,1230834.8655700684,1211791.8968200684,1208495.9983825684,11.965331077575684,11.950682640075684,562988.2335662842,285400.3667831421,307.5115684509277,257.55832328796384,303.10870971679685,308.4405502319336,7.230000019073486,35.15999984741211,30.11999893188477,0.0001970478481716,2965.30126953125,20.67816162109375,20.163373947143555,7.557219505310059,2.298902988433838,2.0058932304382324,0.7562508583068848,0.9212161302566528,0.8445570468902588,2.8391501903533936,268.6434326171875,19.90648651123047,671.9656372070312,284.7164611816406,2.5369975566864014,1.287859559059143,589.81689453125,692.41796875,19.56
2025-01-29 13:37:04+01:00,4.0,1458.855712890625,75.05101013183594,4.420304298400879,4.617310047149658,3.5011119842529297,3.039181709289551,3.174633264541626,280.4978798866272,276.22552981376646,277.4856699943542,347.4010833740234,337.3627532958984,305.2693504333496,32.29774856567383,31.06625366210937,31.44874763488769,278.2503198623657,270.832370185852,0.0119320497512817,0.0108072729110717,482.07806396484375,481.1702270507813,22.12667465209961,21.55674934387207,286712.4557495117,1226318.2640075684,1215209.8655700684,1211669.8265075684,11.982420921325684,11.979979515075684,549926.7101287842,287109.3511581421,307.9606498718261,257.53517665863035,303.0887092590332,308.4305519104004,7.235000133514404,35.189998626708984,30.06999969482422,0.0001973021613226,2960.896484375,19.38121795654297,20.186622619628903,7.377600193023682,2.7489981651306152,2.078246116638184,0.7297738790512085,0.8725399971008301,0.8409779071807861,2.795072555541992,267.46893310546875,20.17898941040039,671.7117919921875,284.7447509765625,2.538245677947998,1.287940502166748,589.9528198242188,692.5923461914062,19.56
