_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 10:18:20+01:00,4.0,1777.0848388671875,90.21856689453125,5.225083827972412,5.329572677612305,3.9834747314453125,2.9247820377349854,3.003000259399414,279.0378798484802,273.9455300211906,274.0856700181961,348.06107940673826,338.05274810791013,304.8093494415283,31.967748641967773,30.88763427734375,31.288747787475586,280.83031978607175,268.37237014770506,0.013657530784606934,0.013087150573730468,482.2778625488281,481.96728515625,22.57823944091797,21.466127395629883,264663.5055541992,1217040.9202575684,1194213.7718200684,1197021.3890075684,11.777342796325684,11.754149436950684,601196.2413787842,266357.3980331421,307.4307731628418,255.15738143920896,302.92870941162107,307.4205497741699,5.987499713897705,34.15999984741211,29.889999389648438,0.0002775149875217014,3008.9521484375,18.54413604736328,18.837806701660156,8.136367797851562,2.5135786533355713,1.5800104141235352,0.7108757495880127,0.9006564617156982,0.836306095123291,2.2892074584960938,266.78607177734375,17.9637451171875,673.6083374023438,283.3787536621094,2.5446248054504395,1.2836207151412964,584.9439086914062,693.99462890625,
2025-02-04 10:18:22+01:00,4.0,1777.0848388671875,90.21856689453125,5.225083827972412,5.329572677612305,3.9834747314453125,2.9247820377349854,3.003000259399414,279.0378798484802,273.9455300211906,274.0856700181961,348.06107940673826,338.05274810791013,304.8093494415283,31.967748641967773,30.88763427734375,31.288747787475586,280.83031978607175,268.37237014770506,0.013657530784606934,0.013087150573730468,482.2778625488281,481.96728515625,22.57823944091797,21.466127395629883,264663.5055541992,1217040.9202575684,1194213.7718200684,1197021.3890075684,11.777342796325684,11.754149436950684,601196.2413787842,266357.3980331421,307.4307731628418,255.15738143920896,302.92870941162107,307.4205497741699,5.977499961853027,34.13999938964844,29.889999389648438,0.00027782016330295137,3013.89111328125,18.54413604736328,18.837806701660156,8.136367797851562,2.5135786533355713,1.5800104141235352,0.7108757495880127,0.9006564617156982,0.836306095123291,2.2892074584960938,266.78607177734375,17.9637451171875,673.6083374023438,283.3787536621094,2.5446248054504395,1.2836207151412964,584.9439086914062,693.99462890625,19.111854553222656
2025-02-04 10:18:24+01:00,4.0,1776.8764038085938,90.25000762939453,5.233806848526001,5.317365884780884,3.974715232849121,2.9245424270629883,2.993362784385681,278.9628798007965,273.9555300116539,274.0856700181961,348.0710815429687,338.04775085449216,304.8043493270874,31.962749481201172,30.881332397460938,31.293747901916504,280.8353199005127,268.37237014770506,0.013625335216522217,0.012786237239837645,482.3048095703125,481.94073486328125,22.548437118530273,21.38333511352539,265044.9752807617,1218078.5179138184,1193664.4554138184,1192382.7171325684,11.770628929138184,11.758421897888184,598022.4132537842,273559.5464706421,307.3560565948486,255.34534683227537,302.92870941162107,307.4155506134033,5.96999979019165,34.15999984741211,29.899999618530273,0.0002774132453070747,2973.755615234375,18.742860794067383,18.93722629547119,8.129764556884766,2.442328095436096,1.567744791507721,0.7134542763233185,0.8992012739181519,0.8330777883529663,2.3301475048065186,268.1585998535156,18.38947296142578,673.6489562988281,283.3931121826172,2.5439690351486206,1.2837035655975342,585.0339965820312,693.9016418457031,
2025-02-04 10:18:26+01:00,4.0,1776.66796875,90.28144836425781,5.24252986907959,5.305159091949463,3.9659557342529297,2.924302816390991,2.9837253093719482,278.88787975311277,273.96553000211713,274.0856700181961,348.0810836791992,338.0427536010742,304.79934921264646,31.95775032043457,30.875030517578125,31.298748016357422,280.8403200149536,268.37237014770506,0.0135931396484375,0.012485323905944824,482.3317565917969,481.9141845703125,22.518634796142578,21.3005428314209,265426.4450073242,1219116.1155700684,1193115.1390075684,1187744.0452575684,11.763915061950684,11.762694358825684,594848.5851287842,280761.6949081421,307.28134002685545,255.53331222534177,302.92870941162107,307.4105514526367,5.964999675750732,34.15999984741211,29.90999984741211,0.0002768028767903646,3012.55615234375,18.941585540771484,19.036645889282227,8.123161315917969,2.371077537536621,1.5554791688919067,0.7160328030586243,0.8977460861206055,0.8298494815826416,2.3710875511169434,269.5311279296875,18.815200805664062,673.6895751953125,283.407470703125,2.5433132648468018,1.283786416053772,585.1240844726562,693.8086547851562,20.35140037536621
2025-02-04 10:18:28+01:00,4.0,1780.943359375,90.22286987304688,5.229014873504639,5.3049092292785645,3.9625566005706787,2.931100606918335,2.985787868499756,278.8578800201416,274.0055300235748,274.1056699991226,348.1010803222656,338.05274810791013,304.79934921264646,31.967748641967773,30.875030517578125,31.25874900817871,280.7603196144104,268.38236989974973,0.013577583312988282,0.012786882400512695,482.3160095214844,481.937744140625,22.540569305419922,21.04045295715332,263213.9205932617,1213378.8108825684,1188964.7483825684,1182495.0218200684,11.749266624450684,11.751708030700684,604736.2804412842,275878.8824081421,307.2258361816406,255.26415672302244,302.92870941162107,307.4205497741699,5.954999923706055,34.189998626708984,29.90999984741211,0.0002771080695258247,2999.29638671875,19.005512237548828,18.81324577331543,8.175294876098633,2.2782843112945557,1.5684301853179932,0.7175822854042053,0.9111523032188416,0.8358126282691956,2.3766250610351562,268.01519775390625,18.232572555541992,674.3789672851562,283.380126953125,2.548715353012085,1.2836755514144897,585.1337890625,694.5521850585938,19.320344924926758
2025-02-04 10:18:30+01:00,4.0,1778.4229736328125,90.18873596191406,5.2048797607421875,5.3028764724731445,3.9618375301361084,2.9332406520843506,2.988467216491699,278.93787994384763,274.07553001642225,274.1056699991226,348.0810836791992,338.02274932861326,304.7793487548828,31.95775032043457,30.866455078125,31.25874900817871,280.8603199958801,268.37237014770506,0.013577583312988282,0.012786882400512695,482.3160095214844,481.9225769042969,22.540569305419922,21.275548934936523,263366.5084838867,1209350.4905700684,1184692.2874450684,1181152.2483825684,11.772459983825684,11.767577171325684,609985.3038787842,276000.9527206421,307.21302642822263,255.15738143920896,302.92870941162107,307.4105514526367,5.962500095367432,34.13999938964844,29.899999618530273,0.0002765485636393229,3001.96630859375,18.874189376831055,19.445533752441406,8.158093452453613,2.3282694816589355,1.6029518842697144,0.7200167179107666,0.9069976806640625,0.8358913660049438,2.2674314975738525,267.8923034667969,18.884286880493164,674.1129760742188,283.4081115722656,2.546854019165039,1.2837690114974976,585.0563354492188,694.2975463867188,19.900588989257812
2025-02-04 10:18:32+01:00,4.0,1781.858642578125,90.20364379882812,5.185669898986816,5.291802406311035,3.9540092945098877,2.9132907390594482,2.9729156494140625,279.0578798294067,274.2555299043655,274.11566998958585,348.121076965332,338.05274810791013,304.7893489837646,31.95775032043457,30.870758056640625,31.25874900817871,280.8403200149536,268.38236989974973,0.013539593696594238,0.013071617126464844,482.34368896484375,481.96307373046875,22.477149963378906,21.250213623046875,265655.3268432617,1210082.9124450684,1185180.5686950684,1188720.6077575684,11.762694358825684,11.761473655700684,606567.3351287842,280151.3433456421,307.2856086730957,254.94355239868162,302.91870918273924,307.4105514526367,5.949999809265137,34.15999984741211,29.899999618530273,0.0002771080695258247,2936.868408203125,19.271270751953125,18.248571395874023,8.101160049438477,1.9774062633514404,1.6503849029541016,0.7268171310424805,0.9173161387443542,0.8308009505271912,2.301953077316284,268.3976135253906,18.44276237487793,674.063232421875,283.3518981933594,2.5462729930877686,1.2835737466812134,585.07470703125,694.3892822265625,21.157541275024414
2025-02-04 10:18:34+01:00,4.0,1780.8643798828125,90.20561599731445,5.157805681228638,5.298705101013184,3.9588524103164673,2.8999364376068115,2.979172110557556,279.06787981987,274.3155299067497,274.1106699943542,348.12607803344724,338.05774917602537,304.7893489837646,31.942750930786133,30.871002197265625,31.25874900817871,280.8903199672699,268.40236988067625,0.01356002140045166,0.01285995864868164,482.3188781738281,481.9505310058594,22.495508193969727,21.432557106018066,266036.7965698242,1213195.7054138184,1188659.5726013184,1184265.0413513184,11.779173851013184,11.759032249450684,603149.3663787842,279968.2378768921,307.462292098999,255.25872745513914,302.92370929718015,307.4105514526367,5.9524993896484375,34.15999984741211,29.8799991607666,0.0002767011515299479,2978.427734375,19.06725788116455,18.23343849182129,8.127959728240967,2.194215178489685,1.6740036010742188,0.7236661314964294,0.9122012853622437,0.83265820145607,2.295481562614441,268.54100036621094,18.500356674194336,674.0612182617188,283.36561584472656,2.544184923171997,1.2836554050445557,584.9699401855469,694.1662292480469,
2025-02-04 10:18:36+01:00,4.0,1779.8701171875,90.20758819580078,5.129941463470459,5.305607795715332,3.963695526123047,2.886582136154175,2.98542857170105,279.07787981033323,274.3755299091339,274.1056699991226,348.1310791015625,338.0627502441406,304.7893489837646,31.927751541137695,30.871246337890625,31.25874900817871,280.94031991958616,268.42236986160276,0.013580449104309082,0.012648300170898437,482.2940673828125,481.93798828125,22.513866424560547,21.614900588989258,266418.2662963867,1216308.4983825684,1192138.5765075684,1179809.4749450684,11.795653343200684,11.756590843200684,599731.3976287842,279785.1324081421,307.6389755249023,255.57390251159666,302.92870941162107,307.4105514526367,5.965000152587891,34.15999984741211,29.8799991607666,0.0002767520141601563,3007.572509765625,18.863245010375977,18.218305587768555,8.154759407043457,2.4110240936279297,1.697622299194336,0.7205151319503784,0.9070864319801331,0.8345154523849487,2.2890100479125977,268.68438720703125,18.557950973510742,674.0592041015625,283.37933349609375,2.5420968532562256,1.283737063407898,584.8651733398438,693.9431762695312,19.2067928314209
2025-02-04 10:18:38+01:00,4.0,1777.3896484375,90.2229995727539,5.193419933319092,5.330702304840088,3.9861676692962646,2.9147541522979736,2.998720645904541,278.98787965774534,274.49553003311155,274.1556699514389,348.14108123779295,338.0627502441406,304.7893489837646,31.95775032043457,30.859619140625,31.25874900817871,280.7903198242187,268.4323700904846,0.013659439086914062,0.012387304306030274,482.32745361328125,481.9382019042969,22.514820098876953,21.402366638183594,263137.6266479492,1216430.5686950684,1187866.1155700684,1188354.3968200684,11.791991233825684,11.746825218200684,592529.2491912842,268188.4527206421,307.3710006713867,254.71147384643552,302.92870941162107,307.4105514526367,5.979999542236328,34.15999984741211,29.8799991607666,0.00027563300238715277,3009.17431640625,18.752527236938477,18.589767456054688,8.024420738220215,2.6174254417419434,1.630009651184082,0.7269107103347778,0.9069481492042542,0.8365171551704407,2.3235185146331787,267.7147521972656,18.66313934326172,673.6080322265625,283.3502502441406,2.545125961303711,1.283681035041809,585.1084594726562,694.2542724609375,19.35732650756836
2025-02-04 10:18:40+01:00,4.0,1781.804931640625,90.30314636230469,5.186733245849609,5.3610711097717285,4.001385688781738,2.9025654792785645,3.010772943496704,279.0178798675537,274.5355299949646,274.1556699514389,348.16107788085935,338.0627502441406,304.7793487548828,31.917749404907227,30.8515625,31.248748779296875,280.7103199005127,268.4623698234558,0.013704293251037598,0.01279036045074463,482.33984375,481.9249572753906,22.526264190673828,21.180583953857422,267791.5573120117,1193115.1390075684,1170654.2015075684,1181152.2483825684,11.794432640075684,11.759032249450684,598388.6241912842,283081.0308456421,306.89575042724607,255.37834396362302,302.89870872497556,307.4105514526367,5.962499618530273,34.15999984741211,29.889999389648438,0.0002761416456434462,2988.97314453125,18.674785614013672,19.225549697875977,8.13630485534668,2.4424049854278564,1.6731420755386353,0.7075176239013672,0.9146026968955994,0.8455305099487305,2.2744808197021484,269.3536071777344,18.33475112915039,674.1859130859375,283.3512878417969,2.5471200942993164,1.2835509777069092,585.1065063476562,694.6728515625,20.887479782104492
2025-02-04 10:18:42+01:00,4.0,1779.274169921875,90.23377990722656,5.194375038146973,5.30332088470459,3.9629228115081787,2.9220855236053467,2.9833731651306152,279.1078800201416,274.5555299758911,274.1956700325012,348.1810821533203,338.05274810791013,304.7793487548828,31.95775032043457,30.843475341796875,31.23874855041504,280.5403198242187,268.4723700523376,0.013577378273010254,0.012365304946899414,482.34747314453125,481.9487609863281,22.528648376464844,21.218008041381836,262298.3932495117,1212646.3890075684,1184326.0765075684,1194213.7718200684,11.823729515075684,11.748045921325684,599609.3273162842,275146.4605331421,306.8871673583984,255.45175018310545,302.92870941162107,307.4105514526367,5.960000038146973,34.15999984741211,29.899999618530273,0.0002768028767903646,3007.706298828125,18.802526473999023,18.849658966064453,8.051349639892578,2.5050394535064697,1.5897952318191528,0.717481791973114,0.9019339680671692,0.8343130946159363,2.316267251968384,268.9575500488281,19.341577529907227,674.1856689453125,283.3796691894531,2.5470190048217773,1.2836591005325317,585.2758178710938,694.5294189453125,19.947975158691406
2025-02-04 10:18:44+01:00,4.0,1777.925537109375,90.21874237060547,5.18721079826355,5.325685501098633,3.980323314666748,2.9163453578948975,2.994188666343689,279.1428798675537,274.570529961586,274.19067003726957,348.1710800170898,338.05774917602537,304.76934852600095,31.932750701904297,30.843475341796875,31.243748664855957,280.58031978607175,268.49237003326414,0.013577378273010254,0.012648401260375976,482.3586883544922,481.96583557128906,22.528648376464844,21.32925510406494,262260.24627685547,1208251.8577575684,1181945.7054138184,1188354.3968200684,11.802367210388184,11.752318382263184,606323.1945037842,275634.7417831421,306.90433540344236,255.24289932250974,302.933709526062,307.4155506134033,5.952499866485596,34.15999984741211,29.899999618530273,0.00027542955186631946,3039.29833984375,18.853349685668945,19.138609886169434,8.135292530059814,2.4473373889923096,1.6444005370140076,0.7201059758663177,0.9070825576782227,0.8366042971611023,2.288215160369873,267.7693786621094,19.211377143859863,674.0116882324219,283.36521911621094,2.5457314252853394,1.283595860004425,585.2105102539062,694.3872985839844,
2025-02-04 10:18:46+01:00,4.0,1776.576904296875,90.20370483398438,5.180046558380127,5.348050117492676,3.9977238178253174,2.9106051921844482,3.0050041675567627,279.1778797149658,274.58552994728086,274.18567004203794,348.16107788085935,338.0627502441406,304.7593482971191,31.907751083374023,30.843475341796875,31.248748779296875,280.6203197479248,268.51237001419065,0.013577378273010254,0.012931497573852539,482.3699035644531,481.98291015625,22.528648376464844,21.440502166748047,262222.0993041992,1203857.3265075684,1179565.3343200684,1182495.0218200684,11.781004905700684,11.756590843200684,613037.0616912842,276123.0230331421,306.9215034484863,255.03404846191404,302.9387096405029,307.4205497741699,5.962499618530273,34.15999984741211,29.889999389648438,0.00027522608439127603,2965.92431640625,18.904172897338867,19.427560806274414,8.21923542022705,2.3896353244781494,1.6990058422088623,0.7227301597595215,0.9122311472892761,0.8388954997062683,2.2601630687713623,266.5812072753906,19.0811767578125,673.8377075195312,283.35076904296875,2.5444438457489014,1.2835326194763184,585.1452026367188,694.2451782226562,18.215614318847656
2025-02-04 10:18:48+01:00,4.0,1776.548828125,90.12088775634766,5.202149868011475,5.3509521484375,4.005550384521484,2.927577495574951,3.011317729949951,279.1978796958923,274.695529961586,274.22567000389097,348.1810821533203,338.07275238037107,304.79934921264646,31.917749404907227,30.840057373046875,31.23874855041504,280.7303198814392,268.53236999511716,0.013693777084350586,0.012931497573852539,482.3699035644531,481.9425964355469,22.50194549560547,21.20054054260254,265121.2692260742,1213500.8811950684,1182495.0218200684,1181152.2483825684,11.759032249450684,11.757811546325684,602416.9445037842,270141.5777206421,307.10605850219724,255.13271560668943,302.92870941162107,307.4105514526367,5.960000038146973,34.15999984741211,29.8799991607666,0.00027542955186631946,3001.43212890625,19.705554962158203,18.858840942382812,8.148351669311523,2.106442451477051,1.6903858184814453,0.7383532524108887,0.9398967027664185,0.8390746712684631,2.3562681674957275,268.8346252441406,19.705883026123047,674.055419921875,283.2974853515625,2.545916795730591,1.2836718559265137,585.2622680664062,694.5517578125,20.603151321411133
2025-02-04 10:18:50+01:00,4.0,1774.96044921875,90.29204559326172,5.15707540512085,5.301327228546143,3.9607043266296387,2.9041543006896973,2.990656852722168,279.1078800201416,274.8055299758911,274.2456699848175,348.1810821533203,338.05274810791013,304.7893489837646,31.917749404907227,30.82611083984375,31.248748779296875,280.8403200149536,268.56236972808836,0.013587507247924804,0.0129031982421875,482.4166259765625,481.9809265136719,22.47762680053711,21.611007690429688,264129.4479370117,1207763.5765075684,1194213.7718200684,1184814.3577575684,11.759032249450684,11.761473655700684,605224.5616912842,278930.6402206421,306.79675521850584,255.11627044677732,302.9387096405029,307.4105514526367,5.927499771118164,34.13999938964844,29.92999839782715,0.00027517522176106774,2989.774169921875,18.179656982421875,18.803625106811523,8.17713451385498,2.9501004219055176,1.7190062999725342,0.7243123650550842,0.9185009598731995,0.8358782529830933,2.291748285293579,267.22308349609375,19.759307861328125,673.56591796875,283.404052734375,2.5423731803894043,1.283621072769165,585.0180053710938,693.9407348632812,20.23582649230957
2025-02-04 10:18:52+01:00,4.0,1776.7041015625,90.22439575195312,5.174313545227051,5.26793909072876,3.941309690475464,2.91121244430542,2.9638888835906982,279.07787981033323,274.81552996635435,274.265669965744,348.1810821533203,338.0927490234375,304.79934921264646,31.907751083374023,30.83294677734375,31.20874786376953,280.8603199958801,268.5923699378967,0.013478649139404298,0.012889920234680175,482.3794250488281,481.9276123046875,22.525310516357422,21.27198600769043,263290.2145385742,1216430.5686950684,1183471.5843200684,1178832.9124450684,11.777342796325684,11.777342796325684,593627.8820037842,276855.4449081421,306.75360717773435,255.27231254577634,302.92870941162107,307.4105514526367,5.919999599456787,34.13999938964844,29.90999984741211,0.0002755312771267361,2989.818359375,19.68046760559082,19.170854568481445,8.227631568908691,2.183893918991089,1.637264370918274,0.734687864780426,0.922314465045929,0.8261889815330505,2.390766143798828,267.7420654296875,18.807607650756836,674.198974609375,283.3808898925781,2.5468244552612305,1.2837029695510864,585.3841552734375,694.4802856445312,18.840572357177734
2025-02-04 10:18:54+01:00,4.0,1775.473876953125,90.2707633972168,5.162795066833496,5.30903697013855,3.9701788425445557,2.904320001602173,2.986583948135376,279.0578798294067,274.7905299901962,274.2906700015068,348.1960815429687,338.0927490234375,304.79934921264646,31.912750244140625,30.834747314453125,31.20874786376953,280.8203197956085,268.6123699188232,0.013585739612579346,0.012836549758911133,482.36106872558594,481.92454528808594,22.490501403808594,21.38640022277832,263328.36151123047,1216918.8499450684,1181335.3538513184,1177490.1390075684,11.783446311950684,11.776122093200684,598815.8702850342,275146.4605331421,306.9705070495605,255.3334840774536,302.933709526062,307.4105514526367,5.904999732971191,34.15999984741211,29.92999839782715,0.0002750226338704427,3050.244140625,19.24762725830078,19.015026092529297,8.140357494354248,2.322381854057312,1.6688242554664612,0.7244814932346344,0.9137734472751617,0.8337992429733276,2.3389875888824463,268.6365966796875,18.827608108520508,674.06884765625,283.4080047607422,2.545824885368347,1.2837649583816528,585.3914184570312,694.3737182617188,
2025-02-04 10:18:56+01:00,4.0,1774.24365234375,90.31713104248047,5.151276588439941,5.35013484954834,3.9990479946136475,2.897427558898926,3.0092790126800537,279.0378798484802,274.76553001403806,274.31567003726957,348.21108093261716,338.0927490234375,304.79934921264646,31.917749404907227,30.8365478515625,31.20874786376953,280.7803195953369,268.63236989974973,0.013692830085754394,0.01278317928314209,482.34271240234375,481.9214782714844,22.455692291259766,21.50081443786621,263366.5084838867,1217407.1311950684,1179199.1233825684,1176147.3655700684,11.789549827575684,11.774901390075684,604003.8585662842,273437.4761581421,307.1874069213867,255.39465560913084,302.9387096405029,307.4105514526367,5.899999618530273,34.15999984741211,29.92999839782715,0.00027517522176106774,2975.00146484375,18.814786911010742,18.85919761657715,8.053083419799805,2.460869789123535,1.7003841400146484,0.7142751216888428,0.9052324295043945,0.8414095044136047,2.2872090339660645,269.5311279296875,18.84760856628418,673.938720703125,283.43511962890625,2.544825315475464,1.2838269472122192,585.398681640625,694.2671508789062,19.65511703491211
2025-02-04 10:18:58+01:00,4.0,1777.74169921875,90.1937255859375,5.194372653961182,5.316008567810059,3.9805023670196533,2.9010088443756104,2.9935061931610107,278.9678796768188,274.76553001403806,274.3356700181961,348.19108428955076,338.10275115966795,304.8093494415283,31.917749404907227,30.8258056640625,31.23874855041504,280.81031980514524,268.64237012863157,0.01359869384765625,0.012892376899719239,482.3951721191406,481.90557861328125,22.480010986328125,20.94623565673828,260009.59873199463,1202880.7640075684,1175414.9436950684,1187621.9749450684,11.791991233825684,11.761473655700684,598144.4835662842,271484.3511581421,307.1146415710449,254.74462738037107,302.91870918273924,307.4205497741699,5.902500152587891,34.13999938964844,29.92999839782715,0.00027456485324435764,3017.8955078125,20.012958526611328,19.79885482788086,8.139901161193848,1.752861499786377,1.6774535179138184,0.7385233640670776,0.9397397637367249,0.8340145945549011,2.3562681674957275,267.2777404785156,19.505001068115234,674.3037719726562,283.38323974609375,2.5490026473999023,1.2837486267089844,585.7083740234375,694.9361572265625,20.16531753540039
2025-02-04 10:19:00+01:00,4.0,1777.660888671875,90.22234344482422,5.152344226837158,5.313130855560303,3.9752509593963623,2.8998546600341797,2.990349054336548,278.93787994384763,274.76553001403806,274.3356700181961,348.23107757568357,338.12274780273435,304.79934921264646,31.907751083374023,30.8258056640625,31.20874786376953,280.7303198814392,268.67236986160276,0.013627748489379882,0.01296971321105957,482.4356994628906,481.91021728515625,22.45616912841797,21.147830963134766,261306.57196044922,1201171.7796325684,1188598.5374450684,1183593.6546325684,11.779784202575684,11.743163108825684,603759.7179412842,273559.5464706421,307.0073417663574,254.58663406372068,302.9387096405029,307.4105514526367,5.920000076293945,34.15999984741211,29.939998626708984,0.00027481918334960935,3052.15771484375,19.420318603515625,19.835554122924805,8.143962860107422,1.9817156791687012,1.6556932926177979,0.723147988319397,0.9128395915031433,0.8349708318710327,2.4036974906921387,268.3976135253906,18.83235740661621,674.281982421875,283.3818664550781,2.5469698905944824,1.283738613128662,585.6024780273438,694.6344604492188,19.680274963378906
2025-02-04 10:19:02+01:00,4.0,1779.4892578125,90.20542907714844,5.145638465881348,5.331060409545898,3.986586332321167,2.894277572631836,2.99857234954834,278.8978799819946,274.76553001403806,274.3556699991226,348.21108093261716,338.1127532958984,304.79934921264646,31.907751083374023,30.820281982421875,31.20874786376953,280.83031978607175,268.67236986160276,0.013627748489379882,0.01296971321105957,482.4356994628906,481.9344787597656,22.45616912841797,21.36313819885254,262222.0993041992,1212768.4593200684,1182250.8811950684,1179321.1936950684,11.801756858825684,11.743163108825684,609741.1632537842,275756.8120956421,306.9687141418457,255.19027175903318,302.92870941162107,307.4105514526367,5.917500019073486,34.15999984741211,29.94999885559082,0.00027441226535373267,3023.8583984375,19.665660858154297,19.088701248168945,8.040861129760742,2.0707435607910156,1.7606964111328125,0.7258778214454651,0.9301974177360535,0.8372154831886292,2.3648946285247803,268.7117004394531,19.7623233795166,674.1141357421875,283.4074401855469,2.545974016189575,1.2837443351745605,585.517578125,694.4429931640625,20.60837745666504
2025-02-04 10:19:04+01:00,4.0,1777.6710205078125,90.21464538574219,5.134192228317261,5.31546425819397,3.9791953563690186,2.888264775276184,2.9902400970458984,278.9178799629211,274.7105300068855,274.3706699848175,348.22107925415037,338.12775268554685,304.79934921264646,31.91775131225586,30.819488525390625,31.19874858856201,280.81031980514524,268.67236986160276,0.013593689918518066,0.01301885175704956,482.42449951171875,481.9517517089844,22.439241409301758,21.508773803710938,264015.00701904297,1202087.3069763184,1173339.7483825684,1187072.6585388184,11.788329124450684,11.746214866638184,601074.1710662842,278198.2183456421,307.00305023193357,255.2557605743408,302.933709526062,307.4155506134033,5.920000076293945,34.15999984741211,29.94999885559082,0.0002758364529079861,3017.895751953125,20.043275833129883,19.02338409423828,8.109107971191406,1.8331527709960938,1.7119181752204895,0.7371952533721924,0.9412922859191895,0.8332973122596741,2.3705806732177734,268.745849609375,19.51586151123047,674.1912841796875,283.4097442626953,2.544617772102356,1.2836806774139404,585.497802734375,694.2768249511719,
2025-02-04 10:19:06+01:00,4.0,1775.852783203125,90.22386169433594,5.122745990753174,5.299868106842041,3.97180438041687,2.8822519779205322,2.981907844543457,278.93787994384763,274.65552999973295,274.38566997051237,348.23107757568357,338.1427520751953,304.79934921264646,31.927751541137695,30.818695068359375,31.188749313354492,280.7903198242187,268.67236986160276,0.01355963134765625,0.013067990303039552,482.4132995605469,481.9690246582031,22.422313690185547,21.654409408569336,265807.9147338867,1191406.1546325684,1164428.6155700684,1194824.1233825684,11.774901390075684,11.749266624450684,592407.1788787842,280639.6245956421,307.03738632202146,255.32124938964841,302.9387096405029,307.4205497741699,5.932499885559082,34.15999984741211,29.94999885559082,0.00027456485324435764,3014.958984375,20.42089080810547,18.958066940307617,8.17735481262207,1.5955619812011719,1.6631399393081665,0.7485126852989197,0.9523871541023254,0.829379141330719,2.3762667179107666,268.7799987792969,19.269399642944336,674.2684326171875,283.41204833984375,2.5432615280151367,1.2836170196533203,585.47802734375,694.1106567382812,19.067340850830078
2025-02-04 10:19:08+01:00,4.0,1777.3035888671875,90.2127685546875,5.141826152801514,5.305299282073975,3.966784954071045,2.8987348079681396,2.9847445487976074,278.9978798866272,274.56552996635435,274.38566997051237,348.2510818481445,338.12274780273435,304.79934921264646,31.927751541137695,30.819427490234375,31.20874786376953,280.7803195953369,268.67236986160276,0.013566752433776856,0.012484809875488282,482.411865234375,481.920166015625,22.525310516357422,21.614238739013672,259628.12900543213,1214233.3030700684,1187499.9046325684,1190917.8733825684,11.785887718200684,11.756590843200684,613159.1320037842,280395.4839706421,307.2727989196777,254.65345230102537,302.9387096405029,307.4105514526367,5.942500114440918,34.15999984741211,29.939998626708984,0.0002743614027235243,3012.2890625,19.50817108154297,18.852262496948242,8.056198120117188,2.0621392726898193,1.7076244354248047,0.716148853302002,0.919696569442749,0.8348100781440735,2.3087990283966064,267.1957702636719,19.178955078125,674.4608154296875,283.4093017578125,2.548352003097534,1.283829689025879,585.6720581054688,694.863037109375,18.91132354736328
2025-02-04 10:19:10+01:00,4.0,1782.696044921875,90.35476684570312,5.159985065460205,5.318812370300293,3.9731085300445557,2.902381420135498,2.991718292236328,279.0578798294067,274.5555299758911,274.36566998958585,348.2810806274414,338.18275299072263,304.79934921264646,31.88775062561035,30.82763671875,31.20874786376953,280.8603199958801,268.64237012863157,0.013617952346801758,0.012944466590881347,482.4404602050781,481.91217041015625,22.480010986328125,21.343360900878906,261611.74774169922,1208740.1390075684,1182983.3030700684,1198486.2327575684,11.766356468200684,11.757811546325684,614623.9757537842,273315.4058456421,306.985880279541,255.02582588195799,302.92870941162107,307.44055023193357,5.950000286102295,34.13999938964844,29.939998626708984,0.00027542955186631946,2983.27783203125,18.38381576538086,18.966218948364258,8.007636070251465,2.6683499813079834,1.672951579093933,0.7130871415138245,0.8858794569969177,0.8351986408233643,2.300163984298706,270.37786865234375,19.799036026000977,674.1235961914062,283.38177490234375,2.5456535816192627,1.283734917640686,585.745361328125,694.5672607421875,20.13383674621582
2025-02-04 10:19:12+01:00,4.0,1781.608642578125,90.26641082763672,5.153299331665039,5.319476127624512,3.9763026237487793,2.900151491165161,2.9936718940734863,278.9678796768188,274.5555299758911,274.38566997051237,348.2810806274414,338.18275299072263,304.82934989929197,31.897748947143555,30.813262939453125,31.20874786376953,280.94031991958616,268.65236988067625,0.01360534381866455,0.013081254959106446,482.4309387207031,481.8156433105469,22.495269775390625,21.211639404296875,261993.21746826172,1230102.4436950684,1200195.2171325684,1192260.6468200684,11.762694358825684,11.766356468200684,615722.6085662842,276489.2339706421,307.2386421203613,255.32940711975095,302.94870986938474,307.4205497741699,5.944999694824219,34.189998626708984,29.939998626708984,0.0002753278266059028,3052.33544921875,19.232637405395508,18.982526779174805,8.013415336608887,2.1094467639923096,1.7662409543991089,0.7229596972465515,0.9144076704978943,0.8359438180923462,2.3087990283966064,268.98486328125,19.167177200317383,674.2779541015625,283.4951477050781,2.546741485595703,1.2841575145721436,585.8643798828125,694.7750854492188,20.234081268310547
2025-02-04 10:19:14+01:00,4.0,1780.95263671875,90.2264289855957,5.147088527679443,5.30708646774292,3.96543288230896,2.894892930984497,2.9848833084106445,278.897879743576,274.5555299758911,274.3756699800491,348.2810806274414,338.19275131225584,304.82934989929197,31.882749557495117,30.813262939453125,31.19874858856201,280.9453197956085,268.63737001419065,0.01357837152481079,0.01290217161178589,482.4254608154297,481.88023376464844,22.519350051879883,21.35612392425537,263824.2721557617,1224792.3851013184,1195495.5101013184,1189819.2405700684,11.765135765075684,11.762694358825684,610717.7257537842,278015.1128768921,307.19166412353513,255.6413864135742,302.9437097549438,307.43555107116697,5.954999923706055,34.13999938964844,29.939998626708984,0.0002743614027235243,2997.071533203125,18.82232093811035,19.12579917907715,8.045374393463135,2.3385140895843506,1.7454678416252136,0.7180717885494232,0.8979937732219696,0.8335912525653839,2.3044815063476562,268.6502685546875,19.327800750732422,674.1982116699219,283.4507293701172,2.5459799766540527,1.2839679718017578,585.5079956054688,694.6004943847656,
2025-02-04 10:19:16+01:00,4.0,1780.296630859375,90.18644714355469,5.140877723693848,5.294696807861328,3.9545631408691406,2.889634370803833,2.9760947227478027,278.82787981033323,274.5555299758911,274.36566998958585,348.2810806274414,338.20274963378904,304.82934989929197,31.86775016784668,30.813262939453125,31.188749313354492,280.95031967163084,268.62237014770506,0.013551399230957032,0.012723088264465332,482.41998291015625,481.94482421875,22.54343032836914,21.500608444213867,265655.3268432617,1219482.3265075684,1190795.8030700684,1187377.8343200684,11.767577171325684,11.759032249450684,605712.8429412842,279540.9917831421,307.14468612670896,255.95336570739744,302.9387096405029,307.45055236816404,5.962499618530273,34.15999984741211,29.94999885559082,0.0002743614027235243,2936.2900390625,18.412004470825195,19.269071578979492,8.077333450317383,2.5675814151763916,1.7246947288513184,0.7131838798522949,0.8815798759460449,0.8312386870384216,2.300163984298706,268.315673828125,19.48842430114746,674.1184692382812,283.40631103515625,2.5452184677124023,1.283778429031372,585.151611328125,694.4259033203125,19.108022689819336
2025-02-04 10:19:18+01:00,4.0,1785.0701904296875,90.29597473144531,5.144704341888428,5.294773578643799,3.957585096359253,2.8914034366607666,2.9757444858551025,278.7778800964355,274.49553003311155,274.3356700181961,348.31107940673826,338.2127517700195,304.8093494415283,31.86775016784668,30.8055419921875,31.178749084472656,280.83031978607175,268.5923699378967,0.013551399230957032,0.012723088264465332,482.41998291015625,481.8849182128906,22.54343032836914,21.240276336669922,262908.7448120117,1219848.5374450684,1192260.6468200684,1181030.1780700684,11.779784202575684,11.767577171325684,596313.4288787842,273803.6870956421,306.99875869750974,255.22316017150877,302.94870986938474,307.45055236816404,5.972499847412109,34.189998626708984,29.979999542236328,0.0002740562099880642,3023.32421875,19.0178279876709,19.006000518798828,8.18780517578125,2.199688196182251,1.7276248931884766,0.7193937301635742,0.9031558036804199,0.8324618935585022,2.3690099716186523,268.23370361328125,18.89207649230957,674.4693603515625,283.4911193847656,2.5475239753723145,1.2840138673782349,585.5532836914062,694.8177490234375,19.994041442871094
2025-02-04 10:19:20+01:00,4.0,1782.705322265625,90.19078063964844,5.169530868530273,5.350435256958008,3.9968836307525635,2.9034626483917236,3.0050673484802246,278.93787994384763,274.3955300092697,274.3356700181961,348.3310836791992,338.2327484130859,304.82934989929197,31.897748947143555,30.79388427734375,31.178749084472656,280.81031980514524,268.56236972808836,0.013692821502685547,0.012358609199523926,482.46478271484375,481.8675231933594,22.51434326171875,21.07086753845215,268401.9088745117,1213378.8108825684,1181274.3186950684,1180053.6155700684,11.791991233825684,11.751708030700684,611572.2179412842,282958.9605331421,307.080305480957,255.60626831054685,302.9787086486816,307.46055068969724,5.987499237060547,34.15999984741211,29.94999885559082,0.00027344584147135417,3021.94482421875,18.802263259887695,18.912527084350586,8.050026893615723,2.537580728530884,1.7046942710876465,0.7205585241317749,0.9062103033065796,0.8393520712852478,2.471086025238037,268.46588134765625,19.182954788208008,674.6094970703125,283.5190734863281,2.548607110977173,1.2841055393218994,585.3377075195312,695.0341186523438,19.09205436706543
2025-02-04 10:19:22+01:00,4.0,1784.079345703125,90.23575973510742,5.165692090988159,5.329601526260376,3.980615496635437,2.9019153118133545,2.9939922094345093,278.94287981987,274.3505299925804,274.3356700181961,348.33608093261716,338.2477516174316,304.8343500137329,31.897748947143555,30.795272827148438,31.183749198913574,280.76031985282896,268.56236972808836,0.01364117383956909,0.012612052440643312,482.4659729003906,481.8721618652344,22.554397583007812,21.326406478881836,266570.8541870117,1214172.2679138184,1185302.6390075684,1183837.7952575684,11.793211936950684,11.780394554138184,604980.4210662842,280578.5894393921,307.15947380065916,255.48007144927976,302.9737085342407,307.4705509185791,5.994999885559082,34.15999984741211,29.94999885559082,0.00027334411621093754,2905.632080078125,18.73950958251953,19.13816547393799,8.074520587921143,2.4920393228530884,1.7570011615753174,0.7195235192775726,0.9001356959342957,0.8364772796630859,2.4085748195648193,268.40443420410156,19.1295108795166,674.3721313476562,283.518798828125,2.5466349124908447,1.2840959429740906,585.3343200683594,694.7177124023438,
2025-02-04 10:19:24+01:00,4.0,1785.453369140625,90.2807388305664,5.161853313446045,5.308767795562744,3.9643473625183105,2.9003679752349854,2.982917070388794,278.9478796958923,274.3055299758911,274.3356700181961,348.34107818603513,338.2627548217773,304.8393501281738,31.897748947143555,30.796661376953125,31.188749313354492,280.7103199005127,268.56236972808836,0.013589526176452637,0.012865495681762696,482.4671630859375,481.8768005371094,22.594451904296875,21.581945419311523,264739.7994995117,1214965.7249450684,1189330.9593200684,1187621.9749450684,11.794432640075684,11.809081077575684,598388.6241912842,278198.2183456421,307.2386421203613,255.35387458801267,302.9687084197998,307.4805511474609,5.985000133514404,34.15999984741211,29.959999084472656,0.0002741579352484809,2975.6689453125,18.676755905151367,19.36380386352539,8.099014282226562,2.446497917175293,1.8093080520629883,0.7184885144233704,0.8940610885620117,0.8336024880409241,2.3460636138916016,268.3429870605469,19.076066970825195,674.134765625,283.5185241699219,2.5446627140045166,1.2840863466262817,585.3309326171875,694.4013061523438,18.576251983642578
2025-02-04 10:19:26+01:00,4.0,1778.455810546875,90.2712173461914,5.172334671020508,5.320804595947266,3.9733197689056396,2.91286563873291,2.9866116046905518,278.8978799819946,274.2855299949646,274.31567003726957,348.3510803222656,338.2627548217773,304.849348449707,31.88775062561035,30.812347412109375,31.178749084472656,280.5103196144104,268.54236974716184,0.013607911109924316,0.01238491153717041,482.4171142578125,481.8589782714844,22.52817153930664,21.311704635620117,264739.7994995117,1222778.2249450684,1184326.0765075684,1181762.5999450684,11.782225608825684,11.761473655700684,604247.9991912842,278320.2886581421,306.9944671630859,254.86895790100095,302.9787086486816,307.5005516052246,5.982499599456787,34.15999984741211,29.939998626708984,0.0002741579352484809,2990.70849609375,19.24018669128418,18.77413558959961,8.084209442138672,2.123894453048706,1.7419320344924927,0.7212989926338196,0.9163327813148499,0.8387168645858765,2.3690099716186523,269.3262939453125,18.994421005249023,674.5565795898438,283.5483703613281,2.5458192825317383,1.2841789722442627,585.2205810546875,694.746337890625,20.74210548400879
2025-02-04 10:19:28+01:00,4.0,1777.6943969726562,90.3269157409668,5.176180839538574,5.336527347564697,3.984106659889221,2.91129207611084,2.9965354204177856,278.8978799819946,274.30052998065946,274.3056700468063,348.3510803222656,338.2577537536621,304.849348449707,31.877750396728516,30.802169799804688,31.183749198913574,280.45031967163084,268.5323697566986,0.013654347896575929,0.012394753932952881,482.4414367675781,481.8583068847656,22.517681121826172,21.306711196899414,265197.5631713867,1223510.6468200684,1189391.9944763184,1183105.3733825684,11.784056663513184,11.768187522888184,594604.4445037842,279235.8160018921,307.1848682403564,254.88967933654783,302.98370876312254,307.5005516052246,5.972499847412109,34.15999984741211,29.94999885559082,0.0002738527594672309,3027.86279296875,18.863566398620605,19.216477394104004,8.100597858428955,2.356963276863098,1.7677019834518433,0.717628687620163,0.9062413573265076,0.8398953676223755,2.37910795211792,268.7253723144531,18.941405296325684,674.5439758300781,283.54747009277344,2.546663284301758,1.2841803431510925,585.3506774902344,694.7527160644531,
2025-02-04 10:19:30+01:00,4.0,1776.9329833984375,90.38261413574219,5.180027008056641,5.352250099182129,3.9948935508728027,2.9097185134887695,3.0064592361450195,278.8978799819946,274.31552996635435,274.29567005634306,348.3510803222656,338.25275268554685,304.849348449707,31.86775016784668,30.7919921875,31.188749313354492,280.3903197288513,268.52236976623533,0.01370078468322754,0.012404596328735352,482.46575927734375,481.8576354980469,22.507190704345703,21.30171775817871,265655.3268432617,1224243.0686950684,1194457.9124450684,1184448.1468200684,11.785887718200684,11.774901390075684,584960.8898162842,280151.3433456421,307.37526931762693,254.9104007720947,302.98870887756345,307.5005516052246,5.989999771118164,34.15999984741211,29.959999084472656,0.00027263202243381075,3015.760009765625,18.48694610595703,19.6588191986084,8.116986274719238,2.5900321006774902,1.7934719324111938,0.7139583826065063,0.8961499333381653,0.8410738706588745,2.3892059326171875,268.12445068359375,18.888389587402344,674.5313720703125,283.54656982421875,2.5475072860717773,1.2841817140579224,585.4807739257812,694.7590942382812,19.32718849182129
2025-02-04 10:19:32+01:00,4.0,1775.70166015625,90.30740356445312,5.154062271118164,5.326875686645508,3.98149037361145,2.9083945751190186,2.9969613552093506,278.93787994384763,274.3955300092697,274.29567005634306,348.36108245849607,338.2627548217773,304.85934867858884,31.857749938964844,30.7835693359375,31.158748626708984,280.2303198814392,268.51237001419065,0.013626753807067871,0.012201547622680664,482.4743347167969,481.8214416503906,22.46999740600586,21.401660919189453,263519.0963745117,1208862.2093200684,1187133.6936950684,1178100.4905700684,11.799315452575684,11.776122093200684,598144.4835662842,277221.6558456421,307.2386421203613,255.00116004943845,302.9787086486816,307.5105499267578,5.994999885559082,34.189998626708984,29.94999885559082,0.0002729880608452691,3016.916748046875,19.695472717285156,19.762163162231445,8.16270637512207,2.0379490852355957,1.7991650104522705,0.7282674312591553,0.9318788647651672,0.8392618894577026,2.4219539165496826,269.0668029785156,18.7298583984375,674.4619140625,283.54888916015625,2.545515298843384,1.2842566967010498,585.6466674804688,694.8985595703125,19.70873260498047
2025-02-04 10:19:34+01:00,4.0,1774.484130859375,90.42603302001953,5.146503925323486,5.2761077880859375,3.9419782161712646,2.9033563137054443,2.976471424102783,279.06788005828855,274.5355299949646,274.29567005634306,348.3810791015625,338.2327484130859,304.849348449707,31.857749938964844,30.78570556640625,31.158748626708984,280.31031980514524,268.53236999511716,0.013494516372680664,0.01247146224975586,482.46051025390625,481.8227844238281,22.443771362304688,21.303260803222656,261535.45379638672,1215454.0061950684,1186889.5530700684,1187377.8343200684,11.785887718200684,11.771239280700684,604247.9991912842,275390.6011581421,307.2856086730957,254.84409179687498,302.98870887756345,307.5105499267578,6.007500171661377,34.189998626708984,29.94999885559082,0.00027293719821506074,2993.0224609375,19.491270065307617,19.27195930480957,8.101037979125977,2.3267972469329834,1.7934719324111938,0.7265901565551758,0.9151914119720459,0.8326890468597412,2.330162763595581,267.7557373046875,19.571043014526367,674.2687377929688,283.5486145019531,2.5457847118377686,1.2842539548873901,585.6275024414062,694.7769165039062,19.579591751098633
2025-02-04 10:19:36+01:00,4.0,1774.6419067382812,90.30308151245117,5.144151210784912,5.275633096694946,3.9410321712493896,2.902640461921692,2.976830840110779,279.0578800678253,274.59552999734876,274.31567003726957,348.3810791015625,338.2427505493164,304.8443492889404,31.86275005340576,30.770767211914062,31.16874885559082,280.4603199005127,268.5373698711395,0.013494330406188965,0.012791266918182373,482.51605224609375,481.82432556152344,22.455215454101562,21.241206169128418,261153.98406982422,1215942.2874450684,1183654.6897888184,1184204.0061950684,11.771849632263184,11.783446311950684,608337.3546600342,275024.3902206421,307.2194313049316,254.819225692749,302.98370876312254,307.50054969787595,5.992499828338623,34.189998626708984,29.94999885559082,0.00027263202243381075,3046.55126953125,19.373391151428223,19.55793285369873,8.056532859802246,2.3496012687683105,1.7281093001365662,0.7240259349346161,0.9102542102336884,0.8330768644809723,2.4070106744766235,268.2678680419922,19.23971652984619,674.3863525390625,283.54852294921875,2.5466887950897217,1.284250795841217,585.6973571777344,694.8759460449219,
2025-02-04 10:19:38+01:00,4.0,1774.7996826171875,90.18013000488281,5.141798496246338,5.275158405303955,3.9400861263275146,2.9019246101379395,2.9771902561187744,279.04788007736204,274.65552999973295,274.3356700181961,348.3810791015625,338.25275268554685,304.8393501281738,31.86775016784668,30.755828857421875,31.178749084472656,280.6103199958801,268.54236974716184,0.013494144439697266,0.013111071586608887,482.57159423828125,481.82586669921875,22.466659545898438,21.17915153503418,260772.51434326172,1216430.5686950684,1180419.8265075684,1181030.1780700684,11.757811546325684,11.795653343200684,612426.7101287842,274658.1792831421,307.15325393676756,254.79435958862302,302.9787086486816,307.4905494689941,5.980000019073486,34.209999084472656,29.959999084472656,0.0002728354729546441,3003.07861328125,19.255512237548828,19.84390640258789,8.012027740478516,2.3724052906036377,1.6627466678619385,0.7214617133140564,0.9053170084953308,0.8334646821022034,2.483858585357666,268.7799987792969,18.908390045166016,674.5039672851562,283.5484313964844,2.547592878341675,1.284247636795044,585.7672119140625,694.9749755859375,19.333663940429688
2025-02-04 10:19:40+01:00,4.0,1772.776123046875,90.23604583740234,5.156096458435059,5.223994731903076,3.9065802097320557,2.905613422393799,2.943876028060913,279.06788005828855,274.72552993297575,274.38566997051237,348.39108123779295,338.2827514648437,304.82934989929197,31.847749710083008,30.773651123046875,31.178749084472656,280.6603197097778,268.582370185852,0.013365381240844727,0.012533059120178222,482.4919738769531,481.86639404296875,22.440433502197266,21.17133903503418,263442.8024291992,1212646.3890075684,1188232.3265075684,1183715.7249450684,11.772459983825684,11.757811546325684,601074.1710662842,277465.7964706421,307.14468612670896,255.4762195587158,302.9787086486816,307.4805511474609,5.979999542236328,34.23999786376953,30.0,0.0002727846103244357,2993.51171875,19.8739070892334,19.080522537231445,8.052170753479004,2.069445848464966,1.747453212738037,0.7398459911346436,0.9175675511360168,0.8206096887588501,2.4853925704956055,268.3429870605469,19.23651123046875,674.4969482421875,283.4921875,2.5475387573242188,1.2840523719787598,585.5581665039062,695.0443725585938,19.932201385498047
2025-02-04 10:19:42+01:00,4.0,1775.0054931640625,90.18934631347656,5.079004764556885,5.264246940612793,3.9343225955963135,2.8619489669799805,2.9663305282592773,279.1278800010681,274.83552994728086,274.38566997051237,348.41107788085935,338.2827514648437,304.82934989929197,31.857749938964844,30.773651123046875,31.138748168945312,280.5703200340271,268.60237016677854,0.013466151237487792,0.01279332160949707,482.4996032714844,481.91619873046875,22.405147552490234,21.424373626708984,268630.7907104492,1217773.3421325684,1190063.3811950684,1189330.9593200684,11.782225608825684,11.779784202575684,595947.2179412842,273071.2652206421,306.9172119140625,255.07515945434568,302.9787086486816,307.46055068969724,5.984999656677246,34.209999084472656,30.0,0.0002721742418077257,3013.17919921875,19.3101863861084,19.409048080444336,8.076358795166016,2.3581910133361816,1.7662409543991089,0.7281883358955383,0.9059768319129944,0.8284413814544678,2.4192066192626953,268.5068664550781,19.782323837280273,674.4155883789062,283.4912109375,2.5455005168914795,1.283837914466858,585.6373291015625,694.7015380859375,19.90829849243164
