_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 10:19:44+01:00,4.0,1773.8349609375,90.25607299804688,5.1236090660095215,5.266571044921875,3.9347474575042725,2.8652992248535156,2.959800958633423,279.22787990570066,274.92552998065946,274.38566997051237,348.41107788085935,338.2827514648437,304.849348449707,31.86775016784668,30.77032470703125,31.178749084472656,280.7303198814392,268.63236989974973,0.013466151237487792,0.01279332160949707,482.4996032714844,481.8843078613281,22.405147552490234,21.480953216552734,257263.01670074463,1222656.1546325684,1195556.5452575684,1192504.7874450684,11.801756858825684,11.743163108825684,610473.5851287842,273437.4761581421,307.3880790710449,255.55771865844724,302.9787086486816,307.46055068969724,5.969999313354492,34.209999084472656,29.979999542236328,0.00027263202243381075,2941.629638671875,19.371347427368164,18.921058654785156,8.05501651763916,2.45503830909729,1.7963913679122925,0.716713547706604,0.897826611995697,0.829285740852356,2.269680976867676,269.654052734375,19.827392578125,674.615478515625,283.5185241699219,2.548156261444092,1.2840855121612549,585.6499633789062,695.1301879882812,19.739299774169922
2025-02-04 10:19:46+01:00,4.0,1776.412841796875,90.3004035949707,5.123188018798828,5.276895523071289,3.9418394565582275,2.8754661083221436,2.969034790992737,279.2728799819946,274.97052999734876,274.4056700110435,348.431078338623,338.2827514648437,304.849348449707,31.882749557495117,30.767105102539062,31.183749198913574,280.7503198623657,268.642369890213,0.013497881412506102,0.012934231281280517,482.51605224609375,481.8778076171875,22.411584854125977,21.55013370513916,259208.50038528442,1212219.1429138184,1185363.6741638184,1192748.9280700684,11.791991233825684,11.762694358825684,608581.4952850342,277648.9019393921,307.16337432861326,255.09306564331052,302.98370876312254,307.4705509185791,5.965000152587891,34.23999786376953,29.979999542236328,0.00027237769232855904,3041.21142578125,19.091212272644043,18.88729476928711,8.032639026641846,2.4841779470443726,1.7181996703147888,0.7159726023674011,0.8954447507858276,0.831476241350174,2.353843569755554,269.14874267578125,19.56250762939453,674.3939514160156,283.53216552734375,2.5463582277297974,1.284119427204132,585.593994140625,694.8211669921875,
2025-02-04 10:19:48+01:00,4.0,1778.99072265625,90.34473419189453,5.122766971588135,5.287220001220703,3.9489314556121826,2.8856329917907715,2.978268623352051,279.31788005828855,275.01553001403806,274.4256700515747,348.4510787963867,338.2827514648437,304.849348449707,31.897748947143555,30.763885498046875,31.188749313354492,280.7703198432922,268.65236988067625,0.013529611587524413,0.013075140953063965,482.5325012207031,481.8713073730469,22.41802215576172,21.619314193725586,261153.98406982422,1201782.1311950684,1175170.8030700684,1192993.0686950684,11.782225608825684,11.782225608825684,606689.4054412842,281860.3277206421,306.9386695861816,254.6284126281738,302.98870887756345,307.4805511474609,5.967499732971191,34.23999786376953,29.959999084472656,0.0002725302971733941,2941.94091796875,18.811077117919922,18.853530883789062,8.010261535644531,2.513317584991455,1.6400079727172852,0.7152316570281982,0.8930628895759583,0.8336667418479919,2.4380061626434326,268.6434326171875,19.297622680664062,674.1724243164062,283.5458068847656,2.544560194015503,1.2841533422470093,585.5380249023438,694.5121459960938,19.80143928527832
2025-02-04 10:19:50+01:00,4.0,1780.718994140625,90.27523803710938,5.152141571044922,5.293497562408447,3.955355405807495,2.8958373069763184,2.9752886295318604,279.1478799819946,275.08552994728086,274.4256700515747,348.4410766601562,338.2827514648437,304.849348449707,31.88775062561035,30.77362060546875,31.188749313354492,280.6303199768066,268.6923698425293,0.013532038688659667,0.012546762466430664,482.53057861328125,481.8457336425781,22.53580093383789,21.444581985473633,263061.3327026367,1213378.8108825684,1190063.3811950684,1185546.7796325684,11.781004905700684,11.772459983825684,601806.5929412842,276123.0230331421,307.42223205566404,255.06693687438963,302.98870887756345,307.4905494689941,5.972499370574951,34.209999084472656,30.0,0.0002721742418077257,2981.676025390625,19.34195899963379,18.942920684814453,8.139545440673828,2.2539989948272705,1.6874518394470215,0.722053050994873,0.9098109006881714,0.8323927521705627,2.4409334659576416,266.8270568847656,18.74848747253418,674.4533081054688,283.5472717285156,2.5465123653411865,1.2842063903808594,585.6885986328125,694.7747802734375,19.926326751708984
2025-02-04 10:19:52+01:00,4.0,1777.22119140625,90.2276382446289,5.09694242477417,5.327077388763428,3.982738733291626,2.870863676071167,2.9978811740875244,279.11787977218626,275.1055299282074,274.45567002296445,348.46108093261716,338.30274810791013,304.8393501281738,31.88775062561035,30.781524658203125,31.178749084472656,280.45031967163084,268.6923698425293,0.013620085716247558,0.012192174911499024,482.51055908203125,481.86383056640625,22.495746612548828,21.488649368286133,267028.6178588867,1218627.8343200684,1187621.9749450684,1181274.3186950684,11.790770530700684,11.779784202575684,598388.6241912842,266967.7495956421,306.94296112060545,254.95182647705076,302.98870887756345,307.4905494689941,5.982499599456787,34.209999084472656,29.959999084472656,0.0002719707912868924,3002.856201171875,19.680749893188477,18.975481033325195,8.112281799316406,2.119600296020508,1.7576236724853516,0.7278410792350769,0.9279411435127258,0.8392789363861084,2.4709341526031494,270.05010986328125,19.691041946411133,674.6676635742188,283.54840087890625,2.5454089641571045,1.2841689586639404,585.5487060546875,694.7383422851562,19.636014938354492
2025-02-04 10:19:54+01:00,4.0,1775.97802734375,90.23336791992188,5.137868881225586,5.277212142944336,3.942140817642212,2.8884437084198,2.968773603439331,279.07787981033323,275.1255300283432,274.45567002296445,348.47108306884763,338.32275238037107,304.85934867858884,31.86775016784668,30.7811279296875,31.178749084472656,280.5403198242187,268.6823700904846,0.013495609283447266,0.01295800495147705,482.5014953613281,481.82012939453125,22.47142791748047,21.4101619720459,262603.5690307617,1228271.3890075684,1192260.6468200684,1191772.3655700684,11.771239280700684,11.781004905700684,594726.5148162842,265624.9761581421,307.46060409545896,255.23960342407224,302.98870887756345,307.5105499267578,5.977499485015869,34.209999084472656,29.94999885559082,0.000271767323811849,3038.3193359375,19.566442489624023,19.75721549987793,8.046051979064941,2.2097103595733643,1.7590053081512451,0.7264218330383301,0.9005228877067566,0.8288636207580566,2.4235188961029053,267.4825744628906,18.95760726928711,674.5796508789062,283.5478515625,2.547483444213867,1.2842274904251099,585.757080078125,695.05712890625,20.291587829589844
2025-02-04 10:19:56+01:00,4.0,1777.369140625,90.17327117919922,5.1207499504089355,5.2783684730529785,3.943243622779846,2.8812482357025146,2.9709396362304688,279.1128798961639,275.1155299782753,274.4656700134277,348.48108139038084,338.32275238037107,304.8543485641479,31.86275005340576,30.7811279296875,31.16874885559082,280.5403198242187,268.6823700904846,0.013495609283447266,0.01267289686203003,482.48695373535156,481.81605529785156,22.45354652404785,21.387676239013672,262183.95233154297,1222167.8733825684,1191467.1897888184,1188842.6780700684,11.779173851013184,11.776732444763184,594909.6202850342,270690.8941268921,307.40939750671384,255.13682594299314,302.9987091064453,307.5105499267578,5.967499732971191,34.209999084472656,29.979999542236328,0.00027161473592122396,3025.993896484375,19.48154354095459,19.688383102416992,8.065548419952393,2.2032783031463623,1.8214265704154968,0.7246565520763397,0.9052829742431641,0.8303273618221283,2.396264433860779,267.05238342285156,19.17317008972168,674.5041809082031,283.56201171875,2.546903610229492,1.284279704093933,585.73828125,694.9864196777344,
2025-02-04 10:19:58+01:00,4.0,1778.76025390625,90.11317443847656,5.103631019592285,5.279524803161621,3.9443464279174805,2.8740527629852295,2.9731056690216064,279.1478799819946,275.1055299282074,274.47567000389097,348.49107971191404,338.32275238037107,304.849348449707,31.857749938964844,30.7811279296875,31.158748626708984,280.5403198242187,268.6823700904846,0.013495609283447266,0.012387788772583008,482.472412109375,481.8119812011719,22.435665130615234,21.365190505981445,261764.33563232422,1216064.3577575684,1190673.7327575684,1185912.9905700684,11.787108421325684,11.772459983825684,595092.7257537842,275756.8120956421,307.3581909179687,255.03404846191404,303.0087093353271,307.5105499267578,5.979999542236328,34.209999084472656,29.979999542236328,0.000271462148030599,2983.099609375,19.396644592285156,19.619550704956055,8.085044860839844,2.1968462467193604,1.8838478326797485,0.7228912711143494,0.9100430607795715,0.8317911028862,2.3690099716186523,266.6221923828125,19.38873291015625,674.4287109375,283.576171875,2.546323776245117,1.2843319177627563,585.719482421875,694.9157104492188,20.715513229370117
2025-02-04 10:20:00+01:00,4.0,1778.2132568359375,90.12508392333984,5.1044602394104,5.289121627807617,3.9509072303771973,2.869562864303589,2.9733734130859375,279.11787977218626,275.1055299282074,274.47567000389097,348.49107971191404,338.35275115966795,304.849348449707,31.86775016784668,30.78839111328125,31.158748626708984,280.4603199005127,268.67236986160276,0.013527626037597657,0.012387788772583008,482.472412109375,481.77471923828125,22.435665130615234,20.9491024017334,256805.25302886963,1223754.7874450684,1198974.5140075684,1196411.0374450684,11.801756858825684,11.791991233825684,602539.0148162842,267089.8199081421,307.1361030578613,255.63863410949705,302.9987091064453,307.5105499267578,5.979999542236328,34.189998626708984,29.979999542236328,0.0002712078179253472,3054.337890625,19.105998992919922,19.927204132080078,8.122947692871094,2.341024398803711,1.7748570442199707,0.7214893698692322,0.9019596576690674,0.8317198753356934,2.417639970779419,269.9954833984375,18.873676300048828,674.5616455078125,283.5749816894531,2.5496976375579834,1.2844648361206055,585.9083251953125,695.5062866210938,19.307687759399414
2025-02-04 10:20:02+01:00,4.0,1773.1820068359375,90.24862670898438,5.156947135925293,5.277074813842773,3.9441072940826416,2.8958191871643066,2.971874952316284,279.0578798294067,275.1055299282074,274.45567002296445,348.5010818481445,338.3427490234375,304.85934867858884,31.88775062561035,30.770233154296875,31.138748168945312,280.55032005310056,268.6823700904846,0.013506355285644532,0.01267368984222412,482.47576904296875,481.8546142578125,22.489547729492188,21.481332778930664,263137.6266479492,1218017.4827575684,1193481.3499450684,1203491.1155700684,11.767577171325684,11.795653343200684,604125.9288787842,276489.2339706421,307.3838066101074,255.1491588592529,302.9987091064453,307.53055038452146,5.980000019073486,34.209999084472656,29.959999084472656,0.0002716655985514323,3005.970703125,19.05621910095215,18.626628875732422,8.013158798217773,2.528900384902954,1.7676239013671875,0.7202996015548706,0.8906113505363464,0.8313140869140625,2.4509336948394775,268.26104736328125,19.0239200592041,674.2843017578125,283.5738525390625,2.545121192932129,1.28424870967865,585.6289672851562,694.8805541992188,18.910369873046875
2025-02-04 10:20:04+01:00,4.0,1777.5791015625,90.15583038330078,5.16140604019165,5.262531757354736,3.9325108528137207,2.9090423583984375,2.966038465499878,279.1278800010681,275.06552996635435,274.47567000389097,348.5210784912109,338.37274780273435,304.88934936523435,31.847749710083008,30.7705078125,31.158748626708984,280.6203197479248,268.67236986160276,0.01346507453918457,0.01299061107635498,482.5635070800781,481.8113708496094,22.42898941040039,21.1071720123291,262908.7448120117,1224975.4905700684,1189941.3108825684,1189941.3108825684,11.799315452575684,11.784667015075684,599609.3273162842,277221.6558456421,306.865705871582,255.0422710418701,303.0087093353271,307.53055038452146,5.962500095367432,34.209999084472656,29.959999084472656,0.0002711569552951389,3037.117919921875,19.293380737304688,19.830493927001953,8.07354736328125,2.352404832839966,1.8236132860183716,0.7277143597602844,0.9032588005065918,0.8285092711448669,2.3690099716186523,267.1411437988281,20.22406578063965,674.8028564453125,283.6031494140625,2.5487101078033447,1.2843888998031616,585.7042846679688,695.3242797851562,20.30038833618164
2025-02-04 10:20:06+01:00,4.0,1775.7484130859375,90.20526123046875,5.14849591255188,5.261002779006958,3.932307243347168,2.899616837501526,2.96297550201416,279.17287983894346,275.0305299401283,274.47567000389097,348.5310806274414,338.37274780273435,304.8793491363525,31.84274959564209,30.776504516601562,31.14874839782715,280.5653196811676,268.6623698711395,0.013463818073272706,0.012699716091156006,482.51295471191406,481.8034210205078,22.428274154663086,21.22814178466797,265655.3268432617,1219665.4319763184,1194457.9124450684,1195434.4749450684,11.797484397888184,11.775511741638184,596374.4640350342,276794.4097518921,307.0286926269531,255.02171554565427,303.0037092208862,307.5405506134033,5.962499618530273,34.23999786376953,30.0,0.0002716655985514323,2992.35498046875,19.373844146728516,19.675406455993652,8.024308443069458,2.3787219524383545,1.845766007900238,0.7316242754459381,0.9069459736347198,0.827165275812149,2.411353349685669,268.31565856933594,19.658851623535156,674.5675964355469,283.6307067871094,2.547961473464966,1.2844053506851196,585.7355651855469,695.2194213867188,
2025-02-04 10:20:08+01:00,4.0,1773.917724609375,90.25469207763672,5.135585784912109,5.25947380065918,3.9321036338806152,2.8901913166046143,2.9599125385284424,279.2178796768188,274.99552991390226,274.47567000389097,348.54108276367185,338.37274780273435,304.8693489074707,31.837749481201172,30.782501220703125,31.138748168945312,280.5103196144104,268.65236988067625,0.01346256160736084,0.012408821105957032,482.46240234375,481.79547119140625,22.42755889892578,21.349111557006836,268401.9088745117,1214355.3733825684,1198974.5140075684,1200927.6390075684,11.795653343200684,11.766356468200684,593139.6007537842,276367.1636581421,307.1916793823242,255.00116004943845,302.9987091064453,307.55055084228513,5.9574995040893555,34.25,30.010000228881836,0.0002703939988878038,2978.29443359375,19.454307556152344,19.52031898498535,7.975069522857666,2.405039072036743,1.8679187297821045,0.7355341911315918,0.9106331467628479,0.8258212804794312,2.4536967277526855,269.49017333984375,19.093637466430664,674.3323364257812,283.65826416015625,2.547212839126587,1.2844218015670776,585.766845703125,695.1145629882812,20.917888641357422
2025-02-04 10:20:10+01:00,4.0,1776.8280029296875,90.09915924072266,5.118484020233154,5.275789737701416,3.943213701248169,2.883733034133911,2.970564842224121,279.257880115509,275.0355299949646,274.45567002296445,348.5510772705078,338.3927520751953,304.8693489074707,31.847749710083008,30.754913330078125,31.138748168945312,280.56031980514524,268.63236989974973,0.01349774932861328,0.013003021240234376,482.5391845703125,481.7562255859375,22.456645965576172,21.160303115844727,260238.48056793213,1220580.9593200684,1195556.5452575684,1182495.0218200684,11.795653343200684,11.787108421325684,613891.5538787842,276733.3745956421,307.03738632202146,254.84409179687498,303.0087093353271,307.53055038452146,5.972499847412109,34.25,30.010000228881836,0.00027044486151801215,2998.005859375,19.207805633544922,19.723968505859375,8.099174499511719,2.554290294647217,1.7402056455612183,0.73106449842453,0.917100727558136,0.8310670256614685,2.4952430725097656,269.2989807128906,19.616443634033203,674.521728515625,283.6573486328125,2.5462515354156494,1.2845118045806885,585.6569213867188,694.9532470703125,19.36940574645996
2025-02-04 10:20:12+01:00,4.0,1778.1181640625,90.1026382446289,5.119202613830566,5.2801079750061035,3.942011594772339,2.877718448638916,2.968169927597046,279.1578797340393,275.0555299758911,274.4256700515747,348.5710815429687,338.40275421142576,304.88934936523435,31.847749710083008,30.754913330078125,31.158748626708984,280.6803196907043,268.63236989974973,0.01349774932861328,0.012743185997009278,482.53155517578125,481.7752380371094,22.456645965576172,21.304792404174805,259780.71689605713,1219116.1155700684,1185424.7093200684,1181030.1780700684,11.787108421325684,11.774901390075684,600585.8898162842,278442.3589706421,307.0588439941406,254.56992187499998,303.0287097930908,307.55055084228513,5.9599995613098145,34.23999786376953,30.0,0.0002715638732910156,2956.357666015625,19.591270446777344,19.08966064453125,8.08799934387207,2.163996696472168,1.8809460401535034,0.7253615260124207,0.9140959978103638,0.8318291902542114,2.559831380844116,266.7314453125,19.41628646850586,674.7147216796875,283.6591491699219,2.5477330684661865,1.2845749855041504,585.7406616210938,695.210693359375,18.54226303100586
2025-02-04 10:20:14+01:00,4.0,1778.5814208984375,90.06265258789062,5.139859676361084,5.2664103507995605,3.931344985961914,2.886873722076416,2.9579527378082275,279.22787990570066,275.06552996635435,274.4256700515747,348.5810836791992,338.43275299072263,304.88934936523435,31.86775016784668,30.759185791015625,31.138748168945312,280.58031978607175,268.63236989974973,0.013477858543395995,0.012743185997009278,482.53155517578125,481.7902526855469,22.5067138671875,21.36313247680664,264739.7994995117,1229003.8108825684,1198730.3733825684,1189453.0296325684,11.796874046325684,11.772459983825684,599731.3976287842,279296.8511581421,307.21302642822263,254.86895790100095,303.0087093353271,307.5705513000488,5.967499732971191,34.2599983215332,30.01999855041504,0.0002701905314127604,2982.56591796875,18.705799102783203,19.740589141845703,8.08799934387207,2.7498574256896973,1.882447361946106,0.7165194153785706,0.8859534859657288,0.8285444974899292,2.5226144790649414,267.1548156738281,18.908668518066406,674.77685546875,283.65826416015625,2.5477170944213867,1.2845438718795776,585.6046752929688,695.116455078125,19.02511215209961
2025-02-04 10:20:16+01:00,4.0,1779.2373657226562,90.22515869140625,5.1282103061676025,5.277872323989868,3.9397391080856323,2.8823763132095337,2.9634920358657837,279.2728799819946,275.09552999734876,274.4156700015068,348.5810836791992,338.43775405883787,304.8793491363525,31.882749557495117,30.761184692382812,31.158748626708984,280.52531971931455,268.6273700237274,0.013502749919891357,0.01258490800857544,482.53965759277344,481.77610778808594,22.496700286865234,21.31556224822998,261459.17177200317,1225585.8421325684,1197082.4241638184,1191955.4710388184,11.810912132263184,11.778563499450684,597473.0968475342,273925.7574081421,307.1788562774658,254.90211048126218,303.0037092208862,307.5705513000488,5.972499847412109,34.25,30.010000228881836,0.0002712078179253472,2982.788330078125,18.96228790283203,19.640244483947754,8.08799934387207,2.4683573246002197,1.8638467192649841,0.7185940146446228,0.8955102860927582,0.8314558267593384,2.464440941810608,268.5614929199219,19.088478088378906,674.7192077636719,283.65892028808594,2.5478384494781494,1.2845731973648071,585.6697692871094,695.2068786621094,
2025-02-04 10:20:18+01:00,4.0,1779.893310546875,90.38766479492188,5.116560935974121,5.289334297180176,3.9481332302093506,2.8778789043426514,2.96903133392334,279.31788005828855,275.1255300283432,274.4056699514389,348.5810836791992,338.4427551269531,304.8693489074707,31.897748947143555,30.76318359375,31.178749084472656,280.47031965255735,268.62237014770506,0.013527641296386719,0.012426630020141601,482.5477600097656,481.761962890625,22.48668670654297,21.26799201965332,258178.54404449463,1222167.8733825684,1195434.4749450684,1194457.9124450684,11.824950218200684,11.784667015075684,595214.7960662842,268554.6636581421,307.14468612670896,254.93526306152341,302.9987091064453,307.5705513000488,5.977499961853027,34.2599983215332,30.03999900817871,0.0002712078179253472,2991.91015625,19.21877670288086,19.539899826049805,8.08799934387207,2.186857223510742,1.8452460765838623,0.720668613910675,0.9050670862197876,0.8343671560287476,2.4062674045562744,269.9681701660156,19.268287658691406,674.6615600585938,283.6595764160156,2.547959804534912,1.2846025228500366,585.73486328125,695.2973022460938,20.542827606201172
2025-02-04 10:20:19+01:00,4.0,1777.41748046875,90.0987548828125,5.168613433837891,5.308014869689941,3.9623708724975586,2.9074058532714844,2.985820770263672,279.34787979125974,275.15552988052366,274.4256700515747,348.621076965332,338.45274963378904,304.8693489074707,31.86775016784668,30.770233154296875,31.178749084472656,280.3603199958801,268.62237014770506,0.013574572563171386,0.01242937183380127,482.5329895019531,481.77435302734375,22.43518829345703,21.281049728393555,265655.3268432617,1215454.0061950684,1198608.3030700684,1192870.9983825684,11.789549827575684,11.787108421325684,589721.6320037842,273193.3355331421,307.25998916625974,255.66290702819822,302.9987091064453,307.5705513000488,5.994999885559082,34.2599983215332,30.01999855041504,0.0002705974494086372,3040.1435546875,20.103328704833984,19.574716567993164,8.08799934387207,1.9721391201019287,1.8365260362625122,0.7217395305633545,0.9019767642021179,0.8360793590545654,2.5671486854553223,268.3293151855469,19.722484588623047,674.874755859375,283.6608581542969,2.5483720302581787,1.284636378288269,585.9041137695312,695.4359130859375,20.22901725769043
