_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-05 12:00:52+01:00,6.0,2248.7255859375,105.37644958496094,6.083292484283447,6.2539215087890625,4.807158946990967,2.718169689178467,2.7944109439849854,282.0178798675537,279.3455299377441,278.90567007064817,347.9210800170898,338.3427490234375,306.8493522644043,31.837749481201172,30.75933837890625,31.138748168945312,284.3103202819824,273.99237003326414,0.01629604721069336,0.015356834411621095,482.6974792480469,478.555908203125,23.51093292236328,22.753385543823242,265273.8571166992,1297241.1155700684,1259643.4593200684,1249389.5530700684,12.441405296325684,12.380370140075684,667480.4210662842,277709.9370956421,309.28327026367185,255.59008445739744,304.2487091064453,309.69055023193357,9.292499542236328,36.099998474121094,31.0,0.0002659179517957899,2991.6875,23.295413970947266,23.740854263305664,8.920085906982422,2.440538167953491,4.066629409790039,0.831177830696106,0.9419668912887573,0.7234073281288147,4.694213390350342,266.1715087890625,23.0894832611084,672.9635620117188,289.1473388671875,2.534210681915283,1.3021032810211182,592.8057861328125,692.1326293945312,24.22167205810547
2025-02-05 12:00:54+01:00,6.0,2253.599853515625,105.54045104980469,6.096092224121094,6.227707386016846,4.782820224761963,2.7059178352355957,2.77083158493042,281.91787948608396,279.26553001403806,278.84567012786863,348.011083984375,338.50275268554685,306.86935272216795,31.907751083374023,30.82806396484375,31.188749313354492,284.5203203201294,273.94236996173856,0.016217599868774413,0.015295769691467285,482.5935363769531,478.58148193359375,23.410797119140625,22.684104919433594,269851.4938354492,1281616.1155700684,1250366.1155700684,1240478.4202575684,12.436522483825684,12.392577171325684,679931.5929412842,286132.7886581421,309.18413772583006,255.50884284973142,304.19870986938474,309.69055023193357,9.305000305175781,36.15999984741211,31.010000228881836,0.0002660196770562066,3007.439208984375,23.085798263549805,22.890256881713867,8.6876859664917,2.34562349319458,3.9303486347198486,0.8252198696136475,0.9303832650184631,0.7174807190895081,4.469156265258789,267.25042724609375,23.215585708618164,673.1851196289062,289.1759033203125,2.535005807876587,1.3019952774047852,592.6784057617188,692.3560180664062,20.457353591918945
2025-02-05 12:00:56+01:00,6.0,2241.802001953125,105.45470428466797,6.129513263702393,6.283118724822998,4.822841644287109,2.7260866165161133,2.7944023609161377,281.91787948608396,279.27552976608274,278.7456697463989,348.121076965332,338.60275115966795,306.8493522644043,31.95775032043457,30.82806396484375,31.248748779296875,284.64032020568845,273.92236998081205,0.01636278533935547,0.015124442100524903,482.4633483886719,478.57965087890625,23.392677307128906,23.119686126708984,268173.0270385742,1288940.3343200684,1257446.1936950684,1248779.2015075684,12.429198265075684,12.430418968200684,672607.3741912842,284057.5933456421,309.53435745239256,256.89778938293455,304.1887096405029,309.69055023193357,9.307499885559082,36.189998626708984,31.010000228881836,0.0002660705396864149,3051.5791015625,22.90662956237793,22.71172332763672,8.819514274597168,2.5082342624664307,3.921783924102783,0.8284865617752075,0.9331252574920654,0.7251002192497253,4.377568244934082,266.4036865234375,22.338878631591797,672.9181518554688,289.1723937988281,2.5319676399230957,1.3021100759506226,592.3560180664062,692.1026000976562,25.22062873840332
2025-02-05 12:00:58+01:00,6.0,2251.366455078125,105.42530822753906,6.158231258392334,6.324470520019531,4.844852447509766,2.7125933170318604,2.765613555908203,282.00787963867185,279.36552991867063,278.7156700134277,348.23107757568357,338.70274963378904,306.8493522644043,32.027748107910156,30.895751953125,31.298748016357422,284.7203201293945,273.882370018959,0.01636278533935547,0.015124442100524903,482.4633483886719,478.5964660644531,23.392677307128906,22.854774475097656,267867.8512573242,1292968.6546325684,1256957.9124450684,1255248.9280700684,12.418211936950684,12.407225608825684,678222.6085662842,291137.6714706421,309.1717247009277,255.7438205718994,304.16870918273924,309.6705497741699,9.267499923706055,36.2599983215332,30.979999542236328,0.0002674947272406684,2992.888916015625,22.378202438354492,22.429868698120117,8.783339500427246,2.8595967292785645,3.803767681121826,0.811150312423706,0.9210407733917236,0.7265374064445496,4.40902042388916,266.56756591796875,22.306842803955078,673.4943237304688,289.1715087890625,2.536208391189575,1.3020200729370117,592.3064575195312,692.5991821289062,20.8654727935791
2025-02-05 12:01:00+01:00,6.0,2243.5535888671875,105.28697967529297,6.1509034633636475,6.3264076709747314,4.845249891281128,2.7067259550094604,2.773850440979004,282.02787961959837,279.39053001403806,278.6956700325012,348.2710784912109,338.77274932861326,306.8493522644043,32.05274772644043,30.92510986328125,31.32374858856201,284.6803201675415,273.85736998319624,0.016409462928771972,0.015326708316802978,482.4082794189453,478.57884216308594,23.441791534423828,22.897350311279297,270004.0817260742,1295898.3421325684,1256652.7366638184,1256591.7015075684,12.418211936950684,12.406004905700684,670898.3898162842,290466.2847518921,309.3077625274658,255.6263317108154,304.1487096786499,309.6705497741699,9.257499694824219,36.2599983215332,30.969999313354492,0.00026698610093858505,2968.638671875,22.445914268493652,22.387916564941406,8.784912109375,2.7262487411499023,3.777058959007263,0.8107417523860931,0.9238964021205902,0.7269323766231537,4.425527095794678,265.8642272949219,22.748146057128906,673.598876953125,289.1726531982422,2.535849928855896,1.302083969116211,592.2732849121094,692.6343688964844,
2025-02-05 12:01:02+01:00,6.0,2235.74072265625,105.14865112304688,6.143575668334961,6.328344821929932,4.84564733505249,2.7008585929870605,2.7820873260498047,282.0478796005249,279.4155301094055,278.6756700515747,348.31107940673826,338.8427490234375,306.8493522644043,32.0777473449707,30.9544677734375,31.3487491607666,284.64032020568845,273.83236994743345,0.016456140518188476,0.015528974533081054,482.35321044921875,478.56121826171875,23.49090576171875,22.939926147460938,272140.3121948242,1298828.0296325684,1256347.5608825684,1257934.4749450684,12.418211936950684,12.404784202575684,663574.1710662842,289794.8980331421,309.4438003540039,255.50884284973142,304.1287101745605,309.6705497741699,9.229999542236328,36.29999923706055,30.979999542236328,0.000266680908203125,2978.650390625,22.513626098632812,22.345964431762695,8.786484718322754,2.5929007530212402,3.7503502368927,0.8103331923484802,0.9267520308494568,0.7273273468017578,4.442033767700195,265.160888671875,23.189449310302734,673.7034301757812,289.1737976074219,2.535491466522217,1.3021478652954102,592.2401123046875,692.6695556640625,21.888774871826172
2025-02-05 12:01:04+01:00,6.0,2250.15966796875,105.29229736328125,6.181146621704102,6.367566108703613,4.872827529907227,2.73836088180542,2.8209481239318848,282.2378801345825,279.4855298042297,278.61567010879514,348.4010833740234,338.9427551269531,306.81934967041013,32.13774871826172,31.022308349609375,31.39874839782715,284.4703201293945,273.78236999511716,0.016544929504394533,0.014978755950927734,482.22113037109375,478.6208801269531,23.522377014160156,22.64038848876953,273132.1334838867,1293945.2171325684,1255859.2796325684,1246826.0765075684,12.437743186950684,12.407225608825684,669921.8273162842,291137.6714706421,309.47672882080076,256.05771293640134,304.1287101745605,309.6705497741699,9.180000305175781,36.32999801635742,31.01999855041504,0.000266680908203125,3075.78515625,22.519615173339844,23.01729965209961,8.84869384765625,2.6840100288391113,3.704495668411255,0.8165578246116638,0.9345757961273193,0.7366269826889038,4.2591552734375,264.0000305175781,22.509796142578125,673.8975219726562,289.0324401855469,2.538837432861328,1.3017479181289673,592.4049072265625,693.2101440429688,24.624988555908203
2025-02-05 12:01:06+01:00,6.0,2239.884765625,105.54261779785156,6.198723316192627,6.302981376647949,4.829050064086914,2.7382378578186035,2.7841572761535645,282.25787963867185,279.58553018569944,278.5856698989868,348.46108093261716,339.05274810791013,306.80935134887693,32.167747497558594,31.08050537109375,31.45874786376953,284.4403203964233,273.76237001419065,0.016379642486572265,0.015115633964538574,482.0914306640625,478.6473693847656,23.502349853515625,22.789052963256836,268935.9664916992,1280761.6233825684,1243408.1077575684,1247680.5686950684,12.423094749450684,12.385252952575684,680786.0851287842,285644.5074081421,309.6286224365234,255.59817543029783,304.0887092590332,309.69055023193357,9.157500267028809,36.32999801635742,31.03999900817871,0.0002670369635687934,2949.371826171875,23.264171600341797,23.190683364868164,8.902430534362793,2.4575412273406982,3.5756943225860596,0.8292218446731567,0.9463573098182678,0.7272307872772217,4.213313102722168,268.01519775390625,22.963218688964844,673.8401489257812,289.03436279296875,2.534935235977173,1.3017308712005615,592.4497680664062,692.6306762695312,19.235790252685547
2025-02-05 12:01:08+01:00,6.0,2238.47119140625,105.33309936523438,6.245687007904053,6.28953218460083,4.8111066818237305,2.7798011302948,2.7993154525756836,282.2378801345825,279.6755298614502,278.5656699180603,348.56107940673826,339.10275115966795,306.80935134887693,32.23774719238281,31.135833740234375,31.50874900817871,284.5903200149536,273.7123699426651,0.01631881904602051,0.015502642631530762,482.00799560546875,478.69134521484375,23.462772369384766,22.688438415527344,266723.4420776367,1288818.2640075684,1253417.8733825684,1250854.3968200684,12.371825218200684,12.380370140075684,681640.5773162842,282348.6089706421,309.28738632202146,255.94533767700193,304.0887092590332,309.6705497741699,9.144999504089355,36.349998474121094,31.06999969482422,0.00026708782619900174,2998.58447265625,23.149917602539062,22.670257568359375,8.863822937011719,2.0160820484161377,3.4500210285186768,0.8223869800567627,0.9427018761634827,0.7331274747848511,4.070115566253662,265.2838134765625,22.95322036743164,674.5350952148438,288.9222412109375,2.5390994548797607,1.301381230354309,592.4248657226562,693.447021484375,23.16796112060547
2025-02-05 12:01:10+01:00,6.0,2245.36572265625,105.3104019165039,6.238307476043701,6.326903343200684,4.829333305358887,2.7685892581939697,2.7886533737182617,282.09787979125974,279.6955298423767,278.5656699180603,348.61108245849607,339.22275390625,306.7693504333496,32.30774688720703,31.135833740234375,31.538747787475586,284.7903198242187,273.7123699426651,0.01631881904602051,0.015677746772766114,481.9016418457031,478.7207946777344,23.462772369384766,22.86109733581543,269775.1998901367,1300781.1546325684,1264404.2015075684,1260497.9515075684,12.404784202575684,12.395018577575684,686645.4601287842,287841.7730331421,309.37382354736326,256.1619647979736,304.0687088012695,309.6705497741699,9.107500076293945,36.36000061035156,31.099998474121094,0.0002668843587239583,2942.786376953125,22.593969345092773,22.369657516479492,8.781061172485352,2.433230400085449,3.434936285018921,0.8037678003311157,0.9320895075798035,0.7380970120429993,4.049247741699219,264.9150695800781,22.497957229614258,674.8590698242188,288.8940124511719,2.540651559829712,1.3013207912445068,592.1799926757812,693.6036376953125,22.701614379882812
2025-02-05 12:01:12+01:00,6.0,2250.5257568359375,105.30832290649414,6.235595703125,6.326811075210571,4.829495906829834,2.767146348953247,2.797996997833252,282.15287961959837,279.6955298423767,278.5506698131561,348.6610816955566,339.2477516174316,306.7693504333496,32.332746505737305,31.168548583984375,31.578747749328613,284.81531991958616,273.70736994743345,0.01635562324523926,0.015677746772766114,481.9016418457031,478.7250518798828,23.49853515625,22.73666477203369,268096.7330932617,1287597.5608825684,1255004.7874450684,1253112.6976013184,12.391966819763184,12.401122093200684,677368.1163787842,286010.7183456421,309.425276184082,256.24159755706785,304.0687088012695,309.6455501556396,9.104999542236328,36.349998474121094,31.139999389648438,0.00026800337049696183,3038.67529296875,22.672563552856445,22.46681308746338,8.835590839385986,2.473636507987976,3.377092480659485,0.8063125908374786,0.9370479583740234,0.7382805347442627,4.067903280258179,265.6525421142578,22.716771125793457,674.9642333984375,288.8932800292969,2.5410088300704956,1.3012842535972595,592.135498046875,693.7427673339844,
2025-02-05 12:01:14+01:00,6.0,2255.685791015625,105.30624389648438,6.232883930206299,6.326718807220459,4.829658508300781,2.7657034397125244,2.807340621948242,282.207879447937,279.6955298423767,278.53566970825193,348.71108093261716,339.27274932861326,306.7693504333496,32.35774612426758,31.201263427734375,31.61874771118164,284.8403200149536,273.7023699522018,0.016392427444458006,0.015677746772766114,481.9016418457031,478.72930908203125,23.534297943115234,22.612232208251953,266418.2662963867,1274413.9671325684,1245605.3733825684,1245727.4436950684,12.379149436950684,12.407225608825684,668090.7726287842,284179.6636581421,309.47672882080076,256.3212303161621,304.0687088012695,309.62055053710935,9.077499389648438,36.349998474121094,31.119998931884766,0.00026876634385850697,3024.258544921875,22.751157760620117,22.563968658447266,8.890120506286621,2.514042615890503,3.319248676300049,0.8088573813438416,0.9420064091682434,0.7384640574455261,4.086558818817139,266.3900146484375,22.935585021972656,675.0693969726562,288.8925476074219,2.5413661003112793,1.3012477159500122,592.0910034179688,693.8818969726562,20.427635192871094
2025-02-05 12:01:16+01:00,6.0,2246.957763671875,105.12242126464844,6.1882195472717285,6.302582740783691,4.807134628295898,2.7688450813293457,2.7999844551086426,282.2778800964355,279.72553005218504,278.52566995620725,348.79108276367185,339.37274780273435,306.7593521118164,32.437747955322266,31.2548828125,31.66874885559082,284.89032020568845,273.6623699903488,0.016327833175659178,0.015068900108337403,481.8406066894531,478.7783508300781,23.42081069946289,22.708642959594727,268173.0270385742,1288818.2640075684,1252441.3108825684,1257934.4749450684,12.398680686950684,12.392577171325684,680664.0148162842,286865.2105331421,309.3367790222168,255.65481605529783,304.03871002197263,309.62055053710935,9.052499771118164,36.36000061035156,31.139999389648438,0.0002670369635687934,3020.610107421875,22.064924240112305,22.90730094909668,8.907950401306152,2.7909841537475586,3.238471746444702,0.800990879535675,0.9172783493995667,0.7399719953536987,4.003312110900879,263.53570556640625,22.901309967041016,674.8372192382812,288.8348083496094,2.541008234024048,1.300980567932129,591.9293823242188,693.5180053710938,24.533248901367188
2025-02-05 12:01:18+01:00,6.0,2255.615234375,105.44939422607422,6.214098930358887,6.343154430389404,4.837512016296387,2.7601304054260254,2.817453384399414,282.25787963867185,279.645530128479,278.50566997528074,348.8810791015625,339.47275390625,306.7493499755859,32.47774887084961,31.330047607421875,31.728748321533203,284.9403203964233,273.6623699903488,0.016424983978271485,0.015688796997070313,481.67608642578125,478.75372314453125,23.380756378173828,22.69580078125,272064.0182495117,1293212.7952575684,1257079.9827575684,1254150.2952575684,12.401122093200684,12.364500999450684,673461.8663787842,289184.5464706421,309.0393241882324,256.54345550537107,304.03871002197263,309.5705513000488,9.055000305175781,36.369998931884766,31.170000076293945,0.0002665791829427083,2968.238037109375,22.331619262695312,22.944135665893555,8.851873397827148,2.4095048904418945,3.251540422439575,0.7995638847351074,0.9259716868400574,0.7439964413642883,4.009784698486328,266.7450866699219,22.766122817993164,675.1972045898438,288.83697509765625,2.540815591812134,1.301086664199829,592.0025634765625,694.0737915039062,22.51064109802246
2025-02-05 12:01:20+01:00,6.0,2249.122802734375,105.50987243652344,6.185860633850098,6.35476016998291,4.840717315673828,2.7456610202789307,2.820629119873047,282.3578800201416,279.645530128479,278.4756697654724,348.9510787963867,339.5627502441406,306.72934951782224,32.55774688720703,31.40838623046875,31.77874755859375,284.80032005310056,273.65236999988554,0.016436784744262696,0.0150621976852417,481.52923583984375,478.79998779296875,23.410797119140625,22.65593910217285,273589.8971557617,1286743.0686950684,1245849.5140075684,1252441.3108825684,12.388915061950684,12.373045921325684,670165.9679412842,291625.9527206421,309.24206771850584,256.52765502929685,304.0287097930908,309.6005500793457,9.049999237060547,36.36000061035156,31.15999984741211,0.00026663004557291666,3040.455078125,22.25570297241211,22.57635498046875,8.84703540802002,2.7105629444122314,3.141713857650757,0.7944913506507874,0.9240946769714355,0.7464846968650818,3.845889091491699,265.0789489746094,22.25592613220215,675.4255981445312,288.807373046875,2.5426523685455322,1.3008251190185547,592.0557861328125,694.303466796875,20.07621192932129
2025-02-05 12:01:22+01:00,6.0,2252.6644287109375,105.24353790283203,6.1937174797058105,6.35902738571167,4.8434271812438965,2.743796467781067,2.818869948387146,282.4178799629211,279.6505300045013,278.46566977500913,348.9860786437988,339.60275115966795,306.72934951782224,32.59274673461914,31.40838623046875,31.80374813079834,284.740320110321,273.6323699891567,0.016440199851989745,0.01504405927658081,481.49156188964844,478.81182861328125,23.348331451416016,22.63072967529297,271568.10760498047,1285705.4710388184,1249816.7991638184,1253051.6624450684,12.393797874450684,12.373656272888184,671020.4601287842,288879.3706893921,309.34705009460447,256.0304836273193,304.0337099075317,309.6005500793457,9.0024995803833,36.369998931884766,31.15999984741211,0.0002662231275770399,3004.50244140625,22.461505889892578,22.511072158813477,8.897144794464111,2.6107994318008423,3.089247703552246,0.7985855638980865,0.9346399307250977,0.7461307346820831,3.83128559589386,265.73448181152344,22.33602237701416,675.4636840820312,288.822265625,2.542018175125122,1.3009582161903381,592.0518493652344,694.2273254394531,
2025-02-05 12:01:24+01:00,6.0,2256.2060546875,104.97720336914062,6.201574325561523,6.36329460144043,4.846137046813965,2.741931915283203,2.817110776901245,282.47787990570066,279.65552988052366,278.4556697845459,349.0210784912109,339.6427520751953,306.72934951782224,32.62774658203125,31.40838623046875,31.82874870300293,284.6803201675415,273.61236997842786,0.016443614959716798,0.015025920867919922,481.4538879394531,478.82366943359375,23.285865783691406,22.605520248413086,269546.3180541992,1284667.8733825684,1253784.0843200684,1253662.0140075684,12.398680686950684,12.374266624450684,671874.9523162842,286132.7886581421,309.4520324707031,255.53331222534177,304.03871002197263,309.6005500793457,9.005000114440918,36.349998474121094,31.170000076293945,0.0002667826334635416,3016.0712890625,22.667308807373047,22.445789337158203,8.947254180908203,2.511035919189453,3.0367815494537354,0.8026797771453857,0.9451851844787598,0.7457767724990845,3.8166821002960205,266.3900146484375,22.416118621826172,675.5017700195312,288.837158203125,2.541383981704712,1.3010913133621216,592.0479125976562,694.1511840820312,24.440000534057617
2025-02-05 12:01:26+01:00,6.0,2243.25732421875,105.36563873291016,6.188758373260498,6.365489959716797,4.847311973571777,2.7554445266723633,2.8341312408447266,282.5478796005249,279.7055300712585,278.4556697845459,349.1010803222656,339.7427505493164,306.70935287475584,32.70774841308594,31.455841064453125,31.89874839782715,284.7803205490112,273.6023699879646,0.016443614959716798,0.015025920867919922,481.4538879394531,478.77880859375,23.285865783691406,22.68053436279297,272674.3698120117,1290649.3186950684,1249633.6936950684,1250366.1155700684,12.393797874450684,12.364500999450684,680908.1554412842,284179.6636581421,309.16345062255857,255.39465560913084,304.03871002197263,309.580549621582,8.997499465942383,36.30999755859375,31.189998626708984,0.0002674947272406684,3008.77392578125,23.11870002746582,22.804861068725586,8.921290397644043,2.354001522064209,3.0017144680023193,0.8100131750106812,0.9592233300209045,0.75044846534729,3.769155740737915,265.6798400878906,22.691848754882812,675.7406005859375,288.8082580566406,2.5423059463500977,1.3009796142578125,592.1204223632812,694.53076171875,20.31542205810547
2025-02-05 12:01:28+01:00,6.0,2250.5615234375,105.1880111694336,6.131853103637695,6.346697807312012,4.828776836395264,2.724400520324707,2.798525810241699,282.4278797149658,279.74553003311155,278.43566980361936,349.1910766601562,339.80274810791013,306.70935287475584,32.76774978637695,31.51702880859375,31.95874786376953,284.9603199005127,273.5723699867725,0.016391170501708983,0.015673354148864747,481.36663818359375,478.77008056640625,23.377418518066406,22.85163688659668,268478.2028198242,1295043.8499450684,1258666.8968200684,1255493.0686950684,12.404784202575684,12.371825218200684,681884.7179412842,284301.7339706421,309.24206771850584,255.59817543029783,304.0687088012695,309.580549621582,8.997499465942383,36.30999755859375,31.189998626708984,0.0002670369635687934,2959.650634765625,22.784351348876953,22.71579933166504,8.961685180664062,2.521038055419922,2.8568906784057617,0.8111404776573181,0.941194474697113,0.7464346289634705,3.5543041229248047,263.0030822753906,22.64948272705078,676.0111694335938,288.8089599609375,2.5436513423919678,1.300999402999878,592.114501953125,694.7405395507812,22.733924865722656
2025-02-05 12:01:30+01:00,6.0,2253.51806640625,105.12262725830078,6.091917514801025,6.346027851104736,4.825857162475586,2.693554401397705,2.8059096336364746,282.3978799819946,279.685530090332,278.41566982269285,349.261083984375,339.9127487182617,306.70935287475584,32.83774948120117,31.591064453125,32.00874710083008,285.07032051086424,273.56236999630926,0.01639259147644043,0.015649713516235352,481.2431335449219,478.76336669921875,23.33974838256836,22.71871566772461,273208.4274291992,1293456.9358825684,1251953.0296325684,1234619.0452575684,12.403563499450684,12.368163108825684,700805.6163787842,291381.8120956421,309.28327026367185,255.67909088134763,304.10870971679685,309.580549621582,9.004999160766602,36.31999969482422,31.15999984741211,0.0002667826334635416,2973.26611328125,22.329614639282227,22.43987274169922,8.91632080078125,2.5822885036468506,2.8392491340637207,0.7988874912261963,0.9259642958641052,0.7436245083808899,3.592524528503418,267.2640686035156,22.73657989501953,676.0140380859375,288.8362731933594,2.5430166721343994,1.3010667562484741,591.9309692382812,694.820556640625,23.215492248535156
2025-02-05 12:01:32+01:00,6.0,2245.967529296875,105.14480590820312,6.094926357269287,6.383406639099121,4.8494157791137695,2.7016401290893555,2.829511880874634,282.19788017272947,279.5755299568176,278.40567007064817,349.3310836791992,339.9827484130859,306.70935287475584,32.90774917602539,31.667816162109375,32.09874725341797,285.0003198623657,273.5523699760437,0.01647285842895508,0.0151524019241333,481.1334533691406,478.7879943847656,23.39792251586914,22.636850357055664,272674.3698120117,1272582.9124450684,1236816.3108825684,1250488.1858825684,12.409667015075684,12.373045921325684,668456.9835662842,284057.5933456421,309.1717247009277,256.7488597869873,304.1187099456787,309.6005500793457,8.994999885559082,36.30999755859375,31.15999984741211,0.00026663004557291666,2997.205078125,22.445934295654297,22.123929977416992,9.022200584411621,2.4903976917266846,2.812479019165039,0.7878233194351196,0.9360402822494507,0.754382312297821,3.621480941772461,265.78912353515625,22.841766357421875,676.347900390625,288.83734130859375,2.5450873374938965,1.3009607791900635,591.8192749023438,695.0836791992188,19.752315521240234
2025-02-05 12:01:34+01:00,6.0,2246.4532470703125,105.10376739501953,6.102828502655029,6.349670171737671,4.82318115234375,2.7104350328445435,2.8200279474258423,282.1128801345825,279.5055300235748,278.38567008972166,349.3760818481445,340.01275100708006,306.7243522644043,32.9427490234375,31.701416015625,32.12874794006348,284.9753202438354,273.5273699849844,0.016382577896118165,0.015390004634857178,481.06097412109375,478.75279235839844,23.40841293334961,22.75760269165039,270614.4332885742,1277465.7249450684,1241271.8772888184,1250549.2210388184,12.421874046325684,12.392577171325684,674316.3585662842,284240.6988143921,309.315994644165,256.5111555099487,304.1187099456787,309.6105503082275,8.992499351501465,36.30999755859375,31.139999389648438,0.0002663248528374566,3007.483642578125,22.5175838470459,22.412240028381348,9.000713348388672,2.3778616189956665,2.8198304176330566,0.7913872599601746,0.9330715239048004,0.751709371805191,3.543684482574463,266.30125427246094,22.52671718597412,676.2366027832031,288.8523254394531,2.5436700582504272,1.301098883152008,591.9425048828125,695.0000610351562,
2025-02-05 12:01:36+01:00,6.0,2246.93896484375,105.06272888183594,6.1107306480407715,6.315933704376221,4.7969465255737305,2.7192299365997314,2.810544013977051,282.0278800964355,279.435530090332,278.36567010879514,349.4210800170898,340.0427536010742,306.7393516540527,32.97774887084961,31.735015869140625,32.158748626708984,284.95032062530515,273.5023699939251,0.01629229736328125,0.015627607345581055,480.9884948730469,478.71759033203125,23.418903350830078,22.878355026245117,268554.4967651367,1282348.5374450684,1245727.4436950684,1250610.2561950684,12.434081077575684,12.412108421325684,680175.7335662842,284423.8042831421,309.4602645874023,256.27345123291013,304.1187099456787,309.62055053710935,8.987499237060547,36.30999755859375,31.099998474121094,0.00026759646945529516,3081.925537109375,22.5892333984375,22.700550079345703,8.979226112365723,2.2653255462646484,2.827181816101074,0.7949512004852295,0.9301027655601501,0.749036431312561,3.465888023376465,266.8133850097656,22.211668014526367,676.1253051757812,288.8673095703125,2.542252779006958,1.3012369871139526,592.0657348632812,694.9164428710938,26.640283584594727
2025-02-05 12:01:38+01:00,6.0,2248.6962890625,105.19970703125,6.137059688568115,6.317150592803955,4.7953410148620605,2.7315878868103027,2.8117458820343018,282.03787937164304,279.27552976608274,278.34567012786863,349.49107971191404,340.12274780273435,306.7493499755859,33.05774688720703,31.735015869140625,32.2287483215332,285.1003202438354,273.45236998200414,0.01629229736328125,0.015764126777648924,480.87884521484375,478.7099914550781,23.444175720214844,22.61478042602539,271377.3727416992,1285522.3655700684,1253784.0843200684,1255859.2796325684,12.407225608825684,12.369383811950684,679931.5929412842,289672.8277206421,309.29150238037107,255.51700057983396,304.1387084960937,309.640550994873,8.962499618530273,36.30999755859375,31.079999923706055,0.0002678507826063368,2976.64794921875,22.808521270751953,22.796010971069336,9.027400970458984,2.530538320541382,2.6756927967071533,0.7996916770935059,0.941695511341095,0.7497258186340332,3.5180904865264893,265.8573913574219,21.948698043823242,676.7613525390625,288.89398193359375,2.5454483032226562,1.3012874126434326,591.9739990234375,695.390380859375,22.941749572753906
2025-02-05 12:01:40+01:00,6.0,2258.715576171875,105.26148986816406,6.128213882446289,6.318593978881836,4.786928653717041,2.7167601585388184,2.8101677894592285,282.0478796005249,279.2355298042297,278.29566993713377,349.56107940673826,340.18275299072263,306.7593521118164,33.14774703979492,31.802581787109375,32.318748474121094,285.3703197479248,273.40236999988554,0.016288032531738283,0.015764126777648924,480.87884521484375,478.6918029785156,23.444175720214844,22.37059211730957,269088.5543823242,1284667.8733825684,1247558.4983825684,1243163.9671325684,12.416991233825684,12.391356468200684,684448.1945037842,287719.7027206421,308.80271377563474,256.1619647979736,304.16870918273924,309.6505493164062,8.949999809265137,36.31999969482422,31.03999900817871,0.00026708782619900174,3049.26513671875,22.08368492126465,22.215686798095703,8.953130722045898,2.6711246967315674,2.647181510925293,0.7842056751251221,0.9243049025535583,0.7519136667251587,3.3466827869415283,265.5705871582031,22.92548179626465,676.9049682617188,288.9763488769531,2.5466103553771973,1.3015027046203613,591.6481323242188,695.7012939453125,20.865610122680664
2025-02-05 12:01:42+01:00,6.0,2267.21533203125,105.500732421875,6.132877349853516,6.3511857986450195,4.8124518394470215,2.7059874534606934,2.8023109436035156,282.1178802490234,279.1655301094055,278.2456697463989,349.621076965332,340.2627548217773,306.80935134887693,33.20774841308594,31.88775634765625,32.35874938964844,285.4003204345703,273.34236999750135,0.016375326156616212,0.016034563064575194,480.7496032714844,478.6227111816406,23.50139617919922,22.51992416381836,264892.3873901367,1289428.6155700684,1251586.8186950684,1244506.7405700684,12.419432640075684,12.385252952575684,677856.3976287842,279418.9214706421,309.3038505554199,256.40882720947263,304.1887096405029,309.6705497741699,8.9375,36.30999755859375,31.01999855041504,0.0002672404140896267,2970.19580078125,22.01368522644043,22.276123046875,8.93210506439209,2.588236093521118,2.622060775756836,0.7798038721084595,0.9240230917930603,0.7525285482406616,3.341482162475586,265.44769287109375,22.0937442779541,676.9400634765625,289.03485107421875,2.5462098121643066,1.3017441034317017,591.4730834960938,695.8292236328125,22.94785499572754
2025-02-05 12:01:44+01:00,6.0,2264.4981689453125,105.40361022949219,6.157277822494507,6.383406400680542,4.83581805229187,2.7199777364730835,2.819873809814453,282.06287994384763,279.1355301380157,278.20066990852354,349.6710800170898,340.31275405883787,306.80935134887693,33.222747802734375,31.925994873046875,32.39374923706055,285.3453201293945,273.31236999630926,0.016462512969970703,0.015715799808502198,480.67950439453125,478.6543731689453,23.486852645874023,22.731353759765625,267753.41033935547,1290466.2132263184,1251769.9241638184,1254272.3655700684,12.424315452575684,12.404173851013184,680297.8038787842,283142.0660018921,309.4375709533691,256.51169242858884,304.183709526062,309.68055000305174,8.897500038146973,36.30999755859375,30.979999542236328,0.0002671895514594184,2977.493408203125,21.91890048980713,22.184913635253906,8.947778701782227,2.627902865409851,2.641064763069153,0.7820762991905212,0.9238160252571106,0.7571121156215668,3.313175082206726,264.5599822998047,21.773978233337402,676.8540954589844,289.01902770996094,2.5451526641845703,1.3016513586044312,591.3880615234375,695.6606750488281,
2025-02-05 12:01:46+01:00,6.0,2261.781005859375,105.30648803710938,6.181678295135498,6.4156270027160645,4.859184265136719,2.7339680194854736,2.8374366760253906,282.00787963867185,279.10553016662595,278.15567007064817,349.72108306884763,340.3627532958984,306.80935134887693,33.23774719238281,31.9642333984375,32.428749084472656,285.2903198242187,273.28236999511716,0.016549699783325194,0.015397036552429199,480.6094055175781,478.68603515625,23.472309112548828,22.94278335571289,270614.4332885742,1291503.8108825684,1251953.0296325684,1264037.9905700684,12.429198265075684,12.423094749450684,682739.2101287842,286865.2105331421,309.57129135131834,256.61455764770506,304.17870941162107,309.69055023193357,8.887499809265137,36.279998779296875,30.959999084472656,0.00026663004557291666,2966.41357421875,21.824115753173828,22.093704223632812,8.963452339172363,2.667569637298584,2.6600687503814697,0.784348726272583,0.9236089587211609,0.7616956830024719,3.284868001937866,263.6722717285156,21.454212188720703,676.7681274414062,289.0032043457031,2.544095516204834,1.3015586137771606,591.3030395507812,695.4921264648438,20.79269027709961
2025-02-05 12:01:48+01:00,6.0,2264.016845703125,105.32914733886719,6.177613258361816,6.445752143859863,4.8793840408325195,2.7315874099731445,2.850151777267456,281.9278797149658,279.0055297851562,278.1256698608398,349.8210815429687,340.45274963378904,306.8493522644043,33.257747650146484,32.031768798828125,32.45874786376953,285.1603206634521,273.222369992733,0.01661905860900879,0.015197232246398925,480.45159912109375,478.6542663574219,23.514270782470703,22.731040954589844,274276.5426635742,1289672.7561950684,1258666.8968200684,1263793.8499450684,12.426756858825684,12.404784202575684,676879.8351287842,286498.9995956421,309.6122421264648,255.9132312774658,304.1887096405029,309.7305511474609,8.850000381469727,36.30999755859375,30.92999839782715,0.00026683349609375,3033.469482421875,21.987619400024414,21.897645950317383,8.924796104431152,2.439291000366211,2.5744946002960205,0.7859622836112976,0.937220573425293,0.7664934992790222,3.451490879058838,264.9423828125,21.135177612304688,677.0385131835938,289.059326171875,2.5452475547790527,1.3017349243164062,591.2039794921875,695.880126953125,21.475975036621094
2025-02-05 12:01:50+01:00,6.0,2255.278564453125,105.36747741699219,6.190443992614746,6.37449836730957,4.822506427764893,2.7409348487854004,2.8224282264709473,281.8078798294067,278.935530090332,278.0556701660156,349.871076965332,340.5127548217773,306.8593505859375,33.29774856567383,32.076080322265625,32.50874710083008,285.05032005310056,273.1323699891567,0.01644110107421875,0.015199586868286133,480.33428955078125,478.5741271972656,23.558616638183594,22.671682357788086,267867.8512573242,1283935.4515075684,1249633.6936950684,1250976.4671325684,12.436522483825684,12.434081077575684,673950.1476287842,283203.1011581421,309.62452545166013,255.92125740051267,304.17870941162107,309.7605499267578,8.800000190734863,36.349998474121094,30.869998931884766,0.00026779991997612847,2959.7841796875,21.965627670288086,22.689659118652344,9.071453094482422,2.5929007530212402,2.566926956176758,0.7880553603172302,0.9241249561309814,0.7594961524009705,3.299588441848755,266.9363098144531,22.124412536621094,677.2839965820312,289.1728210449219,2.546592950820923,1.3021214008331299,591.2670288085938,696.0748901367188,24.1759033203125
2025-02-05 12:01:52+01:00,6.0,2255.47705078125,105.49810028076172,6.2287867069244385,6.378619909286499,4.821190118789673,2.7605600357055664,2.8269503116607666,281.8028797149658,278.9005300045013,278.0406700611114,349.90107955932615,340.54775466918943,306.8543514251709,33.3177490234375,32.09782409667969,32.51374816894531,285.0903200149536,273.112369993329,0.016441658973693846,0.015524144172668456,480.2908935546875,478.5651397705078,23.482561111450195,22.656177520751953,270995.9030151367,1285827.5413513184,1249877.8343200684,1247009.1819763184,12.436522483825684,12.422484397888184,683288.5265350342,288146.9488143921,309.59790840148924,256.16902389526365,304.17370929718015,309.7605499267578,8.78499984741211,36.349998474121094,30.829999923706055,0.0002674947272406684,3006.72705078125,21.782179832458496,22.40605926513672,8.983893871307373,2.6492602825164795,2.5170540809631348,0.7803055346012115,0.9188185930252075,0.7623282670974731,3.2443039417266846,266.5470733642578,22.165764808654785,677.4154357910156,289.1734924316406,2.547143340110779,1.3021398186683655,591.277099609375,696.1742248535156,
2025-02-05 12:01:54+01:00,6.0,2255.675537109375,105.62872314453125,6.267129421234131,6.382741451263428,4.819873809814453,2.7801852226257324,2.831472396850586,281.7978796005249,278.86552991867063,278.02566995620725,349.9310821533203,340.58275451660154,306.8493522644043,33.33774948120117,32.11956787109375,32.51874923706055,285.1303199768066,273.09236999750135,0.016442216873168946,0.01584870147705078,480.24749755859375,478.55615234375,23.406505584716797,22.64067268371582,274123.9547729492,1287719.6311950684,1250121.9749450684,1243041.8968200684,12.436522483825684,12.410887718200684,692626.9054412842,293090.7964706421,309.57129135131834,256.4167903900146,304.16870918273924,309.7605499267578,8.769999504089355,36.349998474121094,30.799999237060547,0.00026779991997612847,2966.0576171875,21.598731994628906,22.122459411621094,8.896334648132324,2.7056198120117188,2.4671812057495117,0.7725557088851929,0.9135122299194336,0.7651603817939758,3.1890194416046143,266.1578369140625,22.207117080688477,677.546875,289.1741638183594,2.5476937294006348,1.302158236503601,591.2871704101562,696.2735595703125,20.978225708007812
2025-02-05 12:01:56+01:00,6.0,2247.58203125,105.36038970947266,6.258319854736328,6.369350910186768,4.809850215911865,2.7790939807891846,2.8283987045288086,281.63787975311277,278.6955298423767,277.9756697654724,349.99107971191404,340.65275421142576,306.8593505859375,33.37774658203125,32.11956787109375,32.568748474121094,285.2403205871582,273.0223700046539,0.016390731811523437,0.014897799491882325,480.16546630859375,478.55889892578125,23.302078247070312,22.564828872680664,268401.9088745117,1301147.3655700684,1261840.7249450684,1264037.9905700684,12.451170921325684,12.401122093200684,674438.4288787842,284790.0152206421,309.4890769958496,255.51700057983396,304.1387084960937,309.7405494689941,8.767499923706055,36.349998474121094,30.729999542236328,0.00026769819471571184,2994.6689453125,22.44852066040039,22.193464279174805,9.062535285949707,2.2688241004943848,2.4917855262756348,0.7870367765426636,0.945379376411438,0.764584481716156,3.151479721069336,267.45526123046875,22.078493118286133,677.7431030273438,289.1484375,2.5487914085388184,1.3020415306091309,591.2412109375,696.4692993164062,22.58774757385254
2025-02-05 12:01:58+01:00,6.0,2255.646484375,105.68244934082031,6.301458358764648,6.39833927154541,4.803617477416992,2.766124963760376,2.810521125793457,281.5478796005249,278.5555299758911,277.9256700515747,350.0510772705078,340.7127517700195,306.8393501281738,33.417747497558594,32.17315673828125,32.588748931884766,285.3103202819824,272.9623700022697,0.016390731811523437,0.014897799491882325,480.16546630859375,478.625732421875,23.302078247070312,22.54252052307129,270995.9030151367,1282470.6077575684,1250366.1155700684,1257812.4046325684,12.446288108825684,12.371825218200684,689575.1476287842,287353.4917831421,309.18827667236326,255.735729598999,304.1287101745605,309.7405494689941,8.75,36.36000061035156,30.719999313354492,0.00026907151963975696,2998.76220703125,22.34164810180664,22.0205135345459,8.931567192077637,2.4110374450683594,2.384737968444824,0.7654125094413757,0.9164506196975708,0.7626847624778748,3.09824800491333,265.7071533203125,21.914142608642578,677.9599609375,289.1191101074219,2.5495355129241943,1.3020102977752686,591.253173828125,696.6231079101562,22.76835060119629
2025-02-05 12:02:00+01:00,6.0,2258.826904296875,105.54835891723633,6.29069972038269,6.396281003952026,4.813950538635254,2.768592119216919,2.816003918647766,281.5378798484802,278.5205298900604,277.8956700801849,350.09607925415037,340.75275268554685,306.82934989929197,33.42774772644043,32.187286376953125,32.61874771118164,285.3453201293945,272.9473700016737,0.016422818183898926,0.015311890602111817,480.1292419433594,478.6281433105469,23.324251174926758,22.60579490661621,271949.57733154297,1281127.8343200684,1246337.7952575684,1257873.4397888184,12.431639671325684,12.380980491638184,688415.4796600342,288879.3706893921,309.2913421630859,255.9687551498413,304.10870971679685,309.7405494689941,8.732500076293945,36.380001068115234,30.69999885559082,0.00026739300198025173,3025.94921875,22.139864921569824,21.967339515686035,8.947685718536377,2.4219095706939697,2.3506847620010376,0.7746340334415436,0.9238313436508179,0.7630830109119415,3.0990175008773804,265.54327392578125,21.840983390808105,677.9132385253906,289.0766906738281,2.548903465270996,1.3018691539764404,591.1247863769531,696.6196594238281,
2025-02-05 12:02:02+01:00,6.0,2262.00732421875,105.41426849365234,6.279941082000732,6.394222736358643,4.824283599853516,2.771059274673462,2.821486711502075,281.5278800964355,278.4855298042297,277.86567010879514,350.14108123779295,340.7927536010742,306.81934967041013,33.437747955322266,32.201416015625,32.648746490478516,285.3803199768066,272.93237000107763,0.016454904556274415,0.015725981712341307,480.093017578125,478.63055419921875,23.346424102783203,22.669069290161133,272903.2516479492,1279785.0608825684,1242309.4749450684,1257934.4749450684,12.416991233825684,12.390135765075684,687255.8116912842,290405.2495956421,309.39440765380857,256.20178070068357,304.0887092590332,309.7405494689941,8.704999923706055,36.38999938964844,30.639999389648438,0.0002680542331271701,2991.42041015625,21.938081741333008,21.914165496826172,8.963804244995117,2.43278169631958,2.316631555557251,0.7838555574417114,0.9312120676040649,0.7634812593460083,3.0997869968414307,265.37939453125,21.767824172973633,677.8665161132812,289.0342712402344,2.548271417617798,1.3017280101776123,590.9963989257812,696.6162109375,21.841306686401367
2025-02-05 12:02:04+01:00,6.0,2265.576171875,105.4026107788086,6.2878642082214355,6.407360553741455,4.8280158042907715,2.7857511043548584,2.8363277912139893,281.65788021087644,278.5455302238464,277.8256701469421,350.2010787963867,340.8627532958984,306.79934921264646,33.45774841308594,32.23907470703125,32.648746490478516,285.2403205871582,272.9123700201511,0.016460620880126953,0.015085292816162109,480.0400695800781,478.64874267578125,23.58531951904297,22.58411407470703,272292.9000854492,1300537.0140075684,1258788.9671325684,1248901.2718200684,12.419432640075684,12.381590843200684,679077.1007537842,282714.8199081421,309.270922088623,256.4881538391113,304.07870903015134,309.69055023193357,8.6875,36.40999984741211,30.59000015258789,0.00026759646945529516,2954.80029296875,22.03923225402832,21.677610397338867,8.993171691894531,2.320552349090576,2.3744938373565674,0.7760400772094727,0.9389657974243164,0.7712271809577942,3.10809063911438,266.7587585449219,21.30591583251953,678.233154296875,288.97930908203125,2.5503017902374268,1.3016351461410522,591.0174560546875,696.771484375,22.64712142944336
2025-02-05 12:02:06+01:00,6.0,2255.011474609375,105.04415130615234,6.338691234588623,6.423846244812012,4.836316108703613,2.789546489715576,2.827021598815918,281.7978796005249,278.645530128479,277.8056701660156,350.2510818481445,340.9127487182617,306.80935134887693,33.48774719238281,32.275421142578125,32.678749084472656,285.2703203201294,272.8623700082302,0.016506879806518555,0.015478115081787109,479.9461364746094,478.6439208984375,23.340225219726562,22.598684310913086,273666.1911010742,1297973.5374450684,1257690.3343200684,1255004.7874450684,12.403563499450684,12.359618186950684,701782.1788787842,294433.5699081421,309.5137771606445,256.54345550537107,304.0287097930908,309.69055023193357,8.65999984741211,36.459999084472656,30.549999237060547,0.0002684102884928385,3056.384765625,21.667612075805664,22.093887329101562,8.971735000610352,2.507028341293335,2.215867757797241,0.7657544016838074,0.9290008544921875,0.7704577445983887,3.0148675441741943,264.6282653808594,21.337026596069336,678.3004150390625,289.03326416015625,2.5502665042877197,1.3017005920410156,590.8244018554688,696.9445190429688,21.79922866821289
2025-02-05 12:02:08+01:00,6.0,2244.894775390625,105.28580474853516,6.398406028747559,6.398818016052246,4.8204450607299805,2.8449649810791016,2.8451480865478516,281.8578800201416,278.76553001403806,277.8056701660156,350.31107940673826,340.97275390625,306.7693504333496,33.54774856567383,32.313629150390625,32.748748779296875,285.42031993865965,272.87236999869344,0.01642742347717285,0.015650143623352052,479.87652587890625,478.6938781738281,23.424148559570312,22.544662475585938,267715.2633666992,1293212.7952575684,1249389.5530700684,1257324.1233825684,12.374266624450684,12.358397483825684,688354.4445037842,283935.5230331421,309.2006896972656,255.44359436035154,304.01870956420896,309.69055023193357,8.654999732971191,36.439998626708984,30.529998779296875,0.0002689697943793403,3041.25634765625,22.34177017211914,21.83808135986328,9.026707649230957,2.266040086746216,2.1484715938568115,0.7762938141822815,0.9473106861114502,0.7755116820335388,2.9333126544952393,268.24737548828125,21.74401092529297,678.4440307617188,288.89520263671875,2.550293445587158,1.3013204336166382,590.8949584960938,697.1325073242188,21.382434844970703
2025-02-05 12:02:10+01:00,6.0,2249.5299072265625,105.41692733764648,6.389163017272949,6.427349328994751,4.840017318725586,2.8337724208831787,2.8356354236602783,281.9328798294067,278.8255299568176,277.79567017555235,350.34107818603513,341.01275100708006,306.75935020446775,33.562747955322266,32.313629150390625,32.75874900817871,285.490320110321,272.8773699939251,0.01650010013580322,0.015712925910949707,479.8402862548828,478.7272491455078,23.40078353881836,22.489282608032227,268440.05584716797,1296752.8343200684,1253784.0843200684,1253967.1897888184,12.363280296325684,12.351073265075684,689331.0070037842,285034.1558456421,309.3366512298584,255.9142660140991,303.98870983123777,309.6655506134033,8.654999732971191,36.439998626708984,30.529998779296875,0.0002680542331271701,2942.6083984375,21.976719856262207,21.796884536743164,9.012970924377441,2.5182429552078247,2.127626419067383,0.7744909822940826,0.9361851513385773,0.7724206447601318,2.915779948234558,266.60169982910156,21.888883590698242,678.4131774902344,288.86509704589844,2.550062417984009,1.3011761903762817,590.8748474121094,697.0904541015625,
2025-02-05 12:02:12+01:00,6.0,2254.1650390625,105.54804992675781,6.37992000579834,6.455880641937256,4.859589576721191,2.822579860687256,2.826122760772705,282.00787963867185,278.88552989959715,277.7856701850891,350.371076965332,341.05274810791013,306.7493499755859,33.5777473449707,32.313629150390625,32.76874923706055,285.5603202819824,272.8823699891567,0.016572776794433593,0.015775708198547362,479.8040466308594,478.7606201171875,23.377418518066406,22.433902740478516,269164.8483276367,1300292.8733825684,1258178.6155700684,1250610.2561950684,12.352293968200684,12.343749046325684,690307.5695037842,286132.7886581421,309.47261276245115,256.38493766784666,303.9587100982666,309.640550994873,8.649999618530273,36.459999084472656,30.489999771118164,0.00026856287638346354,2959.427978515625,21.611669540405273,21.755687713623047,8.999234199523926,2.7704458236694336,2.106781244277954,0.7726881504058838,0.9250596165657043,0.7693296074867249,2.898247241973877,264.9560241699219,22.033756256103516,678.38232421875,288.8349914550781,2.5498313903808594,1.3010319471359253,590.854736328125,697.0484008789062,22.000316619873047
2025-02-05 12:02:14+01:00,6.0,2255.918212890625,105.08770751953125,6.433290958404541,6.463181495666504,4.864309310913086,2.8602182865142822,2.873507499694824,282.0478796005249,279.0555299758911,277.7856701850891,350.4310821533203,341.10275115966795,306.72934951782224,33.61774826049805,32.35186767578125,32.8287467956543,285.6303199768066,272.9123700201511,0.016572776794433593,0.015775708198547362,479.8040466308594,478.7433776855469,23.377418518066406,22.567171096801758,270690.7272338867,1272827.0530700684,1240722.5608825684,1246459.8655700684,12.352293968200684,12.326659202575684,684081.9835662842,286865.2105331421,309.3367790222168,255.4191249847412,303.92870941162107,309.640550994873,8.649999618530273,36.439998626708984,30.439998626708984,0.00026846115112304686,3028.39697265625,22.013086318969727,21.932458877563477,9.05068302154541,2.46323299407959,2.020250082015991,0.7709445953369141,0.9444302916526794,0.7833071351051331,2.673433542251587,265.6798400878906,22.24795150756836,678.6756591796875,288.8109130859375,2.5513508319854736,1.3010523319244385,590.8778076171875,697.3033447265625,22.232080459594727
