_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-05 12:02:16+01:00,6.0,2250.75732421875,105.36666870117188,6.426931858062744,6.457297325134277,4.858334541320801,2.8577544689178467,2.862853527069092,282.0878795623779,279.145530128479,277.7856701850891,350.47108306884763,341.1427520751953,306.69935073852537,33.63774871826172,32.39483642578125,32.838748931884766,285.5003198623657,272.93237000107763,0.01655976676940918,0.015204619407653809,479.71392822265625,478.84393310546875,23.30160140991211,22.586206436157227,271377.3727416992,1291137.5999450684,1246826.0765075684,1239623.9280700684,12.355956077575684,12.330321311950684,681030.2257537842,288085.9136581421,309.1386245727539,256.5039543151855,303.8787101745605,309.6005500793457,8.6274995803833,36.43000030517578,30.439998626708984,0.00026907151963975696,2975.22412109375,21.454343795776367,21.687620162963867,9.05783748626709,2.5816657543182373,2.0102479457855225,0.7612637877464294,0.9234632253646851,0.783778965473175,2.693469285964966,264.5872802734375,21.46851348876953,678.6349487304688,288.6960754394531,2.5509183406829834,1.3005683422088623,590.8121948242188,697.39892578125,23.086627960205078
2025-02-05 12:02:18+01:00,6.0,2248.12646484375,105.19548797607422,6.463287353515625,6.456399917602539,4.859405040740967,2.8738515377044678,2.870789051055908,282.06788005828855,279.185530090332,277.7856701850891,350.5310806274414,341.20274963378904,306.6493515014648,33.61774826049805,32.4244384765625,32.85874938964844,285.4903205871582,272.93237000107763,0.016540874481201173,0.015272082328796387,479.6414489746094,478.84423828125,23.381710052490234,22.269716262817383,268020.4391479492,1294189.3577575684,1253906.1546325684,1248657.1311950684,12.369383811950684,12.325438499450684,696044.8741912842,284057.5933456421,309.0600112915039,255.7680953979492,303.8387092590332,309.580549621582,8.609999656677246,36.41999816894531,30.399999618530273,0.00026907151963975696,2999.60791015625,21.988880157470703,22.247888565063477,9.065596580505371,2.2218029499053955,1.9178032875061035,0.7646356821060181,0.9407240748405457,0.7851015329360962,2.6301188468933105,265.2428283691406,21.7761173248291,679.0725708007812,288.5885009765625,2.553557872772217,1.3004010915756226,591.0120849609375,697.8990478515625,21.378610610961914
2025-02-05 12:02:20+01:00,6.0,2248.25830078125,105.17560958862305,6.459868669509888,6.454862833023071,4.857534408569336,2.8728384971618652,2.870612382888794,282.07288017272947,279.185530090332,277.7856701850891,350.56107940673826,341.2177490234375,306.6193508148193,33.62774848937988,32.438140869140625,32.86374855041504,285.5503205299377,272.93237000107763,0.016526665687561035,0.015510936260223387,479.60877990722656,478.9175567626953,23.35643768310547,22.303543090820312,270919.6090698242,1287780.6663513184,1246765.0413513184,1246520.9007263184,12.344359397888184,12.330931663513184,696411.0851287842,287414.5269393921,308.96255722045896,256.30550994873045,303.8187088012695,309.55555000305174,8.59999942779541,36.41999816894531,30.349998474121094,0.00026937671237521697,3058.609375,22.175325393676758,22.010851860046387,9.094040870666504,2.282096743583679,1.8940521478652954,0.767608642578125,0.9463069140911102,0.7847411334514618,2.625117778778076,266.9909210205078,22.069096565246582,679.1526489257812,288.5028076171875,2.5539103746414185,1.3000839352607727,590.9422912597656,697.9060668945312,
2025-02-05 12:02:22+01:00,6.0,2248.39013671875,105.15573120117188,6.45644998550415,6.4533257484436035,4.855663776397705,2.8718254566192627,2.8704357147216797,282.0778802871704,279.185530090332,277.7856701850891,350.59107818603513,341.2327484130859,306.5893501281738,33.63774871826172,32.45184326171875,32.86874771118164,285.61032047271726,272.93237000107763,0.016512456893920897,0.01574979019165039,479.57611083984375,478.9908752441406,23.331165313720703,22.337369918823242,273818.7789916992,1281371.9749450684,1239623.9280700684,1244384.6702575684,12.319334983825684,12.336424827575684,696777.2960662842,290771.4605331421,308.86510314941404,256.8429244995117,303.79870834350584,309.53055038452146,8.592499732971191,36.41999816894531,30.349998474121094,0.00026876634385850697,2978.38330078125,22.361770629882812,21.773815155029297,9.122485160827637,2.342390537261963,1.8703010082244873,0.7705816030502319,0.9518897533416748,0.7843807339668274,2.620116710662842,268.739013671875,22.362075805664062,679.2327270507812,288.4171142578125,2.55426287651062,1.2997667789459229,590.8724975585938,697.9130859375,22.040470123291016
2025-02-05 12:02:24+01:00,6.0,2243.4921875,105.44671630859375,6.4366679191589355,6.498953342437744,4.886200428009033,2.86797833442688,2.895730972290039,282.15788021087644,279.15552988052366,277.7856701850891,350.64108123779295,341.25275268554685,306.5793518066406,33.70774841308594,32.47845458984375,32.908748626708984,285.70032062530515,272.93237000107763,0.016628162384033203,0.015698673248291016,479.5126953125,478.97235107421875,23.261070251464844,22.145145416259766,265884.2086791992,1271240.1390075684,1258788.9671325684,1247436.4280700684,12.316893577575684,12.301024436950684,698486.2804412842,294067.3589706421,309.01863327026365,255.9774459838867,303.7487091064453,309.5005516052246,8.589999198913574,36.38999938964844,30.349998474121094,0.00026886806911892365,3029.19775390625,21.789871215820312,22.085798263549805,9.062210083007812,2.2178375720977783,1.7894595861434937,0.7587628960609436,0.9423790574073792,0.7930281162261963,2.5017075538635254,262.9894104003906,21.98520851135254,679.181396484375,288.2776794433594,2.5537972450256348,1.299365758895874,590.8781127929688,697.9293212890625,23.111181259155273
2025-02-05 12:02:26+01:00,6.0,2248.19677734375,104.83805084228516,6.426931858062744,6.478230953216553,4.8647990226745605,2.854949474334717,2.877737283706665,282.0778802871704,279.13552989959715,277.7856701850891,350.6910766601562,341.30274810791013,306.53935089111326,33.74774932861328,32.47845458984375,32.93874740600586,285.7203201293945,272.9123700201511,0.01656223678588867,0.016029205322265625,479.482666015625,479.12841796875,23.144245147705078,22.381441116333008,267791.5573120117,1278198.1468200684,1239745.9983825684,1241332.9124450684,12.296141624450684,12.274168968200684,696777.2960662842,283691.3824081421,308.92749252319334,255.51700057983396,303.69870986938474,309.45055236816404,8.589999198913574,36.380001068115234,30.329999923706055,0.0002690206570095486,3029.19775390625,21.422555923461914,22.306652069091797,9.014552116394043,2.793515205383301,1.6551238298416138,0.7467147707939148,0.9236709475517273,0.7900434732437134,2.4248764514923096,265.597900390625,21.579999923706055,679.4039306640625,288.2182922363281,2.554989814758301,1.2990955114364624,590.8687744140625,698.07666015625,22.13669204711914
2025-02-05 12:02:28+01:00,6.0,2265.01025390625,105.24099731445312,6.485342025756836,6.483347415924072,4.871096611022949,2.8865954875946045,2.8843231201171875,281.90788021087644,279.0555299758911,277.7856701850891,350.74107971191404,341.3427490234375,306.5193504333496,33.76774978637695,32.514892578125,32.9787483215332,285.7703203201294,272.9123700201511,0.01656223678588867,0.016029205322265625,479.482666015625,479.1884460449219,23.144245147705078,22.38290786743164,268859.6725463867,1289550.6858825684,1245605.3733825684,1237670.8030700684,12.308348655700684,12.259520530700684,685546.8273162842,284179.6636581421,308.8151916503906,255.7276386260986,303.64870872497556,309.4105514526367,8.579999923706055,36.369998931884766,30.329999923706055,0.0002686137390136719,2950.662109375,21.747671127319336,21.543787002563477,9.036999702453613,2.425029993057251,1.6142340898513794,0.7563806176185608,0.9259634017944336,0.7895941734313965,2.4157700538635254,264.53265380859375,21.579999923706055,679.5330810546875,288.0794677734375,2.5554797649383545,1.2986916303634644,590.9025268554688,698.1646728515625,22.199684143066406
2025-02-05 12:02:30+01:00,6.0,2236.1650390625,105.94493103027344,6.472596168518066,6.44461727142334,4.8387908935546875,2.8773434162139893,2.864905834197998,281.9278797149658,279.0455302238464,277.7856701850891,350.7810806274414,341.4127487182617,306.46935119628904,33.74774932861328,32.551300048828125,33.01874923706055,285.64032020568845,272.9123700201511,0.016454273223876954,0.015334543228149413,479.3939514160156,479.26080322265625,23.14281463623047,22.391403198242188,274658.0123901367,1272582.9124450684,1242797.7561950684,1245727.4436950684,12.309569358825684,12.269286155700684,690917.9210662842,292602.5152206421,308.9731201171875,256.1219257354736,303.6287101745605,309.36055221557615,8.552499771118164,36.349998474121094,30.31999969482422,0.000269681888156467,2954.1328125,21.655609130859375,21.711647033691406,9.08802604675293,2.4001100063323975,1.6834778785705566,0.7472872734069824,0.9287658929824829,0.787752091884613,2.282860279083252,266.4036865234375,21.908493041992188,679.534912109375,287.9399719238281,2.5549123287200928,1.2982679605484009,590.945556640625,698.263427734375,20.490161895751953
2025-02-05 12:02:32+01:00,6.0,2239.76611328125,105.58714294433594,6.481754779815674,6.481449127197266,4.866761207580566,2.8812562227249146,2.882126569747925,281.90287961959837,279.020530128479,277.7856701850891,350.8060821533203,341.41774978637693,306.43935050964353,33.75274848937988,32.56361389160156,33.01874923706055,285.5603202819824,272.9123700201511,0.016541710853576662,0.01522283935546875,479.36534118652344,479.2860870361328,23.12612533569336,22.356826782226562,270423.69842529297,1280334.3772888184,1235778.7132263184,1242309.4749450684,12.296751976013184,12.264403343200684,685913.0382537842,284728.9800643921,308.8692001342773,255.85600509643552,303.61370983123777,309.3555511474609,8.542499542236328,36.31999969482422,30.329999923706055,0.0002701905314127604,2960.31787109375,21.73978900909424,21.69463348388672,9.107694149017334,2.4990642070770264,1.5911091566085815,0.7498510777950287,0.9357213973999023,0.7938523292541504,2.223875045776367,266.16468811035156,21.874412536621094,679.6698303222656,287.8827362060547,2.5557854175567627,1.2981882691383362,590.9243469238281,698.40869140625,
2025-02-05 12:02:34+01:00,6.0,2243.3671875,105.22935485839844,6.490913391113281,6.518280982971191,4.894731521606445,2.88516902923584,2.8993473052978516,281.87787952423093,278.99553003311155,277.7856701850891,350.8310836791992,341.42275085449216,306.409349822998,33.757747650146484,32.575927734375,33.01874923706055,285.48032035827634,272.9123700201511,0.016629148483276367,0.015111135482788087,479.33673095703125,479.3113708496094,23.10943603515625,22.322250366210938,266189.3844604492,1288085.8421325684,1228759.6702575684,1238891.5061950684,12.283934593200684,12.259520530700684,680908.1554412842,276855.4449081421,308.76528015136716,255.59008445739744,303.598709487915,309.3505500793457,8.539999961853027,36.30999755859375,30.279998779296875,0.0002702922736273872,2945.2783203125,21.8239688873291,21.67761993408203,9.127362251281738,2.5980184078216553,1.4987404346466064,0.752414882183075,0.9426769018173218,0.7999525666236877,2.1648898124694824,265.9256896972656,21.84033203125,679.8047485351562,287.82550048828125,2.5566585063934326,1.2981085777282715,590.9031372070312,698.553955078125,22.62055015563965
2025-02-05 12:02:36+01:00,6.0,2245.1845703125,105.1736831665039,6.5132269859313965,6.462235450744629,4.848665237426758,2.9105536937713623,2.8877673149108887,281.81788005828855,278.9855298042297,277.8056701660156,350.8810791015625,341.4927505493164,306.36935272216795,33.79774856567383,32.591552734375,33.01874923706055,285.5303205490112,272.8823699891567,0.016479019165039063,0.015640806198120118,479.2685546875,479.3464050292969,22.979736328125,22.414897918701172,265350.1510620117,1271118.0686950684,1236938.3811950684,1233642.4827575684,12.261961936950684,12.236327171325684,701049.7570037842,291137.6714706421,309.07656326293943,255.6709980010986,303.57870903015134,309.31054916381834,8.53499984741211,36.2599983215332,30.279998779296875,0.0002703939988878038,3022.65673828125,21.470035552978516,21.75776481628418,9.051466941833496,2.5374844074249268,1.5373387336730957,0.7433865666389465,0.9218119382858276,0.7943162322044373,2.227740526199341,265.44769287109375,21.028963088989258,679.578857421875,287.7994689941406,2.5544705390930176,1.2978143692016602,590.8078002929688,698.4132690429688,25.708873748779297
2025-02-05 12:02:38+01:00,6.0,2233.103515625,105.38374328613281,6.4844818115234375,6.448056697845459,4.840244293212891,2.890843391418457,2.8746044635772705,281.74787940979,278.9655298233032,277.77566995620725,350.9010833740234,341.52274932861326,306.3493522644043,33.777748107910156,32.604095458984375,33.02874755859375,285.6303199768066,272.8623700082302,0.016425342559814454,0.015595839500427247,479.2432861328125,479.441650390625,23.02837371826172,22.37679672241211,270919.6090698242,1279174.7093200684,1243163.9671325684,1238037.0140075684,12.231444358825684,12.205809593200684,707763.6241912842,293701.1480331421,308.7486442565918,255.71954765319822,303.5287097930908,309.27055206298826,8.532499313354492,36.22999954223633,30.31999969482422,0.0002705974494086372,2942.163330078125,22.209768295288086,21.390499114990234,9.12155532836914,2.206810474395752,1.4919852018356323,0.755608856678009,0.946325421333313,0.7901149392127991,2.118755340576172,266.29443359375,22.039939880371094,680.2557983398438,287.6882629394531,2.555790424346924,1.2973963022232056,590.7374267578125,698.521240234375,21.412006378173828
2025-02-05 12:02:40+01:00,6.0,2236.9974365234375,105.19424819946289,6.463436603546143,6.4474382400512695,4.8426432609558105,2.893252372741699,2.8860909938812256,281.6078800201416,278.935530090332,277.77566995620725,350.96108093261716,341.57275238037107,306.3293518066406,33.74774932861328,32.604095458984375,33.02874755859375,285.67031993865965,272.8623700082302,0.016425342559814454,0.015743104934692383,479.1512451171875,479.44488525390625,22.953510284423828,22.33775043487549,266494.5602416992,1273681.5452575684,1238769.4358825684,1229125.8811950684,12.238768577575684,12.211913108825684,697265.5773162842,286865.2105331421,308.39796295166013,255.8328269958496,303.4687084197998,309.2405494689941,8.515000343322754,36.209999084472656,30.299999237060547,0.0002705465867784288,2937.802978515625,22.19976806640625,21.271695137023926,9.178645133972168,2.070094347000122,1.4149240255355835,0.7601504325866699,0.9450489282608032,0.7922443747520447,2.1061668395996094,265.6457214355469,22.232357025146484,679.9679565429688,287.6040344238281,2.5561603307724,1.2973062992095947,591.018798828125,698.6004943847656,
2025-02-05 12:02:42+01:00,6.0,2240.891357421875,105.00475311279297,6.472562551498413,6.4864747524261475,4.868745565414429,2.89387583732605,2.90008008480072,281.5028800010681,278.89053001403806,277.77566995620725,350.97107925415037,341.5977500915527,306.2943519592285,33.75774955749512,32.61534118652344,33.02874755859375,285.7203201293945,272.8623700082302,0.016524091720581058,0.015743104934692383,479.1512451171875,479.4481201171875,22.953510284423828,22.298704147338867,264549.06463623047,1267211.8186950684,1233276.2718200684,1232482.8147888184,12.241209983825684,12.216795921325684,697265.5773162842,288452.1245956421,308.6544078826904,256.0372127532959,303.4637092590332,309.21055068969724,8.514999389648438,36.15999984741211,30.31999969482422,0.00027044486151801215,3000.09716796875,21.784250259399414,21.152891159057617,9.062122821807861,2.501333236694336,1.426693618297577,0.7515517473220825,0.9349939823150635,0.7968277633190155,2.049456298351288,264.99700927734375,21.79061794281006,679.9805297851562,287.51710510253906,2.556530237197876,1.2972162961959839,591.0118103027344,698.6797485351562,21.398706436157227
2025-02-05 12:02:44+01:00,6.0,2233.2412109375,105.23998260498047,6.481688499450684,6.525511264801025,4.894847869873047,2.8944993019104004,2.914069175720215,281.3978799819946,278.8455299377441,277.77566995620725,350.98107757568357,341.62274780273435,306.2593521118164,33.76774978637695,32.6265869140625,33.02874755859375,285.7703203201294,272.8623700082302,0.016622840881347658,0.015743104934692383,479.1512451171875,479.5395202636719,22.953510284423828,22.077003479003906,262603.5690307617,1260742.0921325684,1227783.1077575684,1235839.7483825684,12.243651390075684,12.221678733825684,697265.5773162842,290039.0386581421,308.9108528137207,256.24159851074216,303.4587100982666,309.18055191040037,8.512499809265137,36.15999984741211,30.279998779296875,0.00027075003729926214,2975.6689453125,21.368732452392578,22.191648483276367,8.945600509643555,2.93257212638855,1.4384632110595703,0.7429530620574951,0.9249390363693237,0.8014111518859863,1.9927457571029663,266.4309997558594,21.348878860473633,679.9931030273438,287.43017578125,2.5593137741088867,1.296750545501709,591.0048217773438,698.9998168945312,22.740840911865234
2025-02-05 12:02:46+01:00,6.0,2245.35888671875,105.27632141113281,6.446906566619873,6.426993370056152,4.8247761726379395,2.883283853530884,2.865410089492798,281.2778791427612,278.7555297851562,277.7656697273254,351.0510772705078,341.67275085449216,306.20935287475584,33.76774978637695,32.622467041015625,33.04874801635742,285.55032005310056,272.8223699867725,0.01636155319213867,0.015612092971801758,479.1622314453125,479.63031005859375,22.840023040771484,22.11894989013672,264739.7994995117,1270385.6468200684,1229003.8108825684,1231445.2171325684,12.208250999450684,12.197264671325684,681518.5070037842,279052.7105331421,308.6529830932617,256.04968681335447,303.4387096405029,309.1505493164062,8.530000686645508,36.099998474121094,30.260000228881836,0.0002700379435221354,2959.072021484375,21.609615325927734,22.019628524780273,8.945600509643555,2.4670345783233643,1.4068483114242554,0.755847692489624,0.9343781471252441,0.7873062491416931,2.0189809799194336,265.84375,21.826385498046875,680.1883544921875,287.377685546875,2.557223081588745,1.2964422702789307,590.7886962890625,698.8927612304688,23.007644653320312
2025-02-05 12:02:48+01:00,6.0,2235.610107421875,105.89151000976562,6.421430587768555,6.460669994354248,4.844971179962158,2.8784220218658447,2.8960111141204834,281.28787937164304,278.60553016662595,277.7156700134277,351.09107818603513,341.72275390625,306.1693519592285,33.79774856567383,32.62274169921875,33.04874801635742,285.2903198242187,272.7523699939251,0.016441566467285156,0.014899860382080079,479.1517333984375,479.6768493652344,22.863388061523438,22.004961013793945,266570.8541870117,1273437.4046325684,1223754.7874450684,1223266.5061950684,12.196043968200684,12.220458030700684,670043.8976287842,281494.1167831421,308.41468658447263,255.7033638000488,303.41870918273924,309.13054885864256,8.53749942779541,36.099998474121094,30.260000228881836,0.00027095350477430557,2998.9404296875,21.87468910217285,21.987712860107422,8.945600509643555,2.44283127784729,1.3119804859161377,0.7523190379142761,0.936785101890564,0.7970965504646301,2.0021722316741943,267.7010803222656,21.86862564086914,680.4744873046875,287.2115783691406,2.5590999126434326,1.295967936515808,591.0117797851562,699.389892578125,21.27558135986328
2025-02-05 12:02:50+01:00,6.0,2235.610107421875,105.89151000976562,6.4061689376831055,6.457653522491455,4.838958740234375,2.8636226654052734,2.886636972427368,281.31788005828855,278.5055297851562,277.7056697845459,351.1310791015625,341.7827514648437,306.1493515014648,33.777748107910156,32.633056640625,33.04874801635742,285.1003202438354,272.70236998200414,0.01642673110961914,0.014889974594116211,479.156005859375,479.72174072265625,23.009300231933594,22.24472427368164,260085.89267730713,1275756.7405700684,1232421.7796325684,1223754.7874450684,12.220458030700684,12.192381858825684,667480.4210662842,274047.8277206421,308.93996658325193,255.65481605529783,303.39870872497556,309.0905517578125,8.539999961853027,36.06999969482422,30.229999542236328,0.00027075003729926214,3026.171875,21.63164520263672,21.987712860107422,8.945600509643555,2.6934921741485596,1.2237447500228882,0.7464240193367004,0.9258885979652405,0.7956864833831787,1.880162000656128,267.7010803222656,21.63190460205078,680.3262939453125,287.20770263671875,2.5586180686950684,1.2958201169967651,590.9194946289062,699.126953125,
