_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 16:24:42+01:00,6.0,2670.66943359375,120.32041931152344,7.7084832191467285,7.793624401092529,5.55429220199585,2.859671115875244,2.89125657081604,282.3678802490234,275.06552996635435,275.6756700515747,358.1910766601562,350.0327514648437,305.86935272216795,33.347747802734375,32.337921142578125,32.838748931884766,289.11032047271726,271.46237006187437,0.01891276550292969,0.01793851661682129,479.67578125,480.2385559082031,23.131847381591797,21.444660186767578,263671.6842651367,1267211.8186950684,1213012.5999450684,1228027.2483825684,12.067870140075684,12.073973655700684,754516.5061950684,286132.7886581421,308.5233901977539,255.8004611968994,303.04870834350584,308.3405517578125,7.777500152587891,35.06999969482422,30.0,0.0003482670423719618,2987.326904296875,20.626646041870117,19.978160858154297,10.704358100891113,2.1958539485931396,1.327899694442749,0.6454361081123352,0.9620121121406555,0.8886168599128723,1.8507311344146729,261.62371826171875,20.462509155273438,698.425537109375,286.3427734375,2.6116013526916504,1.2930327653884888,587.494384765625,714.2718505859375,19.789487838745117
2025-02-06 16:24:44+01:00,6.0,2673.169921875,119.81234741210938,7.712932109832764,7.809480428695679,5.565709352493286,2.8563095331192017,2.890015125274658,282.29788007736204,275.08552994728086,275.6756700515747,358.1910766601562,350.0227531433105,305.8543514251709,33.34274864196777,32.337921142578125,32.82874870300293,289.115320110321,271.45237001180647,0.01895777988433838,0.01823690891265869,479.6605224609375,480.2642364501953,23.12922477722168,21.600366592407227,265617.17987060547,1276855.3733825684,1220825.0999450684,1229247.9515075684,12.076415061950684,12.090453147888184,761230.3733825684,287841.7730331421,308.3515285491943,255.8568462371826,303.0637086868286,308.3505519866943,7.7925004959106445,35.06999969482422,29.979999542236328,0.0003482670423719618,2954.17724609375,20.433281898498535,20.052085876464844,10.64908504486084,2.3102155923843384,1.3125063180923462,0.645425945520401,0.9586451649665833,0.8883130252361298,1.8030052781105042,261.77394104003906,20.457509994506836,698.2689514160156,286.3279571533203,2.6108025312423706,1.2929242849349976,587.5470275878906,714.1507263183594,
2025-02-06 16:24:46+01:00,6.0,2675.67041015625,119.30427551269531,7.717381000518799,7.825336456298828,5.577126502990723,2.852947950363159,2.8887736797332764,282.22787990570066,275.1055299282074,275.6756700515747,358.1910766601562,350.0127548217773,305.8393501281738,33.33774948120117,32.337921142578125,32.818748474121094,289.1203197479248,271.44236996173856,0.01900279426574707,0.018535301208496092,479.645263671875,480.2899169921875,23.126602172851562,21.756072998046875,267562.6754760742,1286498.9280700684,1228637.5999450684,1230468.6546325684,12.084959983825684,12.106932640075684,767944.2405700684,289550.7574081421,308.17966690063474,255.9132312774658,303.07870903015134,308.36055221557615,7.78749942779541,35.06999969482422,30.0,0.00034847052680121526,3013.49072265625,20.239917755126953,20.12601089477539,10.593811988830566,2.424577236175537,1.2971129417419434,0.6454157829284668,0.955278217792511,0.8880091905593872,1.7552794218063354,261.9241638183594,20.452510833740234,698.1123657226562,286.3131408691406,2.610003709793091,1.2928158044815063,587.5996704101562,714.0296020507812,24.909391403198242
2025-02-06 16:24:48+01:00,6.0,2702.765380859375,120.16171264648438,7.7095770835876465,7.827061653137207,5.570724964141846,2.8753089904785156,2.9191250801086426,282.03787937164304,275.1055299282074,275.6756700515747,358.1910766601562,350.0127548217773,305.8493522644043,33.3177490234375,32.341888427734375,32.8287467956543,289.2603191375732,271.382370018959,0.01900279426574707,0.018535301208496092,479.645263671875,480.26605224609375,23.126602172851562,21.740245819091797,266876.0299682617,1271606.3499450684,1217407.1311950684,1226928.6155700684,12.061766624450684,12.050780296325684,756957.9124450684,287597.6324081421,308.1124214172363,254.00696029663084,303.07870903015134,308.330549621582,7.777499675750732,35.06999969482422,30.0,0.0003486231146918403,2985.191162109375,19.818571090698242,19.601722717285156,10.59321117401123,2.542005777359009,1.352510929107666,0.633282482624054,0.9460664987564087,0.8985192179679871,1.7849371433258057,263.1259765625,20.52473258972168,698.451904296875,286.3122863769531,2.614039182662964,1.2930216789245605,587.5366821289062,714.5202026367188,25.832216262817383
2025-02-06 16:24:50+01:00,6.0,2696.239990234375,120.23688507080078,7.687162399291992,7.738923072814941,5.513057231903076,2.8532919883728027,2.872504472732544,281.8678802490234,274.9655299425125,275.63567008972166,358.1910766601562,350.00275268554685,305.8493522644043,33.3177490234375,32.34515380859375,32.80875015258789,289.2603191375732,271.3223700761795,0.018787593841552735,0.018544692993164063,479.604736328125,480.25433349609375,22.945880889892578,21.5385799407959,262527.2750854492,1270507.7171325684,1213500.8811950684,1218017.4827575684,12.061766624450684,12.064208030700684,757690.3343200684,281738.2574081421,308.48576202392576,255.65481605529783,303.07870903015134,308.3405517578125,7.78749942779541,35.06999969482422,29.979999542236328,0.0003489791531032986,2967.348388671875,20.474424362182617,20.142921447753906,10.690839767456055,2.132606029510498,1.2547557353973389,0.645980179309845,0.9579713940620422,0.8832542300224304,1.7683241367340088,261.1866760253906,19.81093406677246,697.9989013671875,286.31158447265625,2.6105830669403076,1.2930002212524414,587.297119140625,714.1356811523438,24.381881713867188
2025-02-06 16:24:52+01:00,6.0,2689.0576171875,119.94268798828125,7.732083797454834,7.8190507888793945,5.567200660705566,2.8695037364959717,2.9017786979675293,281.74787940979,274.8555299282074,275.59566988945005,358.1910766601562,350.00275268554685,305.8393501281738,33.3177490234375,32.3314208984375,32.78874969482422,289.23032035827634,271.26236989498136,0.018977396011352538,0.01811600112915039,479.62139892578125,480.2115173339844,23.019790649414062,21.413116455078125,263442.8024291992,1265869.0452575684,1221557.5218200684,1229247.9515075684,12.086180686950684,12.069090843200684,765624.9046325684,288452.1245956421,308.627912902832,255.90520515441892,303.04870834350584,308.330549621582,7.784999847412109,35.07999801635742,30.0,0.00034923346625434027,2968.905517578125,20.347806930541992,19.773086547851562,10.666912078857422,2.055490493774414,1.3690481185913086,0.6439375877380371,0.9587331414222717,0.8924448490142822,1.7213661670684814,261.5281066894531,19.55401039123535,698.3069458007812,286.28778076171875,2.6128227710723877,1.2931441068649292,587.2921142578125,714.2704467773438,19.88968276977539
2025-02-06 16:24:54+01:00,6.0,2710.84521484375,119.79597091674805,7.733208894729614,7.821411848068237,5.572464466094971,2.861950635910034,2.8953195810317993,281.7878798484802,274.820529961586,275.5706699132919,358.18607940673826,350.0077537536621,305.8393501281738,33.3227481842041,32.33427429199219,32.803749084472656,289.1653203010559,271.2323699235916,0.018991944313049316,0.018045119285583496,479.634521484375,480.22955322265625,23.006439208984375,21.513315200805664,263252.06756591797,1265014.5530700684,1217895.4124450684,1229675.1976013184,12.083128929138184,12.064818382263184,760253.8108825684,285339.3316268921,308.31329383850095,255.78001060485838,303.05370845794675,308.33555068969724,7.802499771118164,35.07999801635742,30.0,0.00034882656521267365,2999.029296875,20.33739185333252,19.817768096923828,10.699492931365967,2.163575053215027,1.348663091659546,0.6466822028160095,0.9666165113449097,0.8907395899295807,1.7616218328475952,262.7504119873047,19.551116943359375,698.1430053710938,286.31500244140625,2.6115682125091553,1.2931575775146484,587.3638000488281,714.1337890625,
2025-02-06 16:24:56+01:00,6.0,2732.6328125,119.64925384521484,7.7343339920043945,7.82377290725708,5.577728271484375,2.8543975353240967,2.8888604640960693,281.8278802871704,274.7855299949646,275.54566993713377,358.1810821533203,350.0127548217773,305.8393501281738,33.3277473449707,32.337127685546875,32.818748474121094,289.1003202438354,271.2023699522018,0.019006492614746094,0.0179742374420166,479.64764404296875,480.2475891113281,22.993087768554688,21.613513946533203,263061.3327026367,1264160.0608825684,1214233.3030700684,1230102.4436950684,12.080077171325684,12.060545921325684,754882.7171325684,282226.5386581421,307.9986747741699,255.65481605529783,303.0587085723877,308.3405517578125,7.802499771118164,35.06999969482422,30.010000228881836,0.00034887742784288193,3013.6240234375,20.326976776123047,19.862449645996094,10.732073783874512,2.2716596126556396,1.3282780647277832,0.6494268178939819,0.9744998812675476,0.8890343308448792,1.801877498626709,263.97271728515625,19.5482234954834,697.9790649414062,286.34222412109375,2.610313653945923,1.2931710481643677,587.4354858398438,713.9971313476562,22.37124252319336
2025-02-06 16:24:58+01:00,6.0,2693.690673828125,120.29552459716797,7.712978839874268,7.8362321853637695,5.5750861167907715,2.8356435298919678,2.8809571266174316,281.8278802871704,274.76553001403806,275.50566997528074,358.1810821533203,350.0127548217773,305.8393501281738,33.3277473449707,32.32525634765625,32.80875015258789,289.1003202438354,271.17236998081205,0.019017950057983398,0.01824293327331543,479.6600341796875,480.20745849609375,23.12612533569336,21.422077178955078,266723.4420776367,1269653.2249450684,1219238.1858825684,1224731.3499450684,12.076415061950684,12.054442405700684,756835.8421325684,284790.0152206421,308.39796295166013,255.4762195587158,303.04870834350584,308.3405517578125,7.802499771118164,35.06999969482422,30.0,0.0003489791531032986,3050.466796875,20.198699951171875,19.503814697265625,10.777252197265625,2.1579136848449707,1.3790464401245117,0.6393733620643616,0.9540719985961914,0.8880777359008789,1.734086036682129,261.1320495605469,19.881311416625977,698.3870849609375,286.3416442871094,2.6117606163024902,1.2931524515151978,587.118408203125,714.218994140625,20.600765228271484
2025-02-06 16:25:00+01:00,6.0,2695.777587890625,119.91494750976562,7.750010967254639,7.788841247558594,5.541005611419678,2.883822441101074,2.9043378829956055,282.0478796005249,274.8055299758911,275.47567000389097,358.16107788085935,349.9927505493164,305.86935272216795,33.3177490234375,32.329559326171875,32.80875015258789,289.2103199005127,271.19236996173856,0.018920642852783203,0.01843036651611328,479.65478515625,480.2290954589844,22.99213409423828,21.919443130493164,267944.1452026367,1281005.7640075684,1216918.8499450684,1221679.5921325684,12.099608421325684,12.056883811950684,754272.3655700684,286498.9995956421,308.4063247680664,256.00152626037595,303.0587085723877,308.3405517578125,7.840000152587891,35.06999969482422,30.0,0.0003492843288845486,2951.5966796875,19.57416534423828,19.57416534423828,10.539660453796387,2.511051893234253,1.3521302938461304,0.6210393309593201,0.9327986836433411,0.8840216398239136,1.8357430696487427,261.9105224609375,19.494144439697266,697.9989013671875,286.34051513671875,2.6088974475860596,1.2931078672409058,587.1306762695312,713.9817504882812,20.685134887695312
2025-02-06 16:25:02+01:00,6.0,2711.486328125,119.9068374633789,7.747751712799072,7.786850929260254,5.545680999755859,2.8555526733398438,2.8699634075164795,282.207879447937,274.8955300092697,275.47567000389097,358.1510833740234,349.9827484130859,305.8493522644043,33.3277473449707,32.329559326171875,32.80875015258789,289.1503204345703,271.2123699426651,0.018920642852783203,0.01789961051940918,479.6562194824219,480.1722717285156,22.99213409423828,21.325347900390625,268783.3786010742,1282104.3968200684,1228027.2483825684,1218383.6936950684,12.076415061950684,12.066649436950684,760986.2327575684,294677.7105331421,308.23010101318357,255.2478260040283,303.04870834350584,308.36055221557615,7.847499847412109,35.06999969482422,30.010000228881836,0.0003492843288845486,3020.25390625,19.816255569458008,20.117828369140625,10.616876602172852,2.34417462348938,1.3690481185913086,0.6443841457366943,0.9449034333229065,0.8829102516174316,1.8653590679168701,263.371826171875,19.683300018310547,697.8875732421875,286.3977355957031,2.609905242919922,1.2933342456817627,587.2168579101562,713.9124755859375,22.939970016479492
2025-02-06 16:25:04+01:00,6.0,2703.0970458984375,119.72176742553711,7.7618324756622314,7.791778564453125,5.550714015960693,2.869802474975586,2.8808637857437134,282.3078798294067,274.945529961586,275.47567000389097,358.1510833740234,349.98774948120115,305.8493522644043,33.3277473449707,32.32940673828125,32.81374931335449,289.12032022476194,271.22236993312833,0.018933869361877444,0.01789961051940918,479.6562194824219,480.1745300292969,23.0560302734375,21.414525985717773,270461.8453979492,1278320.2171325684,1224365.1390075684,1220092.6780700684,12.077025413513184,12.067870140075684,756713.7718200684,287841.7730331421,308.30776062011716,255.7686017990112,303.04870834350584,308.36555137634275,7.857500076293945,35.06999969482422,30.010000228881836,0.00034857225206163194,3006.63818359375,19.991127967834473,19.678848266601562,10.594796657562256,2.333157777786255,1.3296101093292236,0.6476086974143982,0.9498020708560944,0.8853693902492523,1.8484350442886353,263.3445129394531,19.79039764404297,697.969482421875,286.37071228027344,2.610401153564453,1.293274998664856,587.2839050292969,714.0355224609375,
2025-02-06 16:25:06+01:00,6.0,2694.707763671875,119.53669738769531,7.775913238525391,7.796706199645996,5.555747032165527,2.884052276611328,2.8917641639709473,282.40788021087644,274.99552991390226,275.47567000389097,358.1510833740234,349.9927505493164,305.8493522644043,33.3277473449707,32.329254150390625,32.818748474121094,289.0903200149536,271.2323699235916,0.01894709587097168,0.01789961051940918,479.6562194824219,480.1767883300781,23.11992645263672,21.503704071044922,272140.3121948242,1274536.0374450684,1220703.0296325684,1221801.6624450684,12.077635765075684,12.069090843200684,752441.3108825684,281005.8355331421,308.38542022705076,256.2893775939941,303.04870834350584,308.37055053710935,7.847499847412109,35.06999969482422,30.0,0.00034903001573350696,2969.5283203125,20.166000366210938,19.2398681640625,10.57271671295166,2.32214093208313,1.2901721000671387,0.650833249092102,0.9547007083892822,0.887828528881073,1.8315110206604004,263.31719970703125,19.89749526977539,698.0513916015625,286.34368896484375,2.6108970642089844,1.2932157516479492,587.3509521484375,714.1585693359375,21.86665916442871
2025-02-06 16:25:08+01:00,6.0,2703.068603515625,120.37239837646484,7.762335300445557,7.811011791229248,5.565633773803711,2.8515937328338623,2.8694756031036377,282.3978799819946,275.06552996635435,275.50566997528074,358.1510833740234,349.9827484130859,305.86935272216795,33.3177490234375,32.327392578125,32.80875015258789,289.1503204345703,271.30237009525297,0.018983909606933594,0.018332860946655274,479.685791015625,480.1953430175781,22.871017456054688,21.501667022705078,257339.31064605713,1274536.0374450684,1229247.9515075684,1229003.8108825684,12.089842796325684,12.072752952575684,741821.2413787842,275634.7417831421,308.3099540710449,256.4960540771484,303.0587085723877,308.36055221557615,7.852499961853027,35.099998474121094,30.0,0.00034908087836371524,3006.148681640625,19.874351501464844,19.692750930786133,10.593875885009766,2.58225679397583,1.360589861869812,0.6438596844673157,0.9415956139564514,0.8818244934082031,1.7822269201278687,261.29595947265625,19.858488082885742,698.15283203125,286.396240234375,2.6118276119232178,1.2932885885238647,587.2720947265625,714.1005249023438,23.062606811523438
2025-02-06 16:25:10+01:00,6.0,2670.268798828125,119.9974136352539,7.72532844543457,7.779140949249268,5.538241863250732,2.867420196533203,2.8873939514160156,282.50787963867185,275.15552988052366,275.54566993713377,358.1310791015625,349.9827484130859,305.86935272216795,33.33774948120117,32.324737548828125,32.80875015258789,289.05032005310056,271.3623700380325,0.01889906883239746,0.017990856170654296,479.6600341796875,480.1492919921875,22.824764251708984,21.412883758544922,264892.3873901367,1273925.6858825684,1222778.2249450684,1221191.3108825684,12.076415061950684,12.061766624450684,749267.5304412842,285644.5074081421,308.4899429321289,256.0898193359375,303.0587085723877,308.3405517578125,7.840000152587891,35.099998474121094,30.010000228881836,0.00034857225206163194,3007.483642578125,19.475627899169922,20.421585083007812,10.790353775024414,2.7369279861450195,1.3040448427200317,0.6339064836502075,0.9277737140655518,0.8885217905044556,1.8822757005691528,263.19427490234375,19.78711700439453,697.9539184570312,286.3388977050781,2.61264967918396,1.2933834791183472,587.5593872070312,714.1697998046875,22.92547035217285
2025-02-06 16:25:12+01:00,6.0,2685.28857421875,120.16233444213867,7.720276594161987,7.773253679275513,5.536584138870239,2.8971288204193115,2.909753203392029,282.4278797149658,275.1755298614502,275.5706699132919,358.1360801696777,349.9827484130859,305.8593524932861,33.34274864196777,32.329254150390625,32.81374931335449,289.0603202819824,271.3773700237274,0.018885094642639162,0.01808865451812744,479.6497802734375,480.16058349609375,22.906064987182617,21.582666397094727,263747.9782104492,1272704.9827575684,1225280.6663513184,1221374.4163513184,12.078246116638184,12.067259788513184,756835.8659744263,286132.7886581421,308.26332130432127,255.4047903060913,303.0587085723877,308.3505519866943,7.8324995040893555,35.099998474121094,30.010000228881836,0.00034943691677517363,3000.542236328125,19.801483154296875,20.207277297973633,10.787829875946045,2.7248404026031494,1.2842267155647278,0.6473614275455475,0.9573067724704742,0.8937656581401825,1.8391945958137512,262.1563415527344,20.23619270324707,697.974853515625,286.3669738769531,2.6116037368774414,1.2933179140090942,587.5078430175781,714.0372009277344,
2025-02-06 16:25:14+01:00,6.0,2700.308349609375,120.32725524902344,7.715224742889404,7.767366409301758,5.534926414489746,2.92683744430542,2.932112455368042,282.34787979125974,275.1955298423767,275.59566988945005,358.14108123779295,349.9827484130859,305.8493522644043,33.347747802734375,32.333770751953125,32.818748474121094,289.07032051086424,271.3923700094223,0.01887112045288086,0.018186452865600587,479.6395263671875,480.171875,22.98736572265625,21.75244903564453,262603.5690307617,1271484.2796325684,1227783.1077575684,1221557.5218200684,12.080077171325684,12.072752952575684,764404.2015075684,286621.0699081421,308.03669967651365,254.7197612762451,303.0587085723877,308.36055221557615,7.802499771118164,35.119998931884766,30.010000228881836,0.00034903001573350696,2945.4560546875,20.127338409423828,19.992969512939453,10.785305976867676,2.7127528190612793,1.2644085884094238,0.6608163714408875,0.9868398308753967,0.8990095257759094,1.7961134910583496,261.118408203125,20.68526840209961,697.9957885742188,286.3950500488281,2.610557794570923,1.2932523488998413,587.456298828125,713.9046020507812,24.7469539642334
2025-02-06 16:25:16+01:00,6.0,2692.76806640625,119.93832397460938,7.6635823249816895,7.784582614898682,5.548242568969727,2.849792718887329,2.8947880268096924,282.13787975311277,275.08552994728086,275.63567008972166,358.1310791015625,349.9627517700195,305.86935272216795,33.347747802734375,32.3428955078125,32.8287467956543,289.190319442749,271.4123699903488,0.01891610527038574,0.01846184539794922,479.6495361328125,480.1614990234375,22.962570190429688,21.376243591308594,264434.6237182617,1266601.4671325684,1218139.5530700684,1230468.6546325684,12.081297874450684,12.054442405700684,769409.0843200684,284912.0855331421,308.48158111572263,255.8328269958496,303.0587085723877,308.3405517578125,7.805000305175781,35.119998931884766,30.0,0.00034877570258246525,3030.843994140625,19.923887252807617,20.27068328857422,10.60904312133789,2.4355621337890625,1.2801737785339355,0.6424955725669861,0.9376879930496216,0.8887693881988525,1.8157426118850708,259.8073425292969,19.714412689208984,698.057373046875,286.395263671875,2.6112751960754395,1.2932589054107666,587.3214721679688,714.0284423828125,26.024364471435547
2025-02-06 16:25:18+01:00,6.0,2679.134521484375,120.17816925048828,7.708486080169678,7.740375518798828,5.517460823059082,2.8431777954101562,2.8549399375915527,282.1778797149658,275.06552996635435,275.65567007064817,358.1510833740234,349.95274963378904,305.8493522644043,33.3277473449707,32.33428955078125,32.80875015258789,289.2603191375732,271.382370018959,0.018796066284179687,0.01819255256652832,479.64239501953125,480.2421569824219,22.983551025390625,21.5192813873291,266723.4420776367,1266357.3265075684,1211791.8968200684,1223998.9280700684,12.065428733825684,12.044676780700684,765136.6233825684,288330.0542831421,307.88460006713865,255.63054122924802,303.07870903015134,308.3405517578125,7.802499771118164,35.099998474121094,30.0,0.00034877570258246525,2986.4814453125,20.41780662536621,20.440580368041992,10.683049201965332,2.34055233001709,1.2717024087905884,0.647336483001709,0.9489452242851257,0.8763023018836975,1.734086036682129,263.5083923339844,20.417177200317383,698.123291015625,286.3124084472656,2.611809253692627,1.2930253744125366,587.4320068359375,714.05859375,19.95074462890625
2025-02-06 16:25:20+01:00,6.0,2673.4766845703125,119.98880004882812,7.709609270095825,7.752511739730835,5.523589611053467,2.8614503145217896,2.8773993253707886,282.11287965774534,275.0155299544334,275.6606700658798,358.1510833740234,349.95274963378904,305.8493522644043,33.3277473449707,32.33428955078125,32.80875015258789,289.275319480896,271.382370018959,0.01882961368560791,0.01840853786468506,479.6388244628906,480.230224609375,23.015499114990234,21.644320487976074,268058.58612060547,1269653.2249450684,1212097.0726013184,1220397.8538513184,12.070921897888184,12.048338890075684,766723.5374450684,289794.8980331421,308.24371376037595,255.38162841796873,303.0687088012695,308.3405517578125,7.800000190734863,35.099998474121094,30.0,0.0003492843288845486,2997.739013671875,20.01976490020752,20.38737678527832,10.66525936126709,2.5006914138793945,1.3111450672149658,0.6418488621711731,0.9390256404876709,0.8836463987827301,1.7933772206306458,263.1123352050781,20.033687591552734,697.9744262695312,286.32666015625,2.610662579536438,1.2930777668952942,587.4477844238281,713.9143371582031,
2025-02-06 16:25:22+01:00,6.0,2667.81884765625,119.79943084716797,7.710732460021973,7.764647960662842,5.529718399047852,2.879722833633423,2.8998587131500244,282.0478796005249,274.9655299425125,275.6656700611114,358.1510833740234,349.95274963378904,305.8493522644043,33.3277473449707,32.33428955078125,32.80875015258789,289.2903198242187,271.382370018959,0.01886316108703613,0.018624523162841796,479.63525390625,480.2182922363281,23.047447204589844,21.769359588623047,269393.7301635742,1272949.1233825684,1212402.2483825684,1216796.7796325684,12.076415061950684,12.052000999450684,768310.4515075684,291259.7417831421,308.60282745361326,255.13271560668943,303.0587085723877,308.3405517578125,7.810000419616699,35.099998474121094,30.010000228881836,0.0003489791531032986,3001.254150390625,19.621723175048828,20.33417320251465,10.647469520568848,2.660830497741699,1.3505877256393433,0.6363612413406372,0.9291060566902161,0.8909904956817627,1.8526684045791626,262.7162780761719,19.650197982788086,697.8255615234375,286.3409118652344,2.609515905380249,1.2931301593780518,587.4635620117188,713.7700805664062,25.578136444091797
2025-02-06 16:25:24+01:00,6.0,2671.495361328125,119.27299499511719,7.708486080169678,7.766409397125244,5.530595779418945,2.839341402053833,2.8606767654418945,282.1178802490234,274.8755300283432,275.63567008972166,358.1510833740234,349.9627517700195,305.87935104370115,33.33774948120117,32.3360595703125,32.838748931884766,289.32032051086424,271.35237004756925,0.01886316108703613,0.018624523162841796,479.63525390625,480.2002258300781,23.047447204589844,21.56316566467285,266341.9723510742,1259643.4593200684,1211181.5452575684,1211547.7561950684,12.082518577575684,12.084959983825684,762695.2171325684,286865.2105331421,308.70705261230466,256.27345123291013,303.0887092590332,308.37055053710935,7.817500114440918,35.07999801635742,30.0,0.0003489791531032986,3006.23779296875,19.911975860595703,19.82308578491211,10.642592430114746,2.58225679397583,1.227465271949768,0.6377293467521667,0.9357154965400696,0.8800538182258606,1.6504579782485962,261.0091552734375,19.63822364807129,697.931640625,286.3152160644531,2.610260009765625,1.293111801147461,587.480712890625,713.9842529296875,20.59273338317871
2025-02-06 16:25:26+01:00,6.0,2711.11669921875,120.25399017333984,7.682430267333984,7.728725910186768,5.504619121551514,2.8267085552215576,2.843742847442627,282.06788005828855,274.83552994728086,275.59566988945005,358.16107788085935,349.95274963378904,305.8393501281738,33.347747802734375,32.3441162109375,32.8287467956543,289.18031921386716,271.3123700857162,0.018780458450317384,0.017861160278320312,479.6380920410156,480.22821044921875,22.957801818847656,21.80714988708496,269088.5543823242,1288452.0530700684,1217285.0608825684,1225219.6311950684,12.091063499450684,12.070311546325684,762695.2171325684,289428.6870956421,308.1292327880859,255.2478260040283,303.07870903015134,308.36055221557615,7.8324995040893555,35.07999801635742,30.0,0.00034923346625434027,3028.9306640625,19.658082962036133,19.778879165649414,10.671930313110352,2.800318479537964,1.2740460634231567,0.6411519646644592,0.9213485717773438,0.8729522228240967,1.7788119316101074,263.57666015625,19.202768325805664,697.8510131835938,286.3402404785156,2.6093928813934326,1.293109655380249,587.2547607421875,713.6830444335938,25.36771011352539
2025-02-06 16:25:28+01:00,6.0,2706.716796875,119.8278694152832,7.722996711730957,7.761748552322388,5.5268073081970215,2.8511948585510254,2.873887062072754,282.1228798866272,274.820529961586,275.58066990375517,358.1310791015625,349.9577507019043,305.8543514251709,33.33774757385254,32.35040283203125,32.83374786376953,289.2103199005127,271.29737010002134,0.018861061096191407,0.017930018424987794,479.6261749267578,480.2038879394531,23.06389808654785,21.8875093460083,270423.69842529297,1275146.3890075684,1216857.8147888184,1220153.7132263184,12.078856468200684,12.071532249450684,763610.7444763184,289733.8628768921,308.1313346862793,255.61664905548093,303.0687088012695,308.36055221557615,7.8324995040893555,35.06999969482422,30.01999855041504,0.00034938605414496524,2996.003662109375,19.70558452606201,19.757912635803223,10.6056227684021,2.631495237350464,1.3046267628669739,0.6356872916221619,0.9269589185714722,0.8839147388935089,1.7938132286071777,262.40216064453125,19.311216354370117,697.9092407226562,286.3965606689453,2.608338952064514,1.293243169784546,587.2569274902344,713.7613525390625,
2025-02-06 16:25:30+01:00,6.0,2702.31689453125,119.40174865722656,7.76356315612793,7.794771194458008,5.548995494842529,2.875681161880493,2.904031276702881,282.1778797149658,274.8055299758911,275.5656699180603,358.1010803222656,349.9627517700195,305.86935272216795,33.3277473449707,32.356689453125,32.838748931884766,289.2403205871582,271.28237011432645,0.01894166374206543,0.017998876571655272,479.6142578125,480.1795654296875,23.169994354248047,21.96786880493164,271758.8424682617,1261840.7249450684,1216430.5686950684,1215087.7952575684,12.066649436950684,12.072752952575684,764526.2718200684,290039.0386581421,308.13343658447263,255.98547210693357,303.0587085723877,308.36055221557615,7.819999694824219,35.07999801635742,30.010000228881836,0.00034903001573350696,3054.51611328125,19.75308609008789,19.73694610595703,10.539315223693848,2.462671995162964,1.335207462310791,0.6302226185798645,0.9325692653656006,0.8948772549629211,1.808814525604248,261.2276611328125,19.41966438293457,697.9674682617188,286.452880859375,2.6072850227355957,1.2933766841888428,587.2590942382812,713.8396606445312,26.45639991760254
2025-02-06 16:25:32+01:00,6.0,2698.431884765625,119.82359313964844,7.718508243560791,7.707242488861084,5.485589981079102,2.829610824584961,2.8254806995391846,282.0278800964355,274.72552993297575,275.54566993713377,358.1310791015625,349.95274963378904,305.8493522644043,33.3277473449707,32.348785400390625,32.818748474121094,289.23032035827634,271.2723701238632,0.01874062156677246,0.018465494155883787,479.6085205078125,480.23406982421875,22.958755493164062,21.77507781982422,267715.2633666992,1282714.7483825684,1226318.2640075684,1228881.7405700684,12.084959983825684,12.082518577575684,757812.4046325684,289306.6167831421,308.7112106323242,255.3049377441406,303.07870903015134,308.37055053710935,7.835000038146973,35.06999969482422,30.010000228881836,0.00034938605414496524,2976.114013671875,19.24393081665039,20.425512313842773,10.510923385620117,2.8570220470428467,1.347900152206421,0.6337634325027466,0.9088667035102844,0.8695828318595886,1.7764650583267212,262.7162780761719,19.26425552368164,697.6806640625,286.4220275878906,2.6100826263427734,1.2930976152420044,587.2102661132812,713.7427978515625,27.272329330444336
2025-02-06 16:25:34+01:00,6.0,2688.595458984375,119.97146606445312,7.705078840255737,7.786160469055176,5.5422539710998535,2.838602304458618,2.868640661239624,282.0228799819946,274.69052996635435,275.54566993713377,358.11607971191404,349.9577507019043,305.8593524932861,33.33274841308594,32.34742736816406,32.823747634887695,289.1903203964233,271.2773701190948,0.018931952476501465,0.018359169960021973,479.6075744628906,480.20819091796875,22.983789443969727,21.75997829437256,268440.05584716797,1274658.1077575684,1223388.5765075684,1224548.2444763184,12.087401390075684,12.085570335388184,758300.6858825684,290039.0386581421,308.5084823608398,255.25582637786863,303.0687088012695,308.37055053710935,7.847499847412109,35.06999969482422,30.0,0.00034903001573350696,3044.326171875,19.34980869293213,19.93659210205078,10.557071208953857,2.738558530807495,1.349243938922882,0.6349750459194183,0.9237311482429504,0.882941484451294,1.7778196930885315,262.7777404785156,19.705790519714355,697.8250122070312,286.42491149902344,2.610323429107666,1.29329252243042,587.2677001953125,713.8403930664062,
2025-02-06 16:25:36+01:00,6.0,2678.759033203125,120.11933898925781,7.691649436950684,7.865078449249268,5.5989179611206055,2.8475937843322754,2.9118006229400635,282.0178798675537,274.65552999973295,275.54566993713377,358.1010803222656,349.9627517700195,305.86935272216795,33.33774948120117,32.3460693359375,32.8287467956543,289.1503204345703,271.28237011432645,0.01912328338623047,0.018252845764160155,479.60662841796875,480.18231201171875,23.00882339477539,21.7448787689209,269164.8483276367,1266601.4671325684,1220458.8890075684,1220214.7483825684,12.089842796325684,12.088622093200684,758788.9671325684,290771.4605331421,308.30575408935545,255.20671501159666,303.0587085723877,308.37055053710935,7.84999942779541,35.07999801635742,30.0,0.0003492843288845486,2962.8095703125,19.455686569213867,19.44767189025879,10.603219032287598,2.6200950145721436,1.3505877256393433,0.6361866593360901,0.9385955929756165,0.8963001370429993,1.7791743278503418,262.8392028808594,20.14732551574707,697.9693603515625,286.42779541015625,2.6105642318725586,1.2934874296188354,587.3251342773438,713.93798828125,21.912029266357422
2025-02-06 16:25:38+01:00,6.0,2697.938720703125,120.19589233398438,7.712947368621826,7.829805374145508,5.578220844268799,2.87398362159729,2.9105002880096436,282.06788005828855,274.6455300092697,275.50566997528074,358.1010803222656,349.94274749755857,305.88934936523435,33.347747802734375,32.345306396484375,32.818748474121094,289.1003202438354,271.28237011432645,0.019026363372802734,0.01798295211791992,479.6309509277344,480.12091064453125,23.098468780517578,21.649555206298828,267638.9694213867,1284423.7327575684,1219116.1155700684,1216064.3577575684,12.088622093200684,12.089842796325684,759277.2483825684,288452.1245956421,308.2469123840332,255.66290702819822,303.0887092590332,308.36055221557615,7.84999942779541,35.06999969482422,30.010000228881836,0.00034887742784288193,2978.205322265625,20.225061416625977,20.20870018005371,10.594294548034668,2.197983503341675,1.3659604787826538,0.6352188587188721,0.9564958810806274,0.8966757655143738,1.8357430696487427,263.8907775878906,20.05392074584961,697.9788208007812,286.45477294921875,2.6108367443084717,1.293553113937378,587.3739013671875,713.8170166015625,21.05557632446289
2025-02-06 16:25:40+01:00,6.0,2703.376220703125,120.30948257446289,7.707908868789673,7.808938026428223,5.563902139663696,2.862955927848816,2.896986722946167,282.0528797149658,274.6505300045013,275.50566997528074,358.1210807800293,349.9477485656738,305.88435020446775,33.35774803161621,32.34294128417969,32.818748474121094,289.1753195762634,271.2773701190948,0.018971948623657225,0.018249402046203612,479.6285705566406,480.1448211669922,23.024320602416992,21.552672386169434,267753.41033935547,1286071.6819763184,1221191.3108825684,1217101.9554138184,12.084349632263184,12.077635765075684,765014.5530700684,289367.6519393921,308.19647827148435,255.377255821228,303.0737089157104,308.37055053710935,7.849999904632568,35.099998474121094,30.0,0.0003482670423719618,3014.024658203125,20.319397926330566,20.124878883361816,10.592516422271729,2.1805964708328247,1.2903576493263245,0.6413575410842896,0.9575642049312592,0.8916488885879517,1.8024576306343079,263.37181091308594,20.10285758972168,698.0315856933594,286.4398498535156,2.6114410161972046,1.2934760451316833,587.2705993652344,713.9669189453125,
2025-02-06 16:25:42+01:00,6.0,2708.813720703125,120.4230728149414,7.7028703689575195,7.7880706787109375,5.549583435058594,2.851928234100342,2.8834731578826904,282.03787937164304,274.65552999973295,275.50566997528074,358.14108123779295,349.95274963378904,305.87935104370115,33.36774826049805,32.340576171875,32.818748474121094,289.2503189086914,271.2723701238632,0.01891753387451172,0.018515851974487303,479.6261901855469,480.1687316894531,22.950172424316406,21.45578956604004,267867.8512573242,1287719.6311950684,1223266.5061950684,1218139.5530700684,12.080077171325684,12.065428733825684,770751.8577575684,290283.1792831421,308.1460441589355,255.0916046142578,303.0587085723877,308.38054885864256,7.847499847412109,35.099998474121094,30.010000228881836,0.00034882656521267365,2971.931396484375,20.413734436035156,20.041057586669922,10.590738296508789,2.1632094383239746,1.2147548198699951,0.647496223449707,0.9586325287818909,0.8866220116615295,1.769172191619873,262.85284423828125,20.15179443359375,698.0843505859375,286.4249267578125,2.6120452880859375,1.2933989763259888,587.1672973632812,714.1168212890625,20.252805709838867
2025-02-06 16:25:44+01:00,6.0,2675.46142578125,118.63829040527344,7.741054534912109,7.79511833190918,5.552515506744385,2.877518653869629,2.8976151943206787,282.13787975311277,274.6455300092697,275.50566997528074,358.1010803222656,349.94274749755857,305.8493522644043,33.347747802734375,32.344757080078125,32.85874938964844,289.2403205871582,271.26236989498136,0.018924556732177734,0.018449028015136718,479.6805419921875,480.22235107421875,22.911548614501953,21.54680824279785,269622.6119995117,1272216.7015075684,1217651.2718200684,1225341.7015075684,12.076415061950684,12.054442405700684,755370.9983825684,289672.8277206421,308.5066665649414,255.38649978637693,303.07870903015134,308.38054885864256,7.859999656677246,35.119998931884766,30.0,0.00034903001573350696,3002.8115234375,20.31517791748047,19.47974395751953,10.54813003540039,2.2606146335601807,1.3786418437957764,0.6434347033500671,0.9547086358070374,0.8915449976921082,1.7918791770935059,264.99700927734375,20.143638610839844,698.154296875,286.3423767089844,2.6123929023742676,1.2931756973266602,587.355224609375,714.1383056640625,21.6904296875
2025-02-06 16:25:46+01:00,6.0,2707.20263671875,120.32808685302734,7.7197184562683105,7.748520851135254,5.513460636138916,2.927466869354248,2.9163832664489746,282.0878795623779,274.6055299282074,275.50566997528074,358.1010803222656,349.93275299072263,305.8493522644043,33.3277473449707,32.352874755859375,32.8287467956543,289.1203197479248,271.2323699235916,0.01881360626220703,0.017950815200805666,479.6457214355469,480.191650390625,22.9644775390625,21.159555435180664,267562.6754760742,1256713.7718200684,1209960.8421325684,1210204.9827575684,12.075194358825684,12.060545921325684,763183.4983825684,286010.7183456421,308.1418403625488,255.44359436035154,303.0587085723877,308.36055221557615,7.867499828338623,35.099998474121094,30.0,0.0003486739773220486,2984.390380859375,19.913530349731445,20.652992248535156,10.636043548583984,2.2716596126556396,1.3648191690444946,0.6388773322105408,0.9415583610534668,0.8885536193847656,1.8130475282669067,261.6510314941406,20.560407638549805,698.1995239257812,286.34222412109375,2.614481210708618,1.2931294441223145,587.2512817382812,714.402099609375,23.450634002685547
2025-02-06 16:25:48+01:00,6.0,2693.7589111328125,119.98004531860352,7.702864170074463,7.754400253295898,5.5169596672058105,2.8758673667907715,2.8711025714874268,282.0478796005249,274.58552994728086,275.50566997528074,358.1010803222656,349.94275131225584,305.8643516540527,33.33274841308594,32.35078430175781,32.8287467956543,289.1803201675415,271.22236993312833,0.018835149765014648,0.0182169246673584,479.61878967285156,480.2027130126953,22.94301986694336,21.238015174865723,266761.58905029297,1266723.5374450684,1217162.9905700684,1219909.5726013184,12.078856468200684,12.065428733825684,761962.7952575684,284851.0503768921,308.17336120605466,255.85852279663084,303.0587085723877,308.36055221557615,7.877499580383301,35.099998474121094,30.0,0.0003491826036241319,2942.830810546875,19.772994995117188,20.262980461120605,10.645727634429932,2.3666828870773315,1.3182607889175415,0.6437882483005524,0.9456175565719604,0.8913916945457458,1.8342041373252869,261.5964050292969,20.446125984191895,698.0680847167969,286.3695526123047,2.612500548362732,1.2931344509124756,587.2078552246094,714.0785522460938,
2025-02-06 16:25:50+01:00,6.0,2680.315185546875,119.63200378417969,7.686009883880615,7.760279655456543,5.520458698272705,2.824267864227295,2.825821876525879,282.00787963867185,274.56552996635435,275.50566997528074,358.1010803222656,349.95274963378904,305.87935104370115,33.33774948120117,32.34869384765625,32.8287467956543,289.2403205871582,271.2123699426651,0.018856693267822265,0.018483034133911135,479.59185791015625,480.2137756347656,22.92156219482422,21.31647491455078,265960.5026245117,1276733.3030700684,1224365.1390075684,1229614.1624450684,12.082518577575684,12.070311546325684,760742.0921325684,283691.3824081421,308.2048820495605,256.27345123291013,303.0587085723877,308.36055221557615,7.890000343322754,35.119998931884766,30.0,0.00034887742784288193,2971.041259765625,19.63245964050293,19.872968673706055,10.655411720275879,2.4617061614990234,1.2717024087905884,0.648699164390564,0.9496767520904541,0.8942297697067261,1.855360746383667,261.5417785644531,20.331844329833984,697.9366455078125,286.3968811035156,2.6105198860168457,1.2931394577026367,587.1644287109375,713.7550048828125,22.287120819091797
2025-02-06 16:25:52+01:00,6.0,2715.340087890625,120.04401397705078,7.697254180908203,7.773820400238037,5.526421546936035,2.848869800567627,2.8729045391082764,281.88787975311277,274.51553001403806,275.4956699848175,358.1010803222656,349.93275299072263,305.87935104370115,33.347747802734375,32.343170166015625,32.8287467956543,289.30032005310056,271.2123699426651,0.01890414047241211,0.018444955825805662,479.6142578125,480.166015625,23.089885711669922,21.75244903564453,263366.5084838867,1278686.4280700684,1219482.3265075684,1212646.3890075684,12.084959983825684,12.065428733825684,756225.4905700684,283203.1011581421,308.1124214172363,255.84091796874998,303.0587085723877,308.3405517578125,7.887499809265137,35.099998474121094,29.959999084472656,0.0003482670423719618,3007.9287109375,18.87289047241211,20.2769775390625,10.608344078063965,3.0482397079467773,1.2782788276672363,0.6380941867828369,0.9061611890792847,0.8844780921936035,1.8753573894500732,263.358154296875,18.975915908813477,697.643798828125,286.4206237792969,2.6081671714782715,1.2933491468429565,586.8772583007812,713.5894165039062,22.906274795532227
2025-02-06 16:25:54+01:00,6.0,2642.698974609375,118.28118133544922,7.730954647064209,7.81150484085083,5.560623645782471,2.8401002883911133,2.869691848754883,281.8578800201416,274.4155299901962,275.45567002296445,358.1010803222656,349.94274749755857,305.87935104370115,33.3277473449707,32.33551025390625,32.8287467956543,289.1603187561035,271.1623699903488,0.018994192123413085,0.017950992584228515,479.6714782714844,480.1515808105469,23.06509017944336,21.52054786682129,266341.9723510742,1274658.1077575684,1233642.4827575684,1223876.8577575684,12.084959983825684,12.084959983825684,748535.1085662842,285888.6480331421,308.50248565673826,255.54962577819822,303.07870903015134,308.37055053710935,7.892499923706055,35.119998931884766,30.0,0.00034903001573350696,2991.6875,19.497901916503906,19.727712631225586,10.543521881103516,2.4197580814361572,1.2986422777175903,0.6391910314559937,0.9309020638465881,0.8823837041854858,1.7849371433258057,263.0577087402344,20.175201416015625,698.0341186523438,286.3971862792969,2.611307382583618,1.293317437171936,587.2083129882812,713.976318359375,22.665908813476562
2025-02-06 16:25:56+01:00,6.0,2680.8184814453125,118.7960319519043,7.719149589538574,7.772202014923096,5.533329725265503,2.8446881771087646,2.8642075061798096,281.88787975311277,274.40552999973295,275.45567002296445,358.09607925415037,349.9377502441406,305.87935104370115,33.3227481842041,32.33551025390625,32.818748474121094,289.11531963348386,271.1623699903488,0.01889658451080322,0.017966722488403322,479.655029296875,480.1538391113281,22.966861724853516,21.46211814880371,264282.0358276367,1274719.1429138184,1227233.7913513184,1225463.7718200684,12.082518577575684,12.067870140075684,755859.3034744263,290649.3902206421,308.42513313293455,255.51700057983396,303.07870903015134,308.37055053710935,7.887499809265137,35.07999801635742,29.959999084472656,0.00034923346625434027,3012.600830078125,19.687894821166992,19.618877410888672,10.581676006317139,2.4315394163131714,1.307110607624054,0.6411810219287872,0.9337916076183319,0.8809264600276947,1.7764644622802734,262.8733367919922,20.063247680664062,698.0413208007812,286.41148376464844,2.611476182937622,1.2933712601661682,587.1321716308594,714.0484924316406,
2025-02-06 16:25:58+01:00,6.0,2718.93798828125,119.31088256835938,7.7073445320129395,7.732899188995361,5.506035804748535,2.849276065826416,2.8587231636047363,281.91787948608396,274.3955300092697,275.45567002296445,358.09107818603513,349.93275299072263,305.87935104370115,33.3177490234375,32.33551025390625,32.80875015258789,289.07032051086424,271.1623699903488,0.01879897689819336,0.017982452392578126,479.6385803222656,480.1560974121094,22.868633270263672,21.403688430786133,262222.0993041992,1274780.1780700684,1220825.0999450684,1227050.6858825684,12.080077171325684,12.050780296325684,763183.4983825684,295410.1324081421,308.34778060913084,255.4843753814697,303.07870903015134,308.37055053710935,7.880000114440918,35.099998474121094,29.979999542236328,0.00035025075276692706,2973.444091796875,19.877887725830078,19.510042190551758,10.619830131530762,2.4433207511901855,1.3155789375305176,0.6431710124015808,0.9366811513900757,0.8794692158699036,1.7679917812347412,262.68896484375,19.9512939453125,698.0485229492188,286.42578125,2.611644983291626,1.2934250831604004,587.0560302734375,714.1206665039062,22.230682373046875
2025-02-06 16:26:00+01:00,6.0,2698.583984375,119.8544921875,7.7759881019592285,7.733312129974365,5.509526252746582,2.89255952835083,2.8982748985290527,282.0278800964355,274.3955300092697,275.45567002296445,358.0510772705078,349.93275299072263,305.87935104370115,33.3177490234375,32.329803466796875,32.78874969482422,289.0203203201294,271.15236999988554,0.01879897689819336,0.017982452392578126,479.6385803222656,480.1588134765625,22.868633270263672,21.396303176879883,266647.1481323242,1290038.9671325684,1234130.7640075684,1223998.9280700684,12.088622093200684,12.075194358825684,760620.0218200684,287109.3511581421,308.5777420043945,255.50068702697752,303.07870903015134,308.36055221557615,7.887499809265137,35.07999801635742,29.94999885559082,0.0003508102756076389,3000.230712890625,20.27800178527832,19.96733856201172,10.602399826049805,2.0841705799102783,1.2801737785339355,0.6447922587394714,0.9373071789741516,0.878856897354126,1.7695155143737793,263.5493469238281,19.92682647705078,697.8244018554688,286.45562744140625,2.609724521636963,1.2934194803237915,587.301513671875,713.6236572265625,19.881099700927734
2025-02-06 16:26:02+01:00,6.0,2672.00927734375,120.15957641601562,7.7658586502075195,7.7845916748046875,5.539190292358398,2.8680901527404785,2.8750088214874268,282.15788021087644,274.4155299901962,275.43567004203794,358.0510772705078,349.92275085449216,305.86935272216795,33.3277473449707,32.336944580078125,32.8287467956543,288.98032035827634,271.14237012863157,0.018907171249389648,0.017990472793579102,479.63140869140625,480.1168212890625,23.088455200195312,21.59916877746582,269698.9059448242,1272949.1233825684,1219970.6077575684,1216552.6390075684,12.067870140075684,12.073973655700684,759887.5999450684,289062.4761581421,308.2679275512695,255.37018814086912,303.07870903015134,308.38054885864256,7.869999885559082,35.07999801635742,30.0,0.00035019989013671877,3017.317138671875,20.04884147644043,20.125999450683594,10.624022483825684,2.4223475456237793,1.2886439561843872,0.6398305892944336,0.9535307884216309,0.885370135307312,1.8288111686706543,262.18365478515625,19.586660385131836,697.9219360351562,286.4284362792969,2.6105105876922607,1.2935060262680054,587.3960571289062,713.7783203125,26.258224487304688
2025-02-06 16:26:04+01:00,6.0,2698.62060546875,120.02816772460938,7.787229537963867,7.775996208190918,5.540090084075928,2.8834712505340576,2.8793118000030518,282.25787963867185,274.49553003311155,275.43567004203794,358.0810836791992,349.92275085449216,305.86935272216795,33.3277473449707,32.34539794921875,32.818748474121094,289.11032047271726,271.1623699903488,0.018900997161865236,0.018501119613647463,479.5994873046875,480.1641540527344,23.029327392578125,21.589609146118164,262603.5690307617,1278808.4983825684,1222045.8030700684,1216308.4983825684,12.066649436950684,12.072752952575684,768310.4515075684,289916.9683456421,308.05778350830076,255.32124938964841,303.07870903015134,308.36055221557615,7.872499465942383,35.07999801635742,29.979999542236328,0.00035025075276692706,3058.78759765625,20.134172439575195,20.553363800048828,10.522923469543457,2.313730478286743,1.2955784797668457,0.6478090882301331,0.9474326372146606,0.8849026560783386,1.7056059837341309,262.52508544921875,20.669599533081055,697.7485961914062,286.3419189453125,2.609544038772583,1.2932418584823608,587.4232177734375,713.7901000976562,21.00727653503418
2025-02-06 16:26:06+01:00,6.0,2700.002685546875,119.8442153930664,7.753472566604614,7.778318166732788,5.53958797454834,2.878305435180664,2.8811593055725098,282.24287977218626,274.5405299901962,275.4456700325012,358.0660804748535,349.9077514648437,305.8543514251709,33.33274841308594,32.34458923339844,32.823747634887695,289.1353196144104,271.1673699855804,0.018905501365661624,0.01837985038757324,479.6135559082031,480.18760681152344,23.00715446472168,21.698508262634277,264167.59490966797,1276000.8811950684,1219848.5374450684,1219970.6077575684,12.061766624450684,12.071532249450684,762634.1819763184,287475.5620956421,307.98386611938474,255.51635303497312,303.0687088012695,308.3455509185791,7.869999885559082,35.07999801635742,29.979999542236328,0.0003507594129774306,2985.9921875,19.93712043762207,20.388776779174805,10.576276302337646,2.412391185760498,1.2715221047401428,0.6455069184303284,0.9481949806213379,0.8856426477432251,1.7198460102081299,262.6616516113281,20.500388145446777,697.7726745605469,286.3412170410156,2.6094048023223877,1.293165683746338,587.2677001953125,713.7398986816406,
