_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-06 16:26:08+01:00,6.0,2701.384765625,119.66026306152344,7.719715595245361,7.780640125274658,5.539085865020752,2.8731396198272705,2.8830068111419678,282.22787990570066,274.58552994728086,275.45567002296445,358.0510772705078,349.8927520751953,305.8393501281738,33.33774948120117,32.343780517578125,32.8287467956543,289.1603187561035,271.17236998081205,0.01891000556945801,0.018258581161499022,479.62762451171875,480.2110595703125,22.984981536865234,21.80740737915039,265731.6207885742,1273193.2640075684,1217651.2718200684,1223632.7171325684,12.056883811950684,12.070311546325684,756957.9124450684,285034.1558456421,307.9099487304687,255.71145668029783,303.0587085723877,308.330549621582,7.862499713897705,35.099998474121094,30.010000228881836,0.00034877570258246525,2963.031982421875,19.740068435668945,20.22418975830078,10.629629135131836,2.511051893234253,1.24746572971344,0.6432047486305237,0.9489573240280151,0.8863826394081116,1.734086036682129,262.7982177734375,20.3311767578125,697.7967529296875,286.34051513671875,2.6092655658721924,1.293089509010315,587.1121826171875,713.689697265625,18.3492374420166
2025-02-06 16:26:10+01:00,6.0,2653.557861328125,119.66769409179688,7.698318958282471,7.715989112854004,5.492095947265625,2.82916522026062,2.835639238357544,282.1778797149658,274.6255300283432,275.45567002296445,358.0510772705078,349.8927520751953,305.8493522644043,33.29774856567383,32.34942626953125,32.838748931884766,289.30032005310056,271.2123699426651,0.018748891830444335,0.01862128448486328,479.62139892578125,480.203369140625,23.015499114990234,21.586856842041016,264739.7994995117,1272704.9827575684,1222534.0843200684,1222412.0140075684,12.072752952575684,12.061766624450684,762206.9358825684,285034.1558456421,308.2847389221191,254.8938220977783,303.0587085723877,308.330549621582,7.847499847412109,35.119998931884766,30.010000228881836,0.0003486739773220486,2993.378173828125,19.995479583740234,20.085163116455078,10.552434921264648,2.2842841148376465,1.3694374561309814,0.6326730251312256,0.9214434623718262,0.8741614818572998,1.7764650583267212,263.5630187988281,20.10995101928711,698.0513305664062,286.3421325683594,2.61199951171875,1.2931053638458252,587.2283935546875,713.9749755859375,26.848861694335938
2025-02-06 16:26:12+01:00,6.0,2704.357177734375,120.0150146484375,7.715222358703613,7.850841045379639,5.593398571014404,2.8600640296936035,2.914052963256836,282.15788021087644,274.65552999973295,275.45567002296445,358.0810836791992,349.8927520751953,305.8393501281738,33.3277473449707,32.34942626953125,32.80875015258789,289.190319442749,271.22236993312833,0.019076488494873048,0.017879758834838867,479.59423828125,480.20294189453125,23.069381713867188,21.46068000793457,267181.2057495117,1254638.5765075684,1208373.9280700684,1220092.6780700684,12.086180686950684,12.070311546325684,749145.4601287842,283203.1011581421,308.1082176208496,255.68718185424802,303.04870834350584,308.330549621582,7.84499979019165,35.119998931884766,30.0,0.00034964040120442707,3002.5888671875,20.003623962402344,20.101491928100586,10.660881996154785,2.2606146335601807,1.2955784797668457,0.6487557888031006,0.9651264548301697,0.8948747515678406,1.7722285985946655,262.2655944824219,19.971294403076172,697.8596801757812,286.3143005371094,2.610447645187378,1.293083906173706,587.2312622070312,713.9198608398438,25.984333038330078
2025-02-06 16:26:14+01:00,6.0,2696.32763671875,120.12992095947266,7.717470407485962,7.842949390411377,5.58571720123291,2.866775155067444,2.912059783935547,282.17288007736204,274.6505300045013,275.45567002296445,358.0810836791992,349.9077514648437,305.8543514251709,33.33774757385254,32.34278869628906,32.80875015258789,289.1453198432922,271.24737002849577,0.01905174446105957,0.017919346809387206,479.624267578125,480.20880126953125,23.061037063598633,21.413908004760742,267143.05877685547,1263610.7444763184,1216308.4983825684,1216003.3226013184,12.075804710388184,12.077635765075684,747253.3702850342,285522.4370956421,308.16495552062986,255.61432495117185,303.04370918273924,308.330549621582,7.840000152587891,35.07999801635742,30.0,0.00034903001573350696,2997.294189453125,19.94669532775879,20.115575790405273,10.630409240722656,2.3866429328918457,1.3315407633781433,0.645432859659195,0.9567111134529114,0.8947845697402954,1.7926380634307861,263.6517791748047,20.200014114379883,697.9792175292969,286.3134002685547,2.6118024587631226,1.2930829524993896,587.2663879394531,713.9722290039062,
2025-02-06 16:26:16+01:00,6.0,2688.298095703125,120.24482727050781,7.7197184562683105,7.835057735443115,5.578035831451416,2.873486280441284,2.910066604614258,282.18787994384763,274.6455300092697,275.45567002296445,358.0810836791992,349.92275085449216,305.86935272216795,33.347747802734375,32.336151123046875,32.80875015258789,289.1003202438354,271.2723701238632,0.019027000427246095,0.017958934783935548,479.654296875,480.21466064453125,23.052692413330078,21.367136001586914,267104.9118041992,1272582.9124450684,1224243.0686950684,1211913.9671325684,12.065428733825684,12.084959983825684,745361.2804412842,287841.7730331421,308.22169342041013,255.54146804809568,303.03871002197263,308.330549621582,7.84499979019165,35.06999969482422,30.0,0.0003506576877170139,2995.202880859375,19.889766693115234,20.12965965270996,10.599936485290527,2.5126712322235107,1.367503046989441,0.6421099305152893,0.9482957720756531,0.8946943879127502,1.8130475282669067,265.0379638671875,20.428733825683594,698.0987548828125,286.3125,2.613157272338867,1.2930819988250732,587.301513671875,714.0245971679688,25.547637939453125
2025-02-06 16:26:18+01:00,6.0,2697.249267578125,120.31055450439453,7.746692657470703,7.757419586181641,5.52299690246582,2.863955020904541,2.8679206371307373,282.3678802490234,274.7155299425125,275.47567000389097,358.0510772705078,349.90275421142576,305.8493522644043,33.33774948120117,32.3316650390625,32.818748474121094,289.0203203201294,271.28237011432645,0.019027000427246095,0.017998271942138672,479.6285705566406,480.24127197265625,23.052692413330078,21.384387969970703,267410.0875854492,1284667.8733825684,1227050.6858825684,1218139.5530700684,12.067870140075684,12.098387718200684,752563.3811950684,284545.8745956421,308.33517303466795,255.32940711975095,303.03871002197263,308.3405517578125,7.835000038146973,35.07999801635742,30.01999855041504,0.00034964040120442707,3070.845703125,20.145999908447266,19.257720947265625,10.593143463134766,2.1072874069213867,1.3025116920471191,0.638911247253418,0.9472412467002869,0.8828412294387817,1.8188128471374512,263.0167236328125,19.817035675048828,698.2730102539062,286.3434143066406,2.61199951171875,1.2930827140808105,586.9912109375,714.0436401367188,18.793495178222656
2025-02-06 16:26:20+01:00,6.0,2671.76953125,120.15420532226562,7.763566017150879,7.757577419281006,5.524245738983154,2.879742383956909,2.866168737411499,282.4278797149658,274.8055299758911,275.4956699848175,358.0310806274414,349.8927520751953,305.86935272216795,33.33774948120117,32.35009765625,32.8287467956543,288.9603199005127,271.30237009525297,0.018831905364990235,0.017998271942138672,479.6285705566406,480.1781921386719,23.02694320678711,21.644044876098633,267181.2057495117,1272582.9124450684,1219848.5374450684,1234741.1155700684,12.081297874450684,12.077635765075684,754272.3655700684,286254.8589706421,307.9733261108398,254.6451248168945,303.04870834350584,308.330549621582,7.827500343322754,35.06999969482422,30.0,0.00034923346625434027,2967.7041015625,20.428415298461914,19.57416534423828,10.464690208435059,2.1716392040252686,1.257464051246643,0.6241097450256348,0.9073588252067566,0.883219838142395,1.749518871307373,260.70867919921875,20.71131134033203,698.3369750976562,286.3989562988281,2.6139936447143555,1.293372392654419,587.431884765625,714.2891845703125,23.48602294921875
2025-02-06 16:26:22+01:00,6.0,2744.717529296875,120.15631103515625,7.706220626831055,7.771579742431641,5.5362067222595215,2.853485107421875,2.8776867389678955,282.49787940979,274.90552999973295,275.50566997528074,358.0510772705078,349.90275421142576,305.86935272216795,33.33774948120117,32.351531982421875,32.818748474121094,289.0203203201294,271.3223700761795,0.01887508773803711,0.017968502044677735,479.6109313964844,480.23272705078125,22.88198471069336,21.537410736083984,263671.6842651367,1273437.4046325684,1217773.3421325684,1210571.1936950684,12.061766624450684,12.054442405700684,750732.3265075684,284545.8745956421,307.94375076293943,255.4272808074951,303.04870834350584,308.330549621582,7.829999923706055,35.06999969482422,30.0,0.00034908087836371524,3014.781005859375,20.241430282592773,20.450185775756836,10.651566505432129,2.217980146408081,1.3309760093688965,0.6431789994239807,0.9502852559089661,0.8849831819534302,1.7791743278503418,263.5083923339844,20.045764923095703,697.8870239257812,286.3399353027344,2.61055850982666,1.293100357055664,587.2333374023438,713.7940673828125,23.607112884521484
2025-02-06 16:26:24+01:00,6.0,2716.7044677734375,120.07318878173828,7.706228733062744,7.749557733535767,5.521430969238281,2.863907814025879,2.8799808025360107,282.52287950515745,274.9605300068855,275.52566995620725,358.0410789489746,349.9177536010742,305.8493522644043,33.34274864196777,32.35162353515625,32.81374931335449,289.09031953811643,271.33737006187437,0.018819756507873535,0.018253403663635252,479.6123504638672,480.239013671875,22.909164428710938,21.47491455078125,261611.75966262817,1268371.4866638184,1215454.0061950684,1210327.0530700684,12.061156272888184,12.050780296325684,762573.1468200684,281066.8706893921,308.10794105529783,255.09838714599607,303.04370918273924,308.3255504608154,7.829999923706055,35.04999923706055,30.0,0.00034908087836371524,3032.1787109375,20.277810096740723,20.137991905212402,10.651344776153564,2.240086078643799,1.29557466506958,0.644969254732132,0.947964608669281,0.8847049176692963,1.7587498426437378,263.46058654785156,20.135092735290527,697.995849609375,286.3131103515625,2.6112709045410156,1.293004035949707,587.3558959960938,713.88134765625,
2025-02-06 16:26:26+01:00,6.0,2688.69140625,119.99006652832031,7.706236839294434,7.727535724639893,5.506655216217041,2.874330520629883,2.882274866104126,282.5478796005249,275.01553001403806,275.54566993713377,358.0310806274414,349.93275299072263,305.8293518066406,33.347747802734375,32.351715087890625,32.80875015258789,289.1603187561035,271.35237004756925,0.01876442527770996,0.018538305282592774,479.61376953125,480.24530029296875,22.936344146728516,21.412418365478516,259551.83506011963,1263305.5686950684,1213134.6702575684,1210082.9124450684,12.060545921325684,12.047118186950684,774413.9671325684,277587.8667831421,308.2721313476562,254.76949348449705,303.03871002197263,308.3205513000488,7.817500114440918,35.06999969482422,30.0,0.0003492843288845486,2982.4326171875,20.314189910888672,19.82579803466797,10.651123046875,2.2621920108795166,1.2601733207702637,0.6467595100402832,0.945643961429596,0.8844266533851624,1.7383253574371338,263.41278076171875,20.22442054748535,698.1046752929688,286.2862854003906,2.611983299255371,1.29290771484375,587.4784545898438,713.9686279296875,23.451587677001953
2025-02-06 16:26:28+01:00,6.0,2699.923095703125,118.83149719238281,7.70061731338501,7.715181827545166,5.504814624786377,2.853421211242676,2.8588178157806396,282.5578798294067,275.0555299758911,275.5656699180603,358.0210784912109,349.8927520751953,305.8293518066406,33.33774948120117,32.3492431640625,32.8287467956543,289.2403205871582,271.3623700380325,0.018741174697875975,0.018449222564697266,479.6023254394531,480.2507019042969,22.937774658203125,21.39096450805664,266189.3844604492,1268676.6624450684,1223388.5765075684,1221557.5218200684,12.065428733825684,12.036131858825684,750244.0452575684,286010.7183456421,308.21328964233396,254.75291671752927,303.0587085723877,308.31054916381834,7.809999465942383,35.06999969482422,30.0,0.00034964040120442707,3000.09716796875,20.812448501586914,19.870067596435547,10.657266616821289,2.0301287174224854,1.322512149810791,0.6549583077430725,0.9616397619247437,0.8766147494316101,1.7552794218063354,262.16998291015625,20.83761978149414,697.9580688476562,286.2879638671875,2.6115734577178955,1.2928966283798218,587.3265380859375,713.9951171875,24.522464752197266
2025-02-06 16:26:30+01:00,6.0,2712.986572265625,120.13516998291016,7.706021785736084,7.795764923095703,5.557165145874023,2.840366840362549,2.892324447631836,282.5178798675537,275.1055299282074,275.5656699180603,358.0510772705078,349.90275421142576,305.80935134887693,33.3177490234375,32.3382568359375,32.8287467956543,289.18031921386716,271.37237002849577,0.01893916320800781,0.017899042129516603,479.6404724121094,480.2741394042969,23.01931381225586,21.515565872192383,263061.3327026367,1279907.1311950684,1228393.4593200684,1209716.7015075684,12.062987327575684,12.073973655700684,755615.1390075684,283569.3120956421,308.32256546020506,254.9104007720947,303.04870834350584,308.29055252075193,7.797499656677246,35.06999969482422,30.0,0.00034994557698567706,3032.178955078125,20.01601219177246,19.668304443359375,10.603501319885254,2.284825086593628,1.3101725578308105,0.6373445987701416,0.9464831352233887,0.889663577079773,1.7679917812347412,263.6995849609375,19.781391143798828,697.8795166015625,286.25811767578125,2.610717535018921,1.2928482294082642,587.378173828125,713.8579711914062,18.68195915222168
2025-02-06 16:26:32+01:00,6.0,2678.59130859375,120.05766296386719,7.65999174118042,7.799057960510254,5.557202339172363,2.8115673065185547,2.8626110553741455,282.56788005828855,275.1255300283432,275.5656699180603,358.0510772705078,349.8927520751953,305.80935134887693,33.29774856567383,32.3382568359375,32.78874969482422,289.07032051086424,271.3623700380325,0.01896942138671875,0.017992525100708007,479.57659912109375,480.2790832519531,23.05126190185547,21.479202270507812,269012.2604370117,1270141.5061950684,1213622.9515075684,1215942.2874450684,12.066649436950684,12.089842796325684,750976.4671325684,290893.5308456421,308.1208251953125,254.9929374694824,303.0587085723877,308.29055252075193,7.784999847412109,35.06999969482422,29.979999542236328,0.00034994557698567706,2953.154052734375,20.064786911010742,19.983530044555664,10.626811027526855,2.2990331649780273,1.3521302938461304,0.6412740349769592,0.9442504644393921,0.8791823983192444,1.8445782661437988,263.6995849609375,19.870397567749023,698.0051879882812,286.2561340332031,2.6117355823516846,1.2928380966186523,587.2691650390625,713.8861083984375,24.909927368164062
2025-02-06 16:26:34+01:00,6.0,2696.845703125,120.01717758178711,7.653313875198364,7.802778244018555,5.5632946491241455,2.8188533782958984,2.8739173412323,282.4978798866272,275.1155299782753,275.5656699180603,358.0410789489746,349.8927520751953,305.82435073852537,33.312747955322266,32.34272766113281,32.78874969482422,289.03532018661497,271.3573700428009,0.01896942138671875,0.017992525100708007,479.57659912109375,480.2522888183594,23.05126190185547,21.60875701904297,267829.70428466797,1273437.4046325684,1216430.5686950684,1214538.4788513184,12.069090843200684,12.081297874450684,754394.4358825684,289184.5464706421,308.26148452758787,255.21826591491697,303.0587085723877,308.31055107116697,7.777500152587891,35.06999969482422,30.0,0.0003495895385742188,3055.6728515625,20.29218578338623,19.773673057556152,10.604605197906494,2.2363650798797607,1.316323697566986,0.6474192440509796,0.9549341201782227,0.8819500505924225,1.8084034323692322,262.6070251464844,20.057409286499023,697.8621215820312,286.29827880859375,2.6105796098709106,1.2929766774177551,587.3952941894531,713.7160034179688,
2025-02-06 16:26:36+01:00,6.0,2715.10009765625,119.97669219970703,7.646636009216309,7.8064985275268555,5.569386959075928,2.826139450073242,2.885223627090454,282.4278797149658,275.1055299282074,275.5656699180603,358.0310806274414,349.8927520751953,305.8393501281738,33.3277473449707,32.347198486328125,32.78874969482422,289.0003198623657,271.35237004756925,0.01896942138671875,0.017992525100708007,479.57659912109375,480.2254943847656,23.05126190185547,21.738311767578125,266647.1481323242,1276733.3030700684,1219238.1858825684,1213134.6702575684,12.071532249450684,12.072752952575684,757812.4046325684,287475.5620956421,308.40214385986326,255.44359436035154,303.0587085723877,308.330549621582,7.764999866485596,35.04999923706055,30.0,0.0003491826036241319,3004.635986328125,20.51958465576172,19.56381607055664,10.582399368286133,2.173696994781494,1.2805171012878418,0.653564453125,0.9656177759170532,0.8847177028656006,1.7722285985946655,261.51446533203125,20.244421005249023,697.7190551757812,286.3404235839844,2.6094236373901367,1.293115258216858,587.5214233398438,713.5458984375,24.198123931884766
2025-02-06 16:26:38+01:00,6.0,2672.09423828125,120.09027099609375,7.692724227905273,7.806971073150635,5.565491199493408,2.873997688293457,2.916680335998535,282.2778800964355,275.1055299282074,275.5656699180603,358.0210784912109,349.8827499389648,305.8293518066406,33.28774642944336,32.329437255859375,32.818748474121094,288.9403203964233,271.3123700857162,0.01896968078613281,0.017994115829467774,479.6595458984375,480.2115173339844,22.996902465820312,21.308176040649414,261001.39617919922,1276855.3733825684,1229247.9515075684,1210937.4046325684,12.070311546325684,12.055663108825684,746826.1241912842,280029.2730331421,308.0240234375,255.4925312042236,303.0587085723877,308.330549621582,7.764999866485596,35.04999923706055,30.0,0.00035004730224609374,3025.01513671875,20.3505802154541,20.52311134338379,10.582399368286133,2.2327089309692383,1.365206241607666,0.6466305255889893,0.9576091766357422,0.8955444693565369,1.6919682025909424,264.7238464355469,20.498733520507812,698.1150512695312,286.34136962890625,2.612628221511841,1.2931441068649292,587.4784545898438,714.1377563476562,22.150306701660156
2025-02-06 16:26:40+01:00,6.0,2686.7373046875,120.57743072509766,7.666828155517578,7.732767581939697,5.512106895446777,2.845705986022949,2.8700737953186035,282.3578800201416,275.1055299282074,275.5656699180603,358.0310806274414,349.8827499389648,305.8293518066406,33.3177490234375,32.324951171875,32.818748474121094,288.9303201675415,271.28237011432645,0.01879111099243164,0.0179871883392334,479.6175842285156,480.2448425292969,22.934436798095703,21.785837173461914,268630.7907104492,1267211.8186950684,1218627.8343200684,1217895.4124450684,12.075194358825684,12.072752952575684,757568.2640075684,286743.1402206421,308.2174934387207,255.75191345214841,303.07870903015134,308.3205513000488,7.75499963760376,35.06999969482422,30.010000228881836,0.0003492843288845486,3019.630859375,20.358776092529297,20.158842086791992,10.582399368286133,2.3851804733276367,1.2532275915145874,0.646881639957428,0.9513369202613831,0.8812094926834106,1.697430968284607,263.2352294921875,20.646984100341797,697.8533935546875,286.3414306640625,2.6103968620300293,1.293146014213562,587.49853515625,713.7103881835938,21.057388305664062
2025-02-06 16:26:41+01:00,6.0,2686.7373046875,120.57743072509766,7.666828155517578,7.732767581939697,5.512106895446777,2.845705986022949,2.8700737953186035,282.3578800201416,275.1055299282074,275.5656699180603,358.0310806274414,349.8827499389648,305.8293518066406,33.3177490234375,32.324951171875,32.818748474121094,288.9303201675415,271.28237011432645,0.01879111099243164,0.0179871883392334,479.6175842285156,480.2448425292969,22.934436798095703,21.785837173461914,268630.7907104492,1267211.8186950684,1218627.8343200684,1217895.4124450684,12.075194358825684,12.072752952575684,757568.2640075684,286743.1402206421,308.2174934387207,255.75191345214841,303.07870903015134,308.3205513000488,7.757499694824219,35.029998779296875,30.0,0.0003506576877170139,2951.196044921875,20.358776092529297,20.158842086791992,10.582399368286133,2.3851804733276367,1.2532275915145874,0.646881639957428,0.9513369202613831,0.8812094926834106,1.697430968284607,263.2352294921875,20.646984100341797,697.8533935546875,286.3414306640625,2.6103968620300293,1.293146014213562,587.49853515625,713.7103881835938,
