_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-24 09:14:08+01:00,6.0,544.09912109375,30.000513076782227,1.9563602209091189,2.2478039264678955,1.9343465566635127,3.609181880950928,4.146850109100342,281.49787940979,281.3455299377441,287.38567008972166,333.58107604980466,321.0127548217773,305.2793487548828,30.29775047302246,28.846649169921875,28.818748474121094,271.4503200292587,279.5023697853088,0.0063599510192871,0.0049882736206054,486.0215148925781,481.1318054199219,23.15378189086914,22.67591094970703,397720.0746536255,1204223.5374450684,1201171.7796325684,1202514.5530700684,11.950682640075684,11.986083030700684,463867.1398162842,403076.1241912842,307.7409042358398,266.7911290168762,302.848709487915,308.21055068969724,7.920000076293945,34.70000076293945,29.959999084472656,8.743553161621094e-05,2010.3284912109373,20.072057723999023,20.33232879638672,5.723087310791016,2.3683459758758545,3.927708387374878,0.9384331703186036,0.8792889714241028,0.7221001386642456,5.372589588165283,264.5736389160156,20.0200138092041,638.2876586914062,284.7481384277344,2.434908151626587,1.288075566291809,602.7841796875,,22.62
2025-01-24 09:14:10+01:00,6.0,544.09912109375,30.000513076782227,1.9563602209091189,2.2478039264678955,1.9343465566635127,3.609181880950928,4.146850109100342,281.49787940979,281.3455299377441,287.38567008972166,333.58107604980466,321.0127548217773,305.2793487548828,30.29775047302246,28.846649169921875,28.818748474121094,271.4503200292587,279.5023697853088,0.0063599510192871,0.0049882736206054,486.0215148925781,481.1318054199219,23.15378189086914,22.67591094970703,397720.0746536255,1204223.5374450684,1201171.7796325684,1202514.5530700684,11.950682640075684,11.986083030700684,463867.1398162842,403076.1241912842,307.7409042358398,266.7911290168762,302.848709487915,308.21055068969724,7.914999961853027,34.72999954223633,29.959999084472656,8.855454338921441e-05,2014.11083984375,20.072057723999023,20.33232879638672,5.723087310791016,2.3683459758758545,3.927708387374878,0.9384331703186036,0.8792889714241028,0.7221001386642456,5.372589588165283,264.5736389160156,20.0200138092041,638.2876586914062,284.7481384277344,2.434908151626587,1.288075566291809,602.7841796875,664.0802001953125,22.62
2025-01-24 09:14:12+01:00,6.0,544.5328369140625,29.98419189453125,1.9381495714187624,2.257124423980713,1.945162415504456,3.5684468746185303,4.155731201171875,281.417879486084,281.3655294418335,287.38567008972166,333.59107818603513,321.07275619506834,305.2793487548828,30.29775047302246,28.840484619140625,28.798748016357425,271.4103200674057,279.4823698043823,0.0063953123092651,0.0049613761901855,486.0448913574219,481.10845947265625,23.180007934570312,22.4107608795166,399245.9535598755,1215209.8655700684,1218505.7640075684,1219360.2561950684,11.960448265075684,11.928709983825684,457763.6241912842,396850.5382537842,307.8212265014648,267.2046851158142,302.8687099456787,308.20055236816404,7.902500152587891,34.70000076293945,29.979999542236328,8.794417487250435e-05,1995.155517578125,20.20080947875977,20.320186614990234,5.720484256744385,2.298902988433838,3.927708387374878,0.9384399056434632,0.8837446570396423,0.7251275777816772,5.47914981842041,267.5918273925781,20.32834815979004,637.7097778320312,284.7756042480469,2.4340786933898926,1.288235068321228,602.73876953125,664.4373168945312,22.62
2025-01-24 09:14:14+01:00,6.0,543.739501953125,29.99916648864746,1.963187336921692,2.2543182373046875,1.9447815418243408,3.614335298538208,4.1490325927734375,281.4278797149658,281.3655294418335,287.3756698608398,333.59107818603513,320.7127555847168,305.28935089111326,30.287750244140625,28.83465576171875,28.818748474121094,271.37031998634336,279.47236957550047,0.0063950672149658,0.0049604520797729,486.0773010253906,481.1376037597656,23.19049835205078,22.427295684814453,391082.501411438,1227294.8265075684,1196044.8265075684,1195922.7561950684,11.960448265075684,11.938475608825684,462158.1554412842,404174.7570037842,307.6092475891113,267.1440357208252,302.8687099456787,308.21055068969724,7.900000095367432,34.73999786376953,29.959999084472656,8.68760257297092e-05,2035.246337890625,20.285913467407227,20.116397857666016,5.762076377868652,2.475511074066162,3.8893208503723145,0.9552706480026244,0.8848762512207031,0.7162942886352539,5.384056568145752,266.0212707519531,20.332609176635746,637.3113403320312,284.8023986816406,2.431084156036377,1.2880635261535645,602.7106323242188,663.7230224609375,22.62
2025-01-24 09:14:16+01:00,6.0,543.8273315429688,29.997447967529297,1.968239188194275,2.260899066925049,1.943511247634888,3.616715669631958,4.154489517211914,281.43787994384763,281.3755296707153,287.3756698608398,333.58107604980466,321.1627563476562,305.29934921264646,30.3177490234375,28.850982666015625,28.818748474121094,271.5203200817108,279.45236959457395,0.0063995246887207,0.0055101776123046,486.0281982421875,481.1286010742188,23.194313049316406,22.83232307434082,389785.5043411255,1214355.3733825684,1206054.5921325684,1214355.3733825684,11.956786155700684,11.943358421325684,468139.6007537842,391357.3741912842,307.61774291992185,267.198620223999,302.8687099456787,308.2305511474609,7.899999618530273,34.72999954223633,29.979999542236328,8.774071587456598e-05,1973.2188720703125,19.65972328186035,20.41567611694336,5.689093589782715,2.293152332305908,3.8637149333953857,0.934140920639038,0.8685767650604248,0.7225990891456604,5.491923332214356,265.10626220703125,20.537887573242188,638.0968017578125,284.8035888671875,2.4352915287017822,1.2882397174835205,602.7974853515625,664.1524658203125,22.62
2025-01-24 09:14:18+01:00,6.0,543.0470886230469,29.9506893157959,1.9512738585472107,2.255475640296936,1.942943036556244,3.5872244834899902,4.14648175239563,281.4328798294067,281.3705295562744,287.365669631958,333.57607688903806,320.88775672912595,305.29934921264646,30.322749137878414,28.854293823242188,28.833748817443848,271.59032007455824,279.4473697185516,0.0063919203281402,0.0054590744972229,486.0453643798828,481.1265869140625,23.14591407775879,22.803765296936035,389785.5043411255,1211120.5101013184,1204345.6077575684,1207824.6116638184,11.964110374450684,11.934813499450684,462280.2257537842,392211.8663787842,307.5965065002441,267.3102029800415,302.85870971679685,308.2255500793457,7.8949995040893555,34.73999786376953,30.01000022888184,8.723207261827257e-05,1990.1275634765625,20.018366813659668,20.17259788513184,5.711718797683716,2.292531490325928,3.882844090461731,0.9410434663295746,0.8782379925251007,0.722318023443222,5.436522483825684,266.1578521728516,20.331241607666016,637.6166076660156,284.78955078125,2.4333142042160034,1.2881929278373718,602.8178100585938,,22.62
2025-01-24 09:14:20+01:00,6.0,542.266845703125,29.9039306640625,1.9343085289001465,2.2500522136688232,1.9423748254776,3.5577332973480225,4.138473987579346,281.4278797149658,281.3655294418335,287.3556694030761,333.57107772827146,320.6127571105957,305.29934921264646,30.327749252319336,28.85760498046875,28.8487491607666,271.6603200674057,279.4423698425293,0.0063843159675598,0.0054079713821411,486.0625305175781,481.1245727539063,23.09751510620117,22.77520751953125,389785.5043411255,1207885.6468200684,1202636.6233825684,1201293.8499450684,11.971434593200684,11.926268577575684,456420.8507537842,393066.3585662842,307.5752700805664,267.421785736084,302.848709487915,308.22054901123045,7.899999618530273,34.71999740600586,30.0,8.626565721299913e-05,2041.609375,20.377010345458984,19.929519653320312,5.734344005584717,2.2919106483459477,3.901973247528076,0.9479460120201112,0.8878992199897766,0.7220369577407837,5.381121635437012,267.2094421386719,20.124595642089844,637.1364135742188,284.7755126953125,2.4313368797302246,1.2881461381912231,602.838134765625,663.9078369140625,22.62
2025-01-24 09:14:22+01:00,6.0,541.3314819335938,29.93647003173828,1.9390733242034912,2.2417690753936768,1.9290679693222048,3.5755510330200195,4.133706569671631,281.3878797531128,281.3655294418335,287.365669631958,333.58107604980466,320.9127563476562,305.28935089111326,30.327749252319336,28.85760498046875,28.8487491607666,271.7903200626373,279.4423698425293,0.0063451561927795,0.0059560890197753,486.032470703125,481.1173706054688,23.10752868652344,22.64661407470703,398254.132270813,1209228.4202575684,1202636.6233825684,1201415.9202575684,11.951903343200684,11.955565452575684,476928.6632537842,404907.1788787842,307.6347297668457,267.24713983535764,302.8687099456787,308.2605499267578,7.900000095367432,34.72999954223633,30.0,8.682516309950086e-05,1990.7503662109373,20.11848258972168,20.492685317993164,5.774838924407959,2.335613250732422,3.82798433303833,0.9371853470802308,0.8777815103530884,0.7210829257965088,5.348182678222656,266.2671203613281,19.957862854003903,638.1072998046875,284.8028869628906,2.435311079025269,1.2882165908813477,602.6589965820312,664.100341796875,22.62
2025-01-24 09:14:24+01:00,6.0,543.7615966796875,30.016563415527344,1.9744207859039309,2.242561817169189,1.9327476024627688,3.627207517623901,4.131232261657715,281.3978799819946,281.3655294418335,287.405669593811,333.57107772827146,321.1827568054199,305.3293518066406,30.33774948120117,28.86419677734375,28.86874771118164,271.9503200292587,279.45236959457395,0.0063451561927795,0.0059560890197753,486.032470703125,481.1222534179688,23.10752868652344,22.78352928161621,390777.325630188,1208618.0686950684,1208984.2796325684,1203246.9749450684,11.938475608825684,11.943358421325684,464477.4913787842,397582.9601287842,307.7493995666504,267.64988412857053,302.8787101745605,308.2305511474609,7.909999847412109,34.72999954223633,30.0,8.774071587456598e-05,1985.9892578125,20.05998992919922,20.211069107055664,5.776191234588623,2.481275081634521,3.8947620391845694,0.9492176175117492,0.8749306201934814,0.7161084413528442,5.471718788146973,264.9423828125,20.35080337524414,637.5089721679688,284.7744140625,2.432096481323242,1.2882064580917358,602.6898803710938,663.8966064453125,22.62
2025-01-24 09:14:26+01:00,6.0,545.7072143554688,30.04900932312012,1.963892102241516,2.239298105239868,1.9323855638504028,3.575535297393799,4.118049144744873,281.4278797149658,281.3655294418335,287.405669593811,333.57107772827146,320.6327575683593,305.29934921264646,30.347749710083008,28.874481201171875,28.86874771118164,271.8803199768066,279.4223698616028,0.0063576474189758,0.0053379182815551,486.0420227050781,481.136962890625,23.11420440673828,22.68813705444336,397491.192817688,1215454.0061950684,1211425.6858825684,1206664.9436950684,11.965331077575684,11.973875999450684,467895.4601287842,406738.2335662842,307.8338989257812,267.391678237915,302.848709487915,308.2405494689941,7.904999732971191,34.72999954223633,30.0,8.68760257297092e-05,1942.427734375,19.93951988220215,20.146617889404297,5.734508514404297,2.481275081634521,3.839321613311768,0.9443036913871764,0.8711957335472107,0.7173584699630737,5.331122398376465,266.7587585449219,19.879581451416016,636.99560546875,284.7744140625,2.4300999641418457,1.288109302520752,602.5675048828125,663.724609375,22.62
2025-01-24 09:14:28+01:00,6.0,544.8496704101562,30.02410125732422,1.9609252214431765,2.247642755508423,1.9377861618995669,3.586555004119873,4.13161301612854,281.43787994384763,281.3655294418335,287.39566984176633,333.57107772827146,320.82275619506834,305.31435050964353,30.347749710083008,28.88037109375,28.86874771118164,271.835320019722,279.4423698425293,0.0063800237178802,0.0052739667892456,486.01698303222656,481.11988830566406,23.115158081054688,22.819180488586422,396842.6942825317,1216186.4280700684,1212463.2835388184,1213256.7405700684,11.961058616638184,11.978758811950684,465637.1593475342,402404.7374725342,307.7619194030761,267.49686803817747,302.85870971679685,308.2305492401123,7.90749979019165,34.73999786376953,30.0,8.75372568766276e-05,1970.72705078125,19.7042179107666,19.84647274017334,5.6996009349823,2.684826135635376,3.879086852073669,0.9482306241989136,0.8664082288742065,0.7166656851768494,5.337520360946655,266.28759765625,19.838553428649902,637.4822082519531,284.78770446777344,2.4314757585525517,1.2881311774253843,602.4620971679688,,22.62
2025-01-24 09:14:30+01:00,6.0,543.9921264648438,29.99919319152832,1.9579583406448364,2.255987405776977,1.9431867599487305,3.5975747108459477,4.145176887512207,281.44788017272947,281.3655294418335,287.38567008972166,333.57107772827146,321.0127548217773,305.3293518066406,30.347749710083008,28.886260986328125,28.86874771118164,271.7903200626373,279.4623698234558,0.0064024000167846,0.005210015296936,485.991943359375,481.1028137207031,23.116111755371094,22.95022392272949,396194.1957473755,1216918.8499450684,1213500.8811950684,1219848.5374450684,11.956786155700684,11.983641624450684,463378.8585662842,398071.2413787842,307.68993988037107,267.6020578384399,302.8687099456787,308.22054901123045,7.910000324249268,34.72999954223633,30.0,8.763898213704426e-05,2026.480712890625,19.46891593933105,19.546327590942383,5.664693355560303,2.8883771896362305,3.9188520908355713,0.9521575570106506,0.8616207242012024,0.715972900390625,5.343918323516846,265.8164367675781,19.79752540588379,637.9688110351562,284.8009948730469,2.432851552963257,1.288153052330017,602.356689453125,663.6721801757812,22.62
2025-01-24 09:14:32+01:00,6.0,545.2098999023438,30.01469612121582,1.9634349346160889,2.2731363773345947,1.9564591646194456,3.6159706115722656,4.186333656311035,281.44788017272947,281.3755296707153,287.3756698608398,333.58107604980466,321.39275588989256,305.3293518066406,30.357749938964844,28.9024658203125,28.89874839782715,271.69032003879545,279.4623698234558,0.0064231848716735,0.0052378487586975,485.9485473632813,481.06536865234375,23.09703826904297,22.64452362060547,402221.3935852051,1202880.7640075684,1196044.8265075684,1202880.7640075684,11.967772483825684,12.006834983825684,461425.7335662842,408691.3585662842,307.8465751647949,267.01060619354246,302.8787101745605,308.2405494689941,7.902500152587891,34.73999786376953,30.0,8.67742919921875e-05,2003.520751953125,20.99798583984375,20.1345272064209,5.758641719818115,1.7597121000289917,3.96143651008606,0.9635765552520752,0.913892149925232,0.7266213893890381,5.382113456726074,264.1639099121094,20.288349151611328,638.08544921875,284.88690185546875,2.4349873065948486,1.288490891456604,602.6763305664062,664.045166015625,22.62
2025-01-24 09:14:34+01:00,6.0,544.7158203125,29.97856903076172,1.9893265962600708,2.274641752243042,1.9607138633728027,3.6510488986968994,4.16892671585083,281.44788017272947,281.3755296707153,287.3556694030761,333.57107772827146,320.8527549743652,305.29934921264646,30.37775039672852,28.911163330078125,28.89874839782715,271.60032000541685,279.45236959457395,0.0064404768943786,0.0047276406288146,485.9128112792969,481.1148376464844,23.179054260253903,22.964136123657227,390243.2680130005,1214477.4436950684,1208740.1390075684,1198120.0218200684,11.966551780700684,11.953124046325684,459716.7491912842,397949.1710662842,307.3368438720703,267.7156476020813,302.8887084960937,308.2605499267578,7.897500038146973,34.73999786376953,30.01000022888184,8.667256673177083e-05,2006.635498046875,20.868558883666992,19.338239669799805,5.7113213539123535,1.811112642288208,3.8818089962005615,0.953353226184845,0.9132448434829712,0.7283201217651367,5.34376335144043,267.6328125,20.87886428833008,638.0696411132812,284.8905639648437,2.431504011154175,1.2883886098861694,602.2802734375,663.6534423828125,22.62
2025-01-24 09:14:36+01:00,6.0,544.075439453125,30.001310348510746,1.9749945402145384,2.268649935722351,1.9527704119682312,3.631409525871277,4.161237001419067,281.47287979125974,281.3955296516418,287.3556694030761,333.57607688903806,321.01775588989256,305.31435050964353,30.36775016784668,28.90753173828125,28.883748054504395,271.61531999111173,279.45236959457395,0.0064214780330657,0.0049754495620727,485.9390258789063,481.08827209472656,23.15998077392578,22.92322826385498,394973.4807014465,1217590.2366638184,1211120.5101013184,1201599.0257263184,11.975707054138184,11.956175804138184,462219.1905975342,402099.5616912842,307.66987266540525,267.6078568935394,302.8787092208862,308.2705501556396,7.889999866485596,34.73999786376953,30.01000022888184,8.667256673177083e-05,2027.5040283203125,20.116198539733887,19.54783535003662,5.713475465774536,2.274017095565796,3.870416283607483,0.9506304860115052,0.8938458859920502,0.72359898686409,5.358763694763184,266.45831298828125,20.243518829345703,638.1787719726562,284.8875427246094,2.4328304529190063,1.288400113582611,602.27978515625,,22.62
2025-01-24 09:14:38+01:00,6.0,543.43505859375,30.02405166625977,1.9606624841690063,2.26265811920166,1.94482696056366,3.6117701530456543,4.153547286987305,281.49787940979,281.41552963256834,287.3556694030761,333.58107604980466,321.1827568054199,305.3293518066406,30.357749938964844,28.90390014648437,28.86874771118164,271.6303199768066,279.45236959457395,0.0064024791717529,0.0052232584953308,485.9652404785156,481.0617065429688,23.140907287597656,22.88232040405273,399703.6933898926,1220703.0296325684,1213500.8811950684,1205078.0296325684,11.984862327575684,11.959227561950684,464721.6320037842,406249.9523162842,308.0029014587402,267.50006618499754,302.8687099456787,308.28055038452146,7.900000095367432,34.73999786376953,30.0,8.68760257297092e-05,1995.2890625,19.36383819580078,19.75743103027344,5.715629577636719,2.736921548843384,3.859023571014404,0.9479077458381652,0.8744469285011292,0.7188778519630432,5.3737640380859375,265.2838134765625,19.608173370361328,638.2879028320312,284.884521484375,2.434156894683838,1.2884116172790527,602.279296875,663.7994384765625,22.62
2025-01-24 09:14:40+01:00,6.0,544.928955078125,29.99252700805664,1.9629555940628047,2.2572929859161377,1.9453911781311035,3.605562686920166,4.146202564239502,281.5278800964355,281.4255298614502,287.3556694030761,333.58107604980466,320.9127563476562,305.3393501281738,30.38775062561035,28.90390014648437,28.89874839782715,271.58032002449033,279.4223698616028,0.0063894109725952,0.004966429233551,485.9252014160156,481.035400390625,23.177146911621094,22.758567810058597,395660.138130188,1216186.4280700684,1215209.8655700684,1210937.4046325684,11.958006858825684,11.966551780700684,455566.3585662842,401000.9288787842,307.85925140380857,267.50006618499754,302.8687099456787,308.27055206298826,7.90500020980835,34.73999786376953,30.0,8.667256673177083e-05,1975.710693359375,20.017927169799805,20.154760360717773,5.683411598205566,2.4820668697357178,3.907371044158936,0.9482879042625428,0.8811511397361755,0.7207867503166199,5.4161810874938965,264.7238464355469,19.951948165893555,637.3176879882812,284.9156799316406,2.4312756061553955,1.288608431816101,602.53466796875,663.9302368164062,22.62
2025-01-24 09:14:42+01:00,6.0,541.92041015625,29.88663101196289,1.9577362537384035,2.254810094833374,1.9395208358764648,3.5991969108581543,4.145351886749268,281.4878801345825,281.435530090332,287.365669631958,333.5510772705078,321.0027565002441,305.3493522644043,30.357749938964844,28.918853759765625,28.91874885559082,271.49031999111173,279.4223698616028,0.0063894109725952,0.004966429233551,485.9252014160156,481.019775390625,23.177146911621094,22.577661514282227,393447.6137161255,1203857.3265075684,1206542.8733825684,1204833.8890075684,11.966551780700684,11.978758811950684,459838.8195037842,396362.2570037842,307.58376541137693,267.1743601799011,302.8687099456787,308.27055206298826,7.912499904632568,34.7599983215332,30.0,8.626565721299913e-05,1999.1156005859373,19.59193992614746,20.090356826782227,5.785925388336182,2.6483874320983887,3.8988516330718994,0.938279926776886,0.8666106462478638,0.7198686599731445,5.446181774139404,267.2913818359375,20.248023986816406,638.5004272460938,284.9166564941406,2.436643600463867,1.2886407375335691,602.7819213867188,664.0965576171875,22.62
2025-01-24 09:14:44+01:00,6.0,544.7509155273438,30.01857566833496,1.959704041481018,2.254102230072021,1.943294167518616,3.6163058280944815,4.159484386444092,281.47787990570066,281.435530090332,287.365669631958,333.5510772705078,321.17275466918943,305.3293518066406,30.397750854492188,28.917144775390625,28.86874771118164,271.6303199768066,279.4223698616028,0.0063855152130126,0.0052787809371948,485.92327880859375,481.0277404785156,23.24676513671875,22.708904266357425,395431.2562942505,1210693.2640075684,1212768.4593200684,1215087.7952575684,11.948241233825684,11.966551780700684,470825.1476287842,400634.7179412842,307.82544937133787,267.24713983535764,302.8687099456787,308.28055038452146,7.909999847412109,34.73999786376953,30.0,8.63673824734158e-05,2031.8646240234373,20.7434024810791,20.52318000793457,5.6939473152160645,1.9095008373260496,3.97398829460144,0.9642325043678284,0.9040887951850892,0.7212276458740234,5.428950786590576,265.8710632324219,20.122488021850582,637.892333984375,284.8899230957031,2.4324951171875,1.2886799573898315,602.8164672851562,663.9004516601562,22.62
2025-01-24 09:14:46+01:00,6.0,544.5191650390625,30.00049114227295,1.9611027836799624,2.246465921401977,1.9383712410926817,3.601879835128784,4.142252683639526,281.47287979125974,281.40552988052366,287.365669631958,333.54107704162595,320.8227542877197,305.33935203552244,30.397750854492188,28.921798706054688,28.89374828338623,271.710320019722,279.4223698616028,0.0063765065670013,0.0054997129440307,485.9280548095703,481.05787658691406,23.20408821105957,22.72576713562012,395431.2562942505,1214660.5491638184,1212036.0374450684,1209655.6663513184,11.959837913513184,11.973875999450684,468749.9523162842,399291.9445037842,307.9647315979004,267.31037654876707,302.85870971679685,308.28055038452146,7.912499904632568,34.72999954223633,30.0,8.682516309950086e-05,2005.923583984375,20.29740047454834,20.16229248046875,5.717653751373291,2.230382561683655,3.902979969978333,0.9582792818546296,0.8894925117492676,0.7189614176750183,5.362830400466919,265.7617950439453,19.977970123291016,637.2362060546875,284.8878173828125,2.4306962490081787,1.2885661125183103,602.6656494140625,,22.62
2025-01-24 09:14:48+01:00,6.0,544.2874145507812,29.982406616210938,1.9625015258789065,2.2388296127319336,1.933448314666748,3.587453842163086,4.125020980834961,281.4678796768188,281.3755296707153,287.365669631958,333.5310768127441,320.47275390625,305.3493522644043,30.397750854492188,28.92645263671875,28.91874885559082,271.7903200626373,279.4223698616028,0.0063674979209899,0.0057206449508666,485.9328308105469,481.0880126953125,23.16141128540039,22.74263000488281,395431.2562942505,1218627.8343200684,1211303.6155700684,1204223.5374450684,11.971434593200684,11.981200218200684,466674.7570037842,397949.1710662842,308.10401382446287,267.3736132621765,302.848709487915,308.28055038452146,7.919999599456787,34.72999954223633,30.01000022888184,8.585873921712239e-05,2008.8157958984373,19.851398468017575,19.80140495300293,5.741360187530518,2.55126428604126,3.8319716453552246,0.9523260593414308,0.874896228313446,0.7166951894760132,5.296710014343262,265.65252685546875,19.833452224731445,636.580078125,284.8857116699219,2.4288973808288574,1.2884522676467896,602.5148315429688,663.6986083984375,22.62
2025-01-24 09:14:50+01:00,6.0,544.4080810546875,29.97395133972168,1.952228665351868,2.246305227279663,1.936895728111267,3.591634750366211,4.132665157318115,281.4678796768188,281.35553016662595,287.3756698608398,333.5310768127441,320.7727569580078,305.3493522644043,30.397750854492188,28.93359375,28.928749084472656,271.76032009124754,279.4223698616028,0.0063711423873901,0.0050555720329284,485.9457092285156,481.0679626464844,23.18906784057617,22.311250686645508,395965.313911438,1208618.0686950684,1210204.9827575684,1209716.7015075684,11.975096702575684,11.981200218200684,451660.1085662842,401611.2804412842,307.4988273620605,266.88275995254514,302.848709487915,308.27055206298826,7.90749979019165,34.75,30.0,8.784244113498265e-05,2051.35400390625,20.330547332763672,20.288047790527344,5.798328399658203,2.3592445850372314,3.8219733238220215,0.9617384672164916,0.8864754438400269,0.7154371738433838,5.398950099945068,266.66314697265625,20.217374801635746,638.242431640625,284.91363525390625,2.4364278316497803,1.2885411977767944,602.500244140625,664.4361572265625,22.62
2025-01-24 09:14:52+01:00,6.0,544.4478149414062,30.03058624267578,1.9564262628555296,2.2499115467071533,1.9357722997665403,3.596356153488159,4.135848522186279,281.44788017272947,281.3455299377441,287.3756698608398,333.5310768127441,321.1827568054199,305.3293518066406,30.40774917602539,28.946197509765625,28.93874931335449,271.6603200674057,279.4223698616028,0.0063706941604614,0.0050264625549316,485.8684692382813,481.06439208984375,23.15521240234375,22.867088317871094,391769.1469192505,1209228.4202575684,1203246.9749450684,1197631.7405700684,11.970213890075684,11.983641624450684,472289.9913787842,404785.1085662842,307.5115684509277,267.24107494354246,302.8387092590332,308.27055206298826,7.914999961853027,34.72999954223633,30.01000022888184,8.616392347547742e-05,1997.11328125,20.114526748657227,19.825395584106445,5.709273815155029,2.570842742919922,3.848852396011353,0.9492371082305908,0.8801906108856201,0.7175009250640869,5.325071334838867,265.8710632324219,20.044208526611328,638.079345703125,284.9135437011719,2.4312238693237305,1.2885485887527466,602.4774780273438,663.6873779296875,22.62
2025-01-24 09:14:54+01:00,6.0,543.892578125,29.90240859985352,1.9743657112121584,2.269054412841797,1.9540753364562988,3.615797281265259,4.125763416290283,281.43787994384763,281.3455299377441,287.34567012786863,333.5210784912109,320.73275604248045,305.3393501281738,30.4377498626709,28.946197509765625,28.95874786376953,271.7903200626373,279.4123696327209,0.0064311251640319,0.0057116732597351,485.8107604980469,481.0660705566406,23.21147918701172,22.874980926513672,392379.4984817505,1206542.8733825684,1211425.6858825684,1208129.7874450684,11.998290061950684,11.965331077575684,460082.9601287842,395385.6945037842,307.71542205810545,267.3675917625427,302.848709487915,308.2605499267578,7.914999961853027,34.73999786376953,30.01000022888184,8.596046447753907e-05,1992.797119140625,20.231351852416992,19.52228736877441,5.71950626373291,2.3843328952789307,3.855889797210693,0.9452050924301147,0.8907901644706726,0.7262797355651855,5.305072784423828,265.78912353515625,19.74372100830078,637.822509765625,284.99859619140625,2.4313395023345947,1.2886006832122805,602.6861572265625,663.6380615234375,22.62
2025-01-24 09:14:56+01:00,6.0,544.1209716796875,29.93309593200684,1.9650326371192928,2.2698018550872803,1.95333194732666,3.6048251390457153,4.150467157363892,281.43787994384763,281.3355297088623,287.34567012786863,333.50607719421384,320.91775550842283,305.3393501281738,30.4377498626709,28.959259033203125,28.94874858856201,271.745320045948,279.41736974716184,0.0064311251640319,0.0057116732597351,485.8107604980469,481.0435485839844,23.21147918701172,22.770931243896484,395202.374458313,1216430.5686950684,1215087.7952575684,1211608.7913513184,11.986693382263184,11.963500022888184,458557.0812225342,399047.8038787842,307.8549350738525,267.2709759712219,302.8437093734741,308.28554954528806,7.902500152587891,34.7599983215332,30.0,8.641824510362412e-05,1997.1578369140625,20.022379875183105,19.70087146759033,5.700628280639648,2.504250288009644,3.843849778175354,0.9429778754711152,0.8819303214550018,0.7248415052890778,5.274495363235474,265.95982360839844,19.643064498901367,638.0183715820312,284.9698638916016,2.432915210723877,1.2886080145835876,602.5599365234375,,22.62
2025-01-24 09:14:58+01:00,6.0,544.349365234375,29.96378326416016,1.955699563026428,2.270549297332764,1.9525885581970213,3.593852996826172,4.1751708984375,281.43787994384763,281.32552947998045,287.34567012786863,333.4910758972168,321.1027549743652,305.3393501281738,30.4377498626709,28.972320556640625,28.93874931335449,271.7003200292587,279.4223698616028,0.0064311251640319,0.0057116732597351,485.8107604980469,481.0210266113281,23.21147918701172,22.666881561279297,398025.2504348755,1226318.2640075684,1218749.9046325684,1215087.7952575684,11.975096702575684,11.961668968200684,457031.2023162842,402709.9132537842,307.9944480895996,267.1743601799011,302.8387092590332,308.31054916381834,7.909999847412109,34.7599983215332,30.01000022888184,8.596046447753907e-05,2008.726806640625,19.81340789794922,19.87945556640625,5.681750297546387,2.6241676807403564,3.831809759140015,0.9407506585121156,0.873070478439331,0.72340327501297,5.243917942047119,266.1305236816406,19.542407989501957,638.2142333984375,284.9411315917969,2.434490919113159,1.288615345954895,602.4337158203125,663.58935546875,22.62
2025-01-24 09:15:00+01:00,6.0,544.9202270507812,29.97390556335449,1.9862618446350095,2.259073257446289,1.9491888284683228,3.655007123947144,4.157019138336182,281.44788017272947,281.3455299377441,287.34567012786863,333.50107803344724,320.79275741577146,305.36935272216795,30.427749633789062,28.9517822265625,28.93874931335449,271.6103199958801,279.4423698425293,0.0064093022346496,0.004948980808258,485.8965759277344,481.0724182128906,23.182392120361328,22.83329963684082,392074.3227005005,1224731.3499450684,1215820.2171325684,1205932.5218200684,11.976317405700684,11.984862327575684,453735.3038787842,394287.0616912842,307.6219886779785,267.3555487632751,302.8387092590332,308.28055038452146,7.920000076293945,34.72999954223633,30.01000022888184,8.621478610568577e-05,2034.178466796875,20.30232810974121,20.528125762939453,5.786388874053955,2.135577440261841,3.762120246887207,0.9513240456581116,0.8910588622093201,0.7227176427841187,5.256855010986328,265.39306640625,20.032272338867188,636.8589477539062,284.9133605957031,2.4301581382751465,1.2885318994522097,602.4938354492188,663.6942138671875,22.62
2025-01-24 09:15:02+01:00,6.0,543.8349609375,30.001060485839844,1.9451757669448853,2.246544122695923,1.9365816116333008,3.5677754878997803,4.120534896850586,281.4678796768188,281.3455299377441,287.34567012786863,333.4910758972168,320.6927551269531,305.36935272216795,30.427749633789062,28.96762084960937,28.95874786376953,271.5703200340271,279.4423698425293,0.0063797922134399,0.0049998669624328,485.8336486816406,481.01702880859375,23.169517517089844,22.67080307006836,395354.962348938,1212524.3186950684,1205444.2405700684,1209960.8421325684,11.977538108825684,11.948241233825684,471679.6398162842,400756.7882537842,308.0619873046875,267.87687435150144,302.8687099456787,308.28055038452146,7.914999961853027,34.75,30.01999855041504,8.626565721299913e-05,1944.9195556640625,19.64559555053711,19.9416446685791,5.738409042358398,2.5197153091430664,3.844406127929688,0.9411153197288512,0.8670051097869873,0.7165117263793945,5.244055271148682,266.22613525390625,20.19556999206543,637.6715087890625,284.9437561035156,2.433114767074585,1.288702130317688,602.5453491210938,663.8937377929688,22.62
2025-01-24 09:15:04+01:00,6.0,544.3538208007812,30.01727294921875,1.9486404657363887,2.27573561668396,1.9570603370666504,3.580629587173462,4.181667327880859,281.4878801345825,281.35553016662595,287.32566967010496,333.50107803344724,321.1627563476562,305.36935272216795,30.44775009155273,28.966766357421875,28.95874786376953,271.76032009124754,279.4223698616028,0.0064432120323181,0.0057182765007019,485.8407897949219,481.0204162597656,23.120880126953125,22.600929260253903,400008.8691711426,1212890.5296325684,1211669.8265075684,1200195.2171325684,11.967772483825684,11.973875999450684,467895.4601287842,406616.1632537842,308.17966690063474,267.2350100517273,302.8387092590332,308.290552520752,7.914999961853027,34.75,30.01999855041504,8.667256673177083e-05,1966.8560791015625,20.110572814941406,19.897491455078125,5.719950199127197,2.350098133087158,3.8842053413391113,0.9470866918563844,0.8903834223747253,0.7257405519485474,5.3932061195373535,266.1305236816406,19.90979766845703,638.2816162109375,285.0826721191406,2.436460494995117,1.2888062000274658,602.5101928710938,664.0458984375,22.62
2025-01-24 09:15:06+01:00,6.0,544.4976806640625,30.019088745117188,1.9534879326820371,2.262295961380005,1.9484530091285703,3.5988115072250366,4.155475616455078,281.45287981033323,281.35053005218504,287.3406695365905,333.5160774230957,320.967756652832,305.36935272216795,30.45275020599365,28.97749328613281,28.968748092651367,271.75032004117963,279.41736974716184,0.0064158360958099,0.0053388946056365,485.8386535644531,481.0176086425781,23.142099380493164,22.682642936706543,397071.5641975403,1217285.0608825684,1213989.1624450684,1191650.2952575684,11.965331077575684,11.959837913513184,467224.0734100342,405212.3546600342,307.9199394226074,267.05277647972105,302.8387092590332,308.30055084228513,7.904999732971191,34.7599983215332,30.0,8.67742919921875e-05,2029.684326171875,20.03514194488525,20.08170223236084,5.732156038284302,2.449692964553833,3.855788230895996,0.945427030324936,0.8838223218917847,0.7223438620567322,5.327090263366699,265.6798400878906,20.271876335144043,637.6488342285156,285.04010009765625,2.43369734287262,1.2887564301490784,602.5178527832031,,22.62
2025-01-24 09:15:08+01:00,6.0,544.6415405273438,30.020904541015625,1.958335399627685,2.24885630607605,1.9398456811904907,3.6169934272766113,4.129283905029297,281.417879486084,281.3455299377441,287.3556694030761,333.5310768127441,320.7727569580078,305.36935272216795,30.45775032043457,28.98822021484375,28.978748321533203,271.74031999111173,279.4123696327209,0.0063884601593017,0.0049595127105712,485.8365173339844,481.0148010253906,23.163318634033203,22.76435661315918,394134.259223938,1221679.5921325684,1216308.4983825684,1183105.3733825684,11.962889671325684,11.945799827575684,466552.6866912842,403808.5460662842,307.66021194458006,266.8705429077148,302.8387092590332,308.31054916381834,7.889999389648437,34.7599983215332,30.01000022888184,8.67742919921875e-05,1978.2913818359373,19.9597110748291,20.265913009643555,5.744361877441406,2.549287796020508,3.827371120452881,0.9437673687934875,0.877261221408844,0.718947172164917,5.260974407196045,265.2291564941406,20.63395500183105,637.0160522460938,284.9975280761719,2.430934190750122,1.288706660270691,602.5255126953125,663.8257446289062,22.62
2025-01-24 09:15:10+01:00,6.0,543.943115234375,29.86128807067871,1.9603291749954224,2.2546956539154053,1.941358208656311,3.6305220127105713,4.141747951507568,281.417879486084,281.3155292510986,287.3556694030761,333.5210784912109,320.83275451660154,305.3493522644043,30.44775009155273,28.99102783203125,28.978748321533203,271.60032000541685,279.40236988067625,0.0063945660591125,0.0050016474723815,485.78070068359375,481.08489990234375,23.170948028564453,22.803205490112305,393218.731880188,1203124.9046325684,1200439.3577575684,1196777.2483825684,11.982420921325684,11.964110374450684,465698.1945037842,397582.9601287842,307.7578491210937,267.73358335495,302.8687099456787,308.290552520752,7.887499809265137,34.7599983215332,30.01000022888184,8.66217041015625e-05,1968.8138427734373,19.69347381591797,19.51421165466309,5.787266731262207,2.6552634239196777,3.9380078315734863,0.9596965909004213,0.8891564607620239,0.7177514433860779,5.258025646209717,266.89532470703125,19.923885345458984,637.508544921875,284.9129943847656,2.431652069091797,1.288519024848938,602.3792114257812,663.712890625,22.62
2025-01-24 09:15:12+01:00,6.0,545.0228271484375,30.06061363220215,1.9742143154144287,2.2608642578125,1.9418519735336304,3.635263442993164,4.163092613220215,281.43787994384763,281.3155292510986,287.3556694030761,333.5310768127441,321.2627548217773,305.3493522644043,30.45775032043457,28.99102783203125,28.968748092651367,271.74031999111173,279.40236988067625,0.0063843493461608,0.0057066316604614,485.7964477539063,481.0372009277344,23.133277893066406,22.894441604614254,391540.265083313,1212646.3890075684,1204955.9593200684,1209838.7718200684,11.981200218200684,11.964110374450684,475585.8898162842,409667.9210662842,307.7493995666504,267.0955156326294,302.848709487915,308.3205513000488,7.887499809265137,34.7599983215332,30.01999855041504,8.575701395670573e-05,2009.0382080078125,19.83142852783203,20.26625633239746,5.716632843017578,2.7774529457092285,3.803111076354981,0.9352763891220092,0.8778932094573975,0.7239593267440796,5.199789047241211,265.32476806640625,20.020336151123047,638.13720703125,284.91217041015625,2.433375597000122,1.2884923219680786,602.4247436523438,663.4918823242188,22.62
2025-01-24 09:15:14+01:00,6.0,544.8629760742188,30.032923698425293,1.974357843399048,2.2543925046920776,1.9406543970108032,3.630507230758667,4.14546012878418,281.43787994384763,281.3205293655395,287.3406695365905,333.51107635498045,321.05275573730466,305.34435119628904,30.467750549316406,28.992706298828125,28.978748321533203,271.7753200173378,279.4073697566986,0.0063843493461608,0.0057066316604614,485.7964477539063,481.0387573242188,23.133277893066406,22.78620147705078,392646.5272903442,1204223.5374450684,1200683.4983825684,1207458.4007263184,11.981810569763184,11.976927757263184,469482.3741912842,404724.0734100342,307.723917388916,267.2737046718597,302.848709487915,308.3255504608154,7.875,34.7599983215332,30.01000022888184,8.743553161621094e-05,1990.43896484375,19.936742782592773,20.02482414245605,5.731419086456299,2.629759907722473,3.82153069972992,0.950884222984314,0.8788376152515411,0.71806600689888,5.280753612518311,265.1813659667969,20.031357765197757,637.8791198730469,284.9137725830078,2.4333395957946777,1.288545310497284,602.5353393554688,,22.62
2025-01-24 09:15:16+01:00,6.0,544.703125,30.00523376464844,1.974501371383667,2.2479207515716557,1.939456820487976,3.62575101852417,4.1278276443481445,281.43787994384763,281.32552947998045,287.32566967010496,333.4910758972168,320.842756652832,305.3393501281738,30.47775077819824,28.994384765625,28.98874855041504,271.8103200435638,279.4123696327209,0.0063843493461608,0.0057066316604614,485.7964477539063,481.0403137207031,23.133277893066406,22.677961349487305,393752.7894973755,1195800.6858825684,1196411.0374450684,1205078.0296325684,11.982420921325684,11.989745140075684,463378.8585662842,399780.2257537842,307.6984352111816,267.45189371109007,302.848709487915,308.330549621582,7.880000114440918,34.7599983215332,30.03999900817871,8.67742919921875e-05,1991.9072265625,20.04205703735352,19.78339195251465,5.74620532989502,2.4820668697357178,3.8399503231048575,0.9664920568466188,0.8797820210456848,0.7121726870536804,5.36171817779541,265.0379638671875,20.04237937927246,637.6210327148438,284.9153747558594,2.4333035945892334,1.2885982990264893,602.6459350585938,663.9034423828125,22.62
2025-01-24 09:15:18+01:00,6.0,543.5896606445312,29.901342391967773,1.9685676097869875,2.251415729522705,1.93658709526062,3.6190474033355713,4.139040470123291,281.4678796768188,281.3155292510986,287.32566967010496,333.50107803344724,321.05275573730466,305.3393501281738,30.47775077819824,29.00277709960937,29.00874900817871,271.6803200483322,279.4123696327209,0.0063776545524597,0.0049723763465881,485.7911987304688,481.0205993652344,23.13375473022461,22.74563789367676,400161.4570617676,1212158.1077575684,1208129.7874450684,1215454.0061950684,11.989745140075684,11.981200218200684,451293.8976287842,393310.4991912842,308.10401382446287,267.5841225624084,302.848709487915,308.3205513000488,7.877499580383301,34.75,30.03999900817871,8.616392347547742e-05,2031.8646240234373,19.771404266357425,20.33485221862793,5.767847537994385,2.6299502849578857,3.8584604263305664,0.9455744028091432,0.8718409538269043,0.7168551683425903,5.255071640014648,266.4309997558594,19.75556945800781,637.929443359375,284.91314697265625,2.433875799179077,1.2886947393417358,602.694091796875,663.7929077148438,22.62
2025-01-24 09:15:20+01:00,6.0,544.9973754882812,30.015602111816406,1.978489637374878,2.255748748779297,1.940825581550598,3.599402904510498,4.151046752929688,281.4678796768188,281.3055299758911,287.32566967010496,333.4910758972168,321.282755279541,305.3493522644043,30.47775077819824,29.0113525390625,29.00874900817871,271.6503200769424,279.4123696327209,0.0063963723182678,0.0049826083183288,485.7673645019531,481.0299682617188,23.14472198486328,22.706823348999023,400085.1631164551,1223022.3655700684,1213500.8811950684,1211791.8968200684,11.981200218200684,11.973875999450684,463134.7179412842,406372.0226287842,307.6644577026367,267.1501006126404,302.8687099456787,308.290552520752,7.884999752044678,34.779998779296875,30.01999855041504,8.646910773383248e-05,2005.344970703125,19.528249740600582,20.011898040771484,5.752170085906982,2.6579136848449707,3.822922945022583,0.9569090008735656,0.8826351165771484,0.7214336395263672,5.233762741088867,267.2640686035156,19.71969985961914,637.6015625,284.94091796875,2.4319727420806885,1.288675308227539,602.3292846679688,663.6455688476562,22.62
2025-01-24 09:15:22+01:00,6.0,543.8915405273438,29.928890228271484,1.969727635383606,2.2599003314971924,1.949140667915344,3.620163202285767,4.15347146987915,281.4678796768188,281.29552974700925,287.34567012786863,333.4910758972168,320.6127571105957,305.3493522644043,30.49774932861328,29.00732421875,29.00874900817871,271.8103200435638,279.4223698616028,0.0064202585220336,0.0056738395690917,485.78118896484375,481.0482482910156,23.14138412475586,22.83840560913086,390624.737739563,1211547.7561950684,1213500.8811950684,1212524.3186950684,11.977538108825684,11.973875999450684,465820.2648162842,394287.0616912842,307.67295303344724,268.1202463150024,302.8787101745605,308.330549621582,7.882499694824219,34.7599983215332,30.0,8.601133558485243e-05,1980.0714111328125,19.73144149780273,20.09848403930664,5.702375888824463,2.5819573402404785,3.8469724655151367,0.9396494030952454,0.8757030367851257,0.723175585269928,5.297665596008301,264.259521484375,19.598064422607425,637.1015014648438,284.9418029785156,2.430804967880249,1.2886375188827517,602.4193115234375,663.6486206054688,22.62
2025-01-24 09:15:24+01:00,6.0,543.7225646972656,29.91603946685791,1.9794933199882507,2.259343147277832,1.9471526145935056,3.638667941093445,4.153079271316528,281.45787992477415,281.29552974700925,287.34567012786863,333.4910758972168,320.8077568054199,305.34435119628904,30.49774932861328,29.014694213867188,29.00874900817871,271.7753200173378,279.41736974716184,0.0064106829166412,0.0053305439949035,485.7718963623047,481.0744171142578,23.131370544433597,22.90794944763184,394172.40619659424,1212524.3186950684,1210815.3343200684,1208740.1390075684,11.977538108825684,11.978758811950684,463195.7530975342,398498.4874725342,307.9010929107666,267.6351734638214,302.8737100601196,308.3255504608154,7.894999980926514,34.779998779296875,30.01000022888184,8.601133558485243e-05,2025.3682861328125,19.91403007507324,19.84618186950684,5.730170488357544,2.529126286506653,3.851227045059204,0.951129823923111,0.8800114393234253,0.7199045419692993,5.316819190979004,265.2769775390625,19.57219409942627,637.5009155273438,284.9132537841797,2.43167495727539,1.2885278463363647,602.3770446777344,,22.62
2025-01-24 09:15:26+01:00,6.0,543.5535888671875,29.903188705444336,1.9892590045928955,2.258785963058472,1.9451645612716677,3.657172679901123,4.152687072753906,281.44788017272947,281.29552974700925,287.34567012786863,333.4910758972168,321.0027565002441,305.3393501281738,30.49774932861328,29.02206420898437,29.00874900817871,271.74031999111173,279.4123696327209,0.0064011073112487,0.0049872484207153,485.7626037597656,481.1005859375,23.121356964111328,22.97749328613281,397720.0746536255,1213500.8811950684,1208129.7874450684,1204955.9593200684,11.977538108825684,11.983641624450684,460571.2413787842,402709.9132537842,308.1292327880859,267.1501006126404,302.8687099456787,308.3205513000488,7.862499713897705,34.779998779296875,30.01999855041504,8.575701395670573e-05,1956.04345703125,20.09661865234375,19.59387969970703,5.757965087890625,2.476295232772827,3.855481624603272,0.9626102447509766,0.8843198418617249,0.7166334986686707,5.335972785949707,266.29443359375,19.54632377624512,637.9003295898438,284.8847045898437,2.432544946670532,1.288418173789978,602.3347778320312,663.4613037109375,22.62
2025-01-24 09:15:28+01:00,6.0,544.689453125,30.01922607421875,1.9755243062973025,2.2384679317474365,1.9248299598693848,3.622917413711548,4.105130195617676,281.47787990570066,281.2755292892456,287.32566967010496,333.4810775756836,321.2627548217773,305.3393501281738,30.487749099731445,29.032989501953125,29.02874755859375,271.60032000541685,279.4123696327209,0.006340853691101,0.0049912428855896,485.7125244140625,481.0213012695313,23.124217987060547,23.105758666992188,394744.610786438,1215331.9358825684,1214477.4436950684,1216064.3577575684,11.976317405700684,11.986083030700684,456420.8507537842,395996.0460662842,307.7493995666504,267.9540413856506,302.8687099456787,308.31054916381834,7.864999771118164,34.790000915527344,30.01999855041504,8.641824510362412e-05,1973.7529296875,19.68952751159668,19.971759796142575,5.782966613769531,2.848960399627685,3.78737211227417,0.9416012167930604,0.8624793887138367,0.7113863825798035,5.229499816894531,265.9120178222656,19.93592834472656,637.2374877929688,284.997314453125,2.4297049045562744,1.2888044118881226,602.4874267578125,663.28857421875,22.62
2025-01-24 09:15:30+01:00,6.0,545.4351806640625,30.02935028076172,1.9677430391311648,2.2623751163482666,1.9472254514694212,3.625814914703369,4.1687116622924805,281.43787994384763,281.2555297851562,287.32566967010496,333.4810775756836,320.9127563476562,305.36935272216795,30.50774955749512,29.032989501953125,29.00874900817871,271.6303199768066,279.4123696327209,0.0064125714302062,0.0057174844741821,485.6853637695313,481.0607299804688,23.13375473022461,22.83284950256348,397872.6625442505,1226806.5452575684,1209594.6311950684,1208007.7171325684,11.981200218200684,11.955565452575684,464721.6320037842,398437.4523162842,308.07039108276365,267.7694543838501,302.8887084960937,308.330549621582,7.849999904632568,34.79999923706055,30.01000022888184,8.616392347547742e-05,2014.0662841796875,19.78339195251465,19.611797332763672,5.741071224212647,2.378913402557373,3.8142056465148926,0.9356314539909364,0.8775372505187988,0.7259296774864197,5.370002269744873,265.9666442871094,20.12098503112793,637.89990234375,284.9410095214844,2.433590650558472,1.2886117696762085,602.4574584960938,663.6561279296875,22.62
2025-01-24 09:15:32+01:00,6.0,545.1659240722656,30.00911426544189,1.9594605565071104,2.2684892416000366,1.9514315128326416,3.6117969751358032,4.181427478790283,281.4278797149658,281.2455295562744,287.32566967010496,333.4860767364502,321.0977558135986,305.3543514251709,30.52274990081787,29.035568237304688,29.01874828338623,271.710320019722,279.4073697566986,0.0064125714302062,0.005571870803833,485.7139587402344,481.0609588623047,23.13375473022461,22.941615104675293,393485.76068878174,1216064.3577575684,1206115.6272888184,1204955.9593200684,11.981810569763184,11.965331077575684,465759.2296600342,394409.1320037842,307.96693267822263,267.5745445728302,302.8787092208862,308.3255504608154,7.837499618530273,34.790000915527344,30.01000022888184,8.585873921712239e-05,1976.422607421875,19.883675575256348,19.851184844970703,5.6965813636779785,2.476212501525879,3.835477232933045,0.9480686783790588,0.8833484649658203,0.7245328426361084,5.329575777053833,265.93251037597656,20.13008213043213,637.8275451660156,284.9409942626953,2.432585597038269,1.2886112928390503,602.4479064941406,,22.62
2025-01-24 09:15:34+01:00,6.0,544.8966674804688,29.98887825012207,1.9511780738830569,2.274603366851806,1.9556375741958616,3.5977790355682373,4.194143295288086,281.417879486084,281.23552932739256,287.32566967010496,333.4910758972168,321.282755279541,305.3393501281738,30.537750244140625,29.03814697265625,29.02874755859375,271.7903200626373,279.40236988067625,0.0064125714302062,0.0054262571334838,485.7425537109375,481.0611877441406,23.13375473022461,23.05038070678711,389098.858833313,1205322.1702575684,1202636.6233825684,1201904.2015075684,11.982420921325684,11.975096702575684,466796.8273162842,390380.8116912842,307.8634742736816,267.3796347618103,302.8687099456787,308.3205513000488,7.832499980926514,34.80999755859375,30.0,8.565528021918403e-05,1971.572509765625,19.983959197998047,20.09057235717773,5.652091503143311,2.5735116004943848,3.856748819351196,0.9605059027671814,0.8891596794128418,0.7231360077857971,5.289149284362793,265.8983764648437,20.139179229736328,637.7551879882812,284.94097900390625,2.4315805435180664,1.288610816001892,602.4383544921875,663.40185546875,22.62
