_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-24 09:15:36+01:00,6.0,544.1141357421875,29.984569549560547,1.947599053382873,2.2664248943328857,1.955451488494873,3.574017286300659,4.159090995788574,281.3878797531128,281.23552932739256,287.32566967010496,333.4910758972168,320.7527565002441,305.3393501281738,30.50774955749512,29.031402587890625,29.02874755859375,271.69032003879545,279.3623699188232,0.0064393615722656,0.0054262571334838,485.7425537109375,481.0391540527344,23.203372955322266,23.049955368041992,392455.792427063,1215942.2874450684,1215331.9358825684,1221557.5218200684,11.992186546325684,11.997069358825684,455688.4288787842,396606.3976287842,308.1544479370117,266.9010862350464,302.8687099456787,308.330549621582,7.827500343322754,34.79999923706055,30.0,8.560441758897569e-05,1980.916748046875,19.977928161621094,20.167409896850582,5.717578887939453,2.378913402557373,3.841226816177368,0.9524565935134888,0.8846157193183899,0.7219460606575012,5.395510673522949,266.0758972167969,19.85173225402832,636.8229370117188,284.9962158203125,2.4292500019073486,1.2887674570083618,602.47265625,663.3637084960938,22.62
2025-01-24 09:15:38+01:00,6.0,544.01611328125,29.957819938659668,1.9568567872047424,2.261439800262451,1.948664963245392,3.591002106666565,4.149938106536865,281.3578795433044,281.2105297088623,287.3156699180603,333.48107566833494,320.82275619506834,305.3593505859375,30.50774955749512,29.043289184570312,29.02874755859375,271.6153200507164,279.3573698043823,0.0064169991016387,0.0052024755477905,485.7094268798828,481.0378112792969,23.196697235107425,23.018707275390625,393600.2016067505,1215026.7601013184,1212036.0374450684,1215392.9710388184,11.984862327575684,11.990355491638184,463073.6827850342,398010.2062225342,307.8393787384033,266.8858145713806,302.8687099456787,308.3255504608154,7.829999923706055,34.79999923706055,30.01999855041504,8.489232381184896e-05,1998.670654296875,20.107988357543945,20.00944423675537,5.7330756187438965,2.2882853746414185,3.8389875888824463,0.9479196667671204,0.8832632899284363,0.7209869623184204,5.393260002136231,265.604736328125,19.81162452697754,637.3692626953125,284.99803161621094,2.431397795677185,1.288827419281006,602.5425109863281,,22.62
2025-01-24 09:15:40+01:00,6.0,543.9180908203125,29.93107032775879,1.9661145210266116,2.2564547061920166,1.9418784379959104,3.607986927032471,4.140785217285156,281.32787933349607,281.185530090332,287.3056701660156,333.4710754394531,320.89275588989256,305.37935104370115,30.50774955749512,29.05517578125,29.02874755859375,271.5403200626373,279.3523696899414,0.0063946366310119,0.0049786939620971,485.6763000488281,481.0364685058594,23.190021514892575,22.987459182739254,394744.610786438,1214111.2327575684,1208740.1390075684,1209228.4202575684,11.977538108825684,11.983641624450684,470458.9366912842,399414.0148162842,307.5243095397949,266.8705429077148,302.8687099456787,308.3205513000488,7.827499866485596,34.79999923706055,30.0,8.667256673177083e-05,2010.239501953125,20.2380485534668,19.85147857666016,5.74857234954834,2.197657346725464,3.836748361587525,0.943382740020752,0.8819108605384827,0.7200278639793396,5.391009330749512,265.1335754394531,19.77151679992676,637.9155883789062,284.9998474121094,2.433545589447021,1.28888738155365,602.6123657226562,663.8236083984375,22.62
2025-01-24 09:15:42+01:00,6.0,544.5082397460938,29.97270774841309,1.9533852338790891,2.258850336074829,1.9445171356201167,3.602997779846192,4.173826217651367,281.3178800582885,281.16552963256834,287.3156694412231,333.4710754394531,321.1827568054199,305.37935104370115,30.54775047302246,29.053436279296875,29.02874755859375,271.7003200292587,279.3523696899414,0.0064055762290954,0.0054566683769226,485.6614990234375,481.0248718261719,23.193359375,22.623260498046875,392608.380317688,1212158.1077575684,1207153.2249450684,1206420.8030700684,11.979979515075684,11.981200218200684,464477.4913787842,395873.9757537842,307.7324089050293,267.5841225624084,302.8787101745605,308.3205513000488,7.822499275207519,34.79999923706055,30.0,8.524837070041232e-05,2060.8759765625,19.975868225097656,19.951759338378903,5.799206256866455,2.4378349781036377,3.823988676071167,0.9470884203910828,0.8800622224807739,0.7191372513771057,5.233593940734863,264.8331298828125,20.098854064941406,637.664306640625,285.02618408203125,2.4326298236846924,1.2887970209121704,602.5072631835938,663.9191284179688,22.62
2025-01-24 09:15:44+01:00,6.0,544.0635375976562,29.92470359802246,1.9512728452682493,2.255345106124878,1.9428049325942995,3.636157751083374,4.136948585510254,281.3078798294067,281.16552963256834,287.3056701660156,333.4810775756836,320.80275573730466,305.3493522644043,30.537750244140625,29.05938720703125,29.058748245239254,271.8603199958801,279.3423699378967,0.0063988156318664,0.0057277097702026,485.6905822753906,481.0830078125,23.16856384277344,22.87686920166016,395583.8441848755,1225829.9827575684,1217285.0608825684,1202026.2718200684,12.003172874450684,11.997069358825684,466796.8273162842,398071.2413787842,307.91417541503904,267.3796347618103,302.8787101745605,308.330549621582,7.819999694824219,34.79999923706055,30.0,8.560441758897569e-05,1991.4178466796875,20.086618423461918,19.541940689086918,5.719679355621338,2.5281662940979004,3.709023952484131,0.9583208560943604,0.8839311003684998,0.7167199850082397,5.239150047302246,266.66314697265625,20.246543884277344,637.4605712890625,284.9976501464844,2.4331166744232178,1.2885656356811523,602.2846069335938,663.5581665039062,22.62
2025-01-24 09:15:46+01:00,6.0,543.9633178710938,29.9350004196167,1.9600406885147093,2.253427267074585,1.9389461278915403,3.625287413597107,4.13517951965332,281.3078798294067,281.15552988052366,287.3056701660156,333.4810775756836,321.0077556610107,305.34435119628904,30.537750244140625,29.0616455078125,29.058748245239254,271.85032000541685,279.33236970901487,0.0063877630233764,0.0056914064884185,485.7003631591797,481.03070068359375,23.14305305480957,22.714917182922363,393104.2909622192,1224914.4554138184,1209960.8421325684,1207519.4358825684,12.005614280700684,11.998290061950684,462524.3663787842,397094.6788787842,307.9374126434326,267.64606227874754,302.8837093353271,308.330549621582,7.815000057220459,34.82999801635742,30.0,8.621478610568577e-05,1957.1114501953125,19.81726455688477,19.63467121124268,5.752970933914185,2.671743631362915,3.744486451148987,0.949106365442276,0.8748704195022583,0.7166716754436493,5.224890947341919,265.9734802246094,19.96812152862549,637.76123046875,285.0122833251953,2.433896899223328,1.2887571454048157,602.4221496582031,,22.62
2025-01-24 09:15:48+01:00,6.0,543.8630981445312,29.945297241210938,1.9688085317611692,2.251509428024292,1.9350873231887815,3.61441707611084,4.133410453796387,281.3078798294067,281.145530128479,287.3056701660156,333.4810775756836,321.2127555847168,305.3393501281738,30.537750244140625,29.06390380859375,29.058748245239254,271.8403200149536,279.32236948013303,0.0063767104148864,0.0056551032066345,485.7101440429688,480.9783935546875,23.117542266845703,22.55296516418457,390624.737739563,1223998.9280700684,1202636.6233825684,1213012.5999450684,12.008055686950684,11.999510765075684,458251.9054412842,396118.1163787842,307.9606498718261,267.9124897956848,302.8887084960937,308.330549621582,7.822499275207519,34.79999923706055,30.0,8.499404907226563e-05,1961.9169921875,19.547910690307617,19.72740173339844,5.786262512207031,2.8153209686279297,3.7799489498138423,0.9398918747901917,0.8658097386360168,0.7166233658790588,5.210631847381592,265.2838134765625,19.689699172973636,638.0618896484375,285.02691650390625,2.434677124023437,1.288948655128479,602.5596923828125,664.033203125,22.62
2025-01-24 09:15:50+01:00,6.0,545.4166870117188,29.958112716674805,1.944373607635498,2.256441831588745,1.9447968006134035,3.5730185508728027,4.146481037139893,281.3178800582885,281.1555294036865,287.3056701660156,333.4710754394531,320.842756652832,305.36935272216795,30.54775047302246,29.085113525390625,29.068748474121094,271.7003200292587,279.3423699378967,0.0064039559364318,0.0049551033973693,485.6252746582031,480.9923095703125,23.154258728027344,22.622114181518555,395889.0199661255,1211669.8265075684,1205078.0296325684,1205932.5218200684,11.982420921325684,11.997069358825684,466064.4054412842,398193.3116912842,307.70268096923826,267.7216261863708,302.8687099456787,308.3405517578125,7.814999580383301,34.80999755859375,30.0,8.667256673177083e-05,2053.17822265625,20.054527282714844,19.98602294921875,5.74699068069458,2.511263370513916,3.718851327896118,0.959732174873352,0.8852570652961731,0.717740535736084,5.246181011199951,266.7177734375,20.341453552246094,637.7379760742188,284.9984436035156,2.4332590103149414,1.2888412475585938,602.3827514648438,663.8228149414062,22.62
2025-01-24 09:15:52+01:00,6.0,544.8045959472656,29.947439193725582,1.9594378471374512,2.260206699371338,1.9448527097702024,3.582095980644226,4.151938676834106,281.3178800582885,281.1605295181274,287.29066982269285,333.47607650756834,321.01775588989256,305.3843521118164,30.55774974822998,29.08241271972656,29.07374858856201,271.7803200125694,279.33236970901487,0.0064112050533294,0.0053403460979461,485.6202697753906,480.9825897216797,23.160219192504883,22.787272453308105,393981.671333313,1212585.3538513184,1206542.8733825684,1210815.3343200684,11.982420921325684,11.986083030700684,466735.7921600342,401061.9640350342,307.76195373535154,267.52052273750303,302.8787092208862,308.3405517578125,7.817500114440918,34.80999755859375,30.0,8.524837070041232e-05,1971.66162109375,19.67605781555176,20.041573524475098,5.755287408828735,2.6711220741271973,3.758547425270081,0.9407376646995544,0.874337911605835,0.7219128012657166,5.263204574584961,266.0144500732422,19.944759368896484,637.7729797363281,285.0389709472656,2.432232141494751,1.2889562845230105,602.3972778320312,,22.62
2025-01-24 09:15:54+01:00,6.0,544.1925048828125,29.936765670776367,1.9745020866394043,2.2639715671539307,1.944908618927002,3.5911734104156494,4.15739631652832,281.3178800582885,281.16552963256834,287.2756694793701,333.4810775756836,321.1927551269531,305.3993515014648,30.5677490234375,29.0797119140625,29.07874870300293,271.8603199958801,279.32236948013303,0.006418454170227,0.0057255887985229,485.6152648925781,480.9728698730469,23.166179656982425,22.952430725097656,392074.3227005005,1213500.8811950684,1208007.7171325684,1215698.1468200684,11.982420921325684,11.975096702575684,467407.1788787842,403930.6163787842,307.8212265014648,267.31941928863523,302.8887084960937,308.3405517578125,7.815000057220459,34.82999801635742,29.979999542236328,8.585873921712239e-05,2013.665771484375,19.297588348388672,20.097124099731445,5.763584136962891,2.8309807777404785,3.798243522644043,0.9217431545257568,0.8634187579154968,0.7260850667953491,5.280228137969971,265.3111267089844,19.548065185546875,637.8079833984375,285.0794982910156,2.4312052726745605,1.2890713214874268,602.4118041992188,663.4950561523438,22.62
2025-01-24 09:15:56+01:00,6.0,545.2306518554688,30.066410064697266,1.961827635765076,2.252708196640014,1.94257915019989,3.599296808242798,4.132965087890625,281.2678798675537,281.185530090332,287.2756694793701,333.4910758972168,320.5227569580078,305.3993515014648,30.597749710083008,29.09320068359375,29.07874870300293,271.8603199958801,279.3123697280884,0.0064010429382324,0.0047278447151184,485.6448059082031,481.0185546875,23.17476272583008,22.79674530029297,394744.610786438,1206787.0140075684,1209228.4202575684,1208862.2093200684,11.981200218200684,11.970213890075684,469482.3741912842,400268.5070037842,308.1418403625488,267.4278072357177,302.8787101745605,308.330549621582,7.814999580383301,34.84000015258789,30.0,8.596046447753907e-05,2018.159912109375,19.83756828308105,19.295408248901367,5.795825958251953,2.39974308013916,3.791001558303833,0.9390621781349182,0.878674328327179,0.7215268611907959,5.150973796844482,265.7344665527344,19.410667419433597,636.7606811523438,284.9961853027344,2.429429769515991,1.288766622543335,602.1497802734375,663.7047729492188,22.62
2025-01-24 09:15:58+01:00,6.0,544.490966796875,29.985050201416016,1.9604536294937132,2.272090435028076,1.9538074731826784,3.5926499366760254,4.163743495941162,281.25787963867185,281.12553014755247,287.2456697463989,333.4710754394531,320.9327568054199,305.3993515014648,30.58774948120117,29.08697509765625,29.0987491607666,271.9303200483322,279.3023694992065,0.0064454269409179,0.00568794631958,485.646240234375,480.9473571777344,23.176193237304688,22.747953414916992,399017.071723938,1215087.7952575684,1205932.5218200684,1204223.5374450684,11.990965843200684,11.997069358825684,470825.1476287842,411132.7648162842,308.15024795532224,267.7515186309814,302.8987087249756,308.3605522155761,7.809999942779541,34.80999755859375,29.979999542236328,8.560441758897569e-05,1978.869873046875,19.454212188720703,19.58157730102539,5.653358936309815,2.826779842376709,3.778243064880371,0.933807134628296,0.8721314072608948,0.724728524684906,5.288506031036377,264.2458801269531,19.67556953430176,637.6492309570312,285.0795288085937,2.4315454959869385,1.2890187501907349,601.985595703125,663.47412109375,22.62
2025-01-24 09:16:00+01:00,6.0,544.8511657714844,29.961944580078125,1.9565215110778809,2.268333196640014,1.9497312307357788,3.5864287614822388,4.1579999923706055,281.25787963867185,281.12553014755247,287.23566951751707,333.45607604980466,321.1327556610107,305.4043506622314,30.577749252319336,29.098648071289062,29.0987491607666,271.835320019722,279.2973696231842,0.0064300982952117,0.0052053787708282,485.6269378662109,480.95025634765625,23.18906784057617,22.92106342315674,399741.8522834778,1219421.2913513184,1206542.8733825684,1207702.5413513184,12.003172874450684,12.009886741638184,465454.0538787842,407470.6554412842,308.02798690795896,267.82310047149656,302.89370861053465,308.3705505371093,7.807499885559082,34.80999755859375,29.94999885559082,8.524837070041232e-05,2024.9677734375,19.57280158996582,19.672511100769043,5.650591135025024,2.6983643770217896,3.7824960947036734,0.939450979232788,0.8746213316917419,0.7222504913806915,5.318253040313721,265.82325744628906,19.730640411376957,637.6132202148438,285.0943908691406,2.4314178228378296,1.289093196392059,602.128662109375,,22.62
2025-01-24 09:16:02+01:00,6.0,545.2113647460938,29.938838958740234,1.9525893926620483,2.264575958251953,1.9456549882888796,3.580207586288452,4.152256488800049,281.25787963867185,281.12553014755247,287.22566928863523,333.4410766601562,321.33275451660154,305.409349822998,30.5677490234375,29.110321044921875,29.0987491607666,271.74031999111173,279.29236974716184,0.0064147696495056,0.0047228112220764,485.6076354980469,480.9531555175781,23.201942443847656,23.094173431396484,400466.6328430176,1223754.7874450684,1207153.2249450684,1211181.5452575684,12.015379905700684,12.022704124450684,460082.9601287842,403808.5460662842,307.9057258605957,267.8946823120117,302.8887084960937,308.38054885864256,7.804999828338623,34.84000015258789,30.0,8.585873921712239e-05,2001.9189453125,19.691390991210938,19.76344490051269,5.647823333740234,2.56994891166687,3.7867491245269775,0.9450948238372804,0.8771112561225891,0.719772458076477,5.3480000495910645,267.400634765625,19.78571128845215,637.5772094726562,285.1092529296875,2.4312901496887207,1.2891676425933838,602.271728515625,663.2654418945312,22.62
2025-01-24 09:16:04+01:00,6.0,546.0679321289062,29.99937629699707,1.958418011665344,2.2490530014038086,1.940774083137512,3.6008059978485107,4.120326519012451,281.2678798675537,281.0955299377441,287.2456697463989,333.4410766601562,320.592756652832,305.409349822998,30.597749710083008,29.102691650390625,29.08874893188477,271.6603200674057,279.29236974716184,0.0063947114944458,0.0054651732444763,485.5809326171875,480.9150390625,23.169517517089844,22.72044944763184,395583.8441848755,1215820.2171325684,1205444.2405700684,1210571.1936950684,12.019042015075684,11.999510765075684,461181.5929412842,399902.2960662842,307.5497917175293,267.259203338623,302.8887084960937,308.3605522155761,7.799999713897705,34.80999755859375,29.979999542236328,8.575701395670573e-05,2015.490234375,19.926023483276367,19.66539192199707,5.681201934814453,2.261072397232056,3.768242835998535,0.9472365975379944,0.8691123127937317,0.716265082359314,5.228950023651123,265.3520812988281,20.05130958557129,636.7884521484375,285.0832824707031,2.429391622543335,1.2893575429916382,602.3825073242188,663.4826049804688,22.62
2025-01-24 09:16:06+01:00,6.0,546.5802612304688,30.02155303955078,1.973668336868286,2.266209602355957,1.947849154472351,3.597159147262573,4.150293350219727,281.2678798675537,281.0555299758911,287.22566928863523,333.431078338623,320.9127563476562,305.3993515014648,30.607749938964844,29.102691650390625,29.0987491607666,271.7703200817108,279.2623695373535,0.0064170928001403,0.0054514307975769,485.5809326171875,480.9541320800781,23.190021514892575,22.95434188842773,389327.7406692505,1217529.2015075684,1215087.7952575684,1213622.9515075684,12.017821311950684,11.983641624450684,458862.2570037842,405761.6710662842,307.72816314697263,266.9863466262817,302.8987087249756,308.38054885864256,7.789999961853027,34.82999801635742,29.939998626708984,8.580787658691406e-05,1967.345458984375,20.071069717407227,20.15018653869629,5.690995693206787,2.328914165496826,3.768242835998535,0.9377807974815368,0.8772276043891907,0.7220790982246399,5.230228900909424,265.5023193359375,20.515628814697266,638.23486328125,285.08282470703125,2.435689926147461,1.2891275882720947,602.4478149414062,663.9601440429688,22.62
