_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 12:37:16+01:00,6.0,811.58349609375,45.027076721191406,2.6026477813720703,2.9380598068237305,2.4488279819488525,3.188720941543579,3.617728471755981,281.00787963867185,279.0755299568176,282.54566993713377,334.2310775756836,324.0127548217773,304.5393489837646,30.90774917602539,29.925537109375,30.068748474121094,271.9703200101852,275.49237003326414,0.0081088037490844,0.0076618871688842,483.72698974609375,482.3155212402344,21.98171615600586,22.415000915527344,331039.1902923584,1187255.7640075684,1177490.1390075684,1185912.9905700684,11.701659202575684,11.689452171325684,463989.2101287842,335693.3355331421,306.89575042724607,262.03460731506345,302.598709487915,307.2305511474609,7.517499923706055,34.040000915527344,29.939998626708984,0.0001338745286729,2014.51123046875,21.01834297180176,20.68282699584961,6.215816974639893,2.223096370697021,2.443853616714477,0.9646108150482178,0.881955087184906,0.6933479309082031,3.2931668758392334,261.118408203125,20.11085700988769,645.0133056640625,282.6836853027344,2.4590959548950195,1.2814486026763916,596.8101806640625,666.0960693359375,22.62
2025-01-27 12:37:18+01:00,6.0,812.672607421875,45.0888671875,2.5779988765716557,2.951302528381348,2.4585506916046143,3.174107789993286,3.633730173110962,281.00787963867185,279.10553016662595,282.5556701660156,334.2810768127441,324.0127548217773,304.56934967041013,30.88775062561035,29.925537109375,30.068748474121094,271.8803199768066,275.49237003326414,0.0081526174545288,0.0069483819007873,483.7560729980469,482.2762451171875,22.02606201171875,22.0821590423584,327453.3987045288,1181152.2483825684,1177001.8577575684,1187377.8343200684,11.713866233825684,11.690672874450684,471191.3585662842,332397.4370956421,307.2044853210449,262.1992086410522,302.60870971679685,307.21055068969724,7.527500152587891,34.02000045776367,29.94999885559082,0.0001342305755615,1984.698974609375,20.43157768249512,20.517627716064453,6.175422191619873,2.5454201698303223,2.4541661739349365,0.9545215964317322,0.879487931728363,0.6960980892181396,3.2411949634552,261.0227966308594,20.4866943359375,645.1962890625,282.7952575683594,2.459969997406006,1.2818115949630735,596.8515625,666.2514038085938,22.62
2025-01-27 12:37:20+01:00,6.0,813.2464599609375,45.07406997680664,2.5976569652557373,2.953444004058838,2.459604024887085,3.19250226020813,3.629762172698975,281.0178798675537,279.10553016662595,282.5656694412231,334.311075592041,324.07275619506834,304.5893501281738,30.88775062561035,29.913787841796875,30.068748474121094,271.7003200292587,275.49237003326414,0.0081526174545288,0.0069483819007873,483.7560729980469,482.3056335449219,22.02606201171875,22.263538360595703,328063.7502670288,1177978.4202575684,1172729.3968200684,1180908.1077575684,11.708983421325684,11.727293968200684,460082.9601287842,337524.3902206421,306.7665504455566,261.8282283782959,302.6287101745605,307.2505516052246,7.539999961853027,33.97999954223633,29.94999885559082,0.0001343831719292,2032.710205078125,20.585739135742188,20.87178611755371,6.20331335067749,2.393893003463745,2.521764039993286,0.9530157446861268,0.8832831382751465,0.6964017152786255,3.30346155166626,259.6024780273437,20.66853904724121,644.9304809570312,282.79364013671875,2.458111047744751,1.2817505598068235,596.6139526367188,666.0850830078125,22.62
2025-01-27 12:37:22+01:00,6.0,812.608154296875,45.02747344970703,2.599337577819824,2.953956365585327,2.460515022277832,3.18546986579895,3.634726047515869,281.08788003921507,279.13552989959715,282.57566967010496,334.34107818603513,324.07275619506834,304.5893501281738,30.88775062561035,29.908111572265625,30.068748474121094,271.5203200817108,275.51237001419065,0.0081591920852661,0.0067922897338867,483.7827758789063,482.2430725097656,22.085189819335938,22.006895065307617,334701.2996673584,1195556.5452575684,1184814.3577575684,1182250.8811950684,11.748045921325684,11.711424827575684,454711.8663787842,342773.4136581421,306.865705871582,262.2878993988037,302.6587089538574,307.290552520752,7.547499656677246,33.97999954223633,29.979999542236328,0.0001344848971896,2027.681884765625,20.52643394470215,20.90336036682129,6.192472457885742,2.3810677528381348,2.576357126235962,0.9419183731079102,0.8830782175064087,0.6971927881240845,3.362389087677002,259.329345703125,21.084251403808597,644.9180908203125,282.8778076171875,2.4578628540039062,1.2819360494613647,596.6651611328125,666.11083984375,22.62
2025-01-27 12:37:24+01:00,6.0,815.5913696289062,45.02843475341797,2.586845636367798,2.959751844406128,2.468310594558716,3.174680471420288,3.6323258876800537,281.09787979125974,279.145530128479,282.5656694412231,334.34107818603513,324.08275451660154,304.6293491363525,30.88775062561035,29.926666259765625,30.068748474121094,271.5403200626373,275.5223700046539,0.008174729347229,0.0069647116661071,483.7169799804688,482.1632690429688,22.13907241821289,22.22738265991211,330657.7205657959,1195190.3343200684,1182983.3030700684,1181152.2483825684,11.756590843200684,11.743163108825684,478027.2960662842,349121.0699081421,307.1318077087402,262.4311679840088,302.67870941162107,307.330549621582,7.552499771118164,33.959999084472656,29.959999084472656,0.0001337219323052,1978.1580810546875,21.310497283935547,20.376270294189453,6.317829608917236,1.938815712928772,2.638429880142212,0.9793829321861268,0.9090861082077026,0.6947152018547058,3.2888376712799072,262.07440185546875,20.827476501464844,645.0345458984375,282.9632873535156,2.458674907684326,1.2823798656463623,596.7694702148438,666.191650390625,22.62
2025-01-27 12:37:26+01:00,6.0,815.1389465332031,45.03528594970703,2.596183180809021,2.952839732170105,2.4612839221954346,3.1891114711761475,3.6272029876708975,281.1128798961639,279.1655301094055,282.58566942214964,334.3560775756836,324.08275451660154,304.6293491363525,30.88775062561035,29.92071533203125,30.07874870300293,271.65532007217405,275.5323699951172,0.0081548418998718,0.0071978874206542,483.74891662597656,482.158432006836,22.13263511657715,22.27937889099121,329475.1763343811,1198608.3030700684,1187438.8694763184,1182861.2327575684,11.746825218200684,11.745604515075684,470092.7257537842,340820.2886581421,306.87582817077634,262.1089204788208,302.6937097549438,307.33555068969724,7.569999694824219,33.939998626708984,30.0,0.0001335184817843,1987.27978515625,21.039271354675293,20.58215808868408,6.265034198760986,2.096981465816498,2.634113073348999,0.9696988463401794,0.8988940715789795,0.6947989761829376,3.3472238779067998,261.54859924316406,20.61538028717041,644.9992980957031,282.9905090332031,2.4583075046539307,1.2824455499649048,596.7796936035156,,22.62
2025-01-27 12:37:28+01:00,6.0,814.6865234375,45.042137145996094,2.605520725250244,2.945927619934082,2.4542572498321533,3.203542470932007,3.622080087661743,281.1278800010681,279.185530090332,282.6056694030761,334.371076965332,324.08275451660154,304.6293491363525,30.88775062561035,29.914764404296875,30.08874893188477,271.7703200817108,275.5423699855804,0.0081349544525146,0.0074310631752014,483.7808532714844,482.1535949707031,22.126197814941406,22.331375122070312,328292.6321029663,1202026.2718200684,1191894.4358825684,1184570.2171325684,11.737059593200684,11.748045921325684,462158.1554412842,332519.5074081421,306.6198486328125,261.7866729736328,302.7087100982666,307.3405517578125,7.564999580383301,33.939998626708984,29.979999542236328,0.0001330098385281,1913.994873046875,20.76804542541504,20.78804588317871,6.212238788604736,2.255147218704224,2.629796266555786,0.9600147604942322,0.8887020349502563,0.6948827505111694,3.4056100845336914,261.0227966308594,20.403284072875977,644.9640502929688,283.0177307128906,2.457940101623535,1.2825112342834473,596.7899169921875,666.052001953125,22.62
2025-01-27 12:37:30+01:00,6.0,814.3937377929688,45.05588912963867,2.598690986633301,2.9434444904327397,2.453175544738769,3.1983766555786133,3.6101937294006343,281.1278800010681,279.24553003311155,282.6056694030761,334.371076965332,324.1227554321289,304.6893486022949,30.88775062561035,29.92001342773437,30.068748474121094,271.7203200101852,275.5423699855804,0.0081312131881713,0.0067378659248352,483.7512817382813,482.0838623046875,22.12095260620117,21.887178421020508,325469.7561264038,1195800.6858825684,1183837.7952575684,1195556.5452575684,11.737059593200684,11.733397483825684,467407.1788787842,341308.5699081421,307.02451171875,262.3288330078125,302.7287086486816,307.3705505371093,7.574999809265137,33.90999984741211,29.959999084472656,0.0001327046542697,2036.1361083984373,20.984975814819336,20.77352523803711,6.149685382843018,2.0572311878204346,2.543386936187744,0.96796053647995,0.8930491805076599,0.6928214430809021,3.427208423614502,260.1760559082031,20.995216369628903,645.0680541992188,283.0747375488281,2.461228370666504,1.2828227281570437,596.8616943359375,666.6873168945312,22.62
2025-01-27 12:37:32+01:00,6.0,814.3960571289062,44.931129455566406,2.58088493347168,2.944370985031128,2.4524905681610107,3.167229652404785,3.613295316696167,281.2378791809082,279.3155302047729,282.615669631958,334.3910774230957,324.1127571105957,304.6893486022949,30.88775062561035,29.92001342773437,30.068748474121094,271.60032000541685,275.5423699855804,0.0081312131881713,0.0070139074325561,483.7303161621094,482.0968322753906,22.12095260620117,22.41460227966309,327529.6926498413,1195312.4046325684,1190917.8733825684,1180786.0374450684,11.771239280700684,11.766356468200684,458984.3273162842,330200.1714706421,306.8226417541504,261.59967555999754,302.7587093353271,307.3705505371093,7.582499980926514,33.93000030517578,29.979999542236328,0.0001329081047905,1978.69189453125,20.780426025390625,20.946428298950195,6.249164581298828,2.167837142944336,2.645479202270508,0.9568899273872375,0.8848341107368469,0.6943655610084534,3.422889471054077,260.5721130371094,20.542945861816406,644.8474731445312,283.12872314453125,2.4570491313934326,1.2828513383865356,596.839599609375,666.0176391601562,22.62
2025-01-27 12:37:34+01:00,6.0,814.877197265625,45.013275146484375,2.5949606895446777,2.9603636264801025,2.464840650558472,3.184232473373413,3.6326122283935542,281.2178796768188,279.4255298614502,282.6256698608398,334.4410766601562,324.1227554321289,304.72934951782224,30.88775062561035,29.921630859375,30.068748474121094,271.74031999111173,275.58236994743345,0.0081843204498291,0.0070139074325561,483.7303161621094,482.0438232421875,22.129535675048828,22.16499328613281,334014.6541595459,1197753.8108825684,1181396.3890075684,1180419.8265075684,11.785887718200684,11.733397483825684,464843.7023162842,340454.0777206421,306.72340240478513,261.9589952468872,302.7787097930908,307.4205497741699,7.587500095367432,33.88999938964844,30.0,0.0001330607011583,2054.068115234375,20.214807510375977,20.47787475585937,6.243313312530518,2.624786138534546,2.711763381958008,0.944442093372345,0.8759363889694214,0.6988047957420349,3.466064453125,261.9378356933594,20.542945861816406,645.2716064453125,283.21258544921875,2.459925413131714,1.283128261566162,596.7733154296875,666.4108276367188,22.62
2025-01-27 12:37:36+01:00,6.0,815.5596313476562,45.03046417236328,2.5874277353286743,2.960617184638977,2.4676668643951416,3.172234058380127,3.6308571100234985,281.1878794670105,279.44052996635435,282.6206697463989,334.4360774993896,324.1327556610107,304.7343496322632,30.88775062561035,29.910430908203125,30.058748245239254,271.8103199839592,275.5723699569702,0.0081856851577758,0.0072328140735626,483.7787170410156,482.02490234375,22.170305252075195,22.14888000488281,329932.9400062561,1193786.5257263184,1181823.6351013184,1183898.8304138184,11.787718772888184,11.751708030700684,463195.7530975342,335082.9839706421,306.9596752166748,262.03460731506345,302.7737096786499,307.43555107116697,7.595000267028809,33.880001068115234,30.0,0.0001327046542697,2004.41064453125,20.76616668701172,20.664868354797363,6.238145589828491,2.372764468193054,2.703140139579773,0.9661048352718352,0.8923064172267914,0.6955194473266602,3.455272674560547,261.0910949707031,20.92036247253418,645.0970458984375,283.2410583496094,2.459841370582581,1.2832230925559998,596.8168334960938,,22.62
2025-01-27 12:37:38+01:00,6.0,816.2420654296875,45.04765319824219,2.579894781112671,2.960870742797852,2.4704930782318115,3.160235643386841,3.6291019916534415,281.1578792572021,279.4555300712585,282.615669631958,334.431078338623,324.14275588989256,304.7393497467041,30.88775062561035,29.89923095703125,30.048748016357425,271.8803199768066,275.56236996650694,0.0081870498657226,0.007451720714569,483.8271179199219,482.0059814453125,22.21107482910156,22.13276672363281,325851.2258529663,1189819.2405700684,1182250.8811950684,1187377.8343200684,11.789549827575684,11.770018577575684,461547.8038787842,329711.8902206421,307.19594802856443,262.1102193832397,302.76870956420896,307.45055236816404,7.602499961853027,33.88999938964844,30.01000022888184,0.0001324503326416,2063.9462890625,21.31752586364746,20.85186195373535,6.232977867126465,2.1207427978515625,2.694516897201538,0.9877675771713256,0.9086764454841614,0.6922340989112854,3.4444808959960938,260.2443542480469,21.297779083251957,644.9224853515625,283.26953125,2.4597573280334477,1.2833179235458374,596.8603515625,666.4927978515625,22.62
2025-01-27 12:37:40+01:00,6.0,817.0877685546875,44.98537826538086,2.587013959884644,2.968461036682129,2.473245143890381,3.1684043407440186,3.635575771331787,281.11787977218626,279.435530090332,282.655669593811,334.4710754394531,324.14275588989256,304.7793487548828,30.88775062561035,29.91485595703125,30.068748474121094,271.8103200435638,275.58236994743345,0.0082064590454101,0.0068028197288513,483.7927856445313,481.96881103515625,22.224903106689453,22.417211532592773,331268.0721282959,1205444.2405700684,1187621.9749450684,1189819.2405700684,11.784667015075684,11.771239280700684,473754.8351287842,337036.1089706421,307.2685302734375,262.15145149230955,302.82870903015134,307.4805511474609,7.609999656677246,33.88999938964844,30.03999900817871,0.0001327046542697,1992.752685546875,20.730796813964844,20.3779354095459,6.2535176277160645,2.6642909049987797,2.7806968688964844,0.9588927626609802,0.8924487233161926,0.6984325051307678,3.556625366210937,258.9742431640625,20.669178009033203,644.7557373046875,283.3499755859375,2.4562530517578125,1.2835034132003784,596.522705078125,666.05810546875,22.62
2025-01-27 12:37:42+01:00,6.0,815.3146362304688,45.00385665893555,2.607067584991455,2.9680233001708984,2.4727494716644287,3.1905505657196045,3.632291078567505,281.1278800010681,279.4155301094055,282.655669593811,334.4810775756836,324.1627563476562,304.7893489837646,30.88775062561035,29.908233642578125,30.068748474121094,271.9503200292587,275.60236992836,0.0082041225433349,0.007717740535736,483.8023071289063,481.9150695800781,22.202491760253903,22.376598358154297,333938.3602142334,1191894.4358825684,1187255.7640075684,1188232.3265075684,11.784667015075684,11.781004905700684,471069.2882537842,340698.2183456421,306.83558502197263,262.08959808349607,302.8387092590332,307.5005516052246,7.627499580383301,33.90999984741211,30.01999855041504,0.0001328572421603,2017.848388671875,20.87950897216797,20.61762809753418,6.249148845672607,2.195359945297241,2.7591640949249268,0.9622417688369752,0.8963474631309509,0.6981604695320129,3.529207229614258,261.2686462402344,20.74479103088379,645.0018310546875,283.4085388183594,2.457798719406128,1.2837846279144287,596.8994140625,666.2041015625,22.62
2025-01-27 12:37:44+01:00,6.0,817.8533325195312,45.00301361083984,2.623257160186768,2.965131521224976,2.468071937561035,3.2303109169006348,3.6374645233154297,281.0678800582885,279.4155301094055,282.655669593811,334.4810775756836,324.17275466918943,304.829349899292,30.88775062561035,29.908233642578125,30.068748474121094,272.08032002449033,275.58236994743345,0.008202766418457,0.0077281546592712,483.7827758789063,481.90081787109375,22.26114273071289,22.517457962036133,329513.3352279663,1191039.9436950684,1182495.0218200684,1179809.4749450684,11.796874046325684,11.776122093200684,476440.3820037842,333984.3511581421,307.0202163696289,261.77974739074705,302.8387092590332,307.53055038452146,7.647500038146973,33.88999938964844,30.01999855041504,0.0001323994700113,2005.078125,20.18362236022949,20.671987533569336,6.218740463256836,2.501987934112549,2.7720847129821777,0.9478594660758972,0.8732728958129883,0.698227047920227,3.5652427673339844,260.5038452148437,20.989809036254883,644.9976806640625,283.5182189941406,2.4566776752471924,1.2839809656143188,596.6034545898438,666.19677734375,22.62
2025-01-27 12:37:46+01:00,6.0,818.8102416992188,45.02766418457031,2.621747851371765,2.9649986028671265,2.4680837392807007,3.215856075286865,3.62996518611908,281.0428799629211,279.4005300045013,282.660669708252,334.50607719421384,324.17775573730466,304.8343500137329,30.88775062561035,29.912033081054688,30.058748245239254,272.16032000780103,275.59736993312833,0.008202766418457,0.0077281546592712,483.7827758789063,481.8931274414063,22.26114273071289,22.55592441558838,330505.14459609985,1191345.1194763184,1186523.3421325684,1183410.5491638184,11.801756858825684,11.787718772888184,475341.7491912842,339904.7613143921,307.0073417663574,262.3453043937683,302.8437093734741,307.55555000305174,7.6449995040893555,33.88999938964844,30.01000022888184,0.0001327046542697,1973.08544921875,20.17164707183838,20.67542552947998,6.198032379150391,2.4649728536605835,2.793608427047729,0.9433918595314026,0.873448520898819,0.6987676918506622,3.5867762565612797,260.2648468017578,20.772629737854004,644.8892822265625,283.53160095214844,2.456392288208008,1.284052550792694,596.5436706542969,,22.62
2025-01-27 12:37:48+01:00,6.0,819.7671508789062,45.05231475830078,2.6202385425567627,2.9648656845092773,2.468095541000366,3.201401233673096,3.6224658489227295,281.0178798675537,279.38552989959715,282.66566982269285,334.5310768127441,324.1827568054199,304.8393501281738,30.88775062561035,29.91583251953125,30.048748016357425,272.24031999111173,275.6123699188232,0.008202766418457,0.0077281546592712,483.7827758789063,481.8854370117188,22.26114273071289,22.594390869140625,331496.9539642334,1191650.2952575684,1190551.6624450684,1187011.6233825684,11.806639671325684,11.799315452575684,474243.1163787842,345825.1714706421,306.9944671630859,262.9108613967895,302.848709487915,307.580549621582,7.652499675750732,33.91999816894531,30.049999237060547,0.0001328063795301,2018.2489013671875,20.159671783447266,20.678863525390625,6.177324295043945,2.427957773208618,2.815132141113281,0.938924252986908,0.8736241459846497,0.6993083357810974,3.608309745788574,260.0258483886719,20.555450439453125,644.7808837890625,283.54498291015625,2.4561069011688232,1.2841241359710691,596.48388671875,665.9892578125,22.62
2025-01-27 12:37:50+01:00,6.0,817.4531860351562,45.02613830566406,2.604152202606201,2.9622340202331543,2.4670298099517822,3.187755823135376,3.6260855197906494,281.0578798294067,279.40552988052366,282.655669593811,334.5210784912109,324.2027572631836,304.85934867858884,30.88775062561035,29.911041259765625,30.068748474121094,272.0403200626373,275.6323701381683,0.0081972570419311,0.0068363189697265,483.80853271484375,481.8477478027344,22.247791290283203,22.347475051879883,330199.9568939209,1210693.2640075684,1203979.3968200684,1197631.7405700684,11.813963890075684,11.801756858825684,464843.7023162842,339843.7261581421,307.1874069213867,262.06210269927976,302.848709487915,307.580549621582,7.649999618530273,33.91999816894531,30.03999900817871,0.0001322977362738,2055.135986328125,20.41476249694824,20.89568328857422,6.306016445159912,2.3624050617218018,2.8710453510284424,0.95661598443985,0.8821678161621094,0.6964048743247986,3.6556458473205566,259.329345703125,20.340015411376957,645.0519409179688,283.5740966796875,2.4579050540924072,1.284257888793945,596.6512451171875,666.3206176757812,22.62
2025-01-27 12:37:52+01:00,6.0,819.6712646484375,44.94959259033203,2.644448757171631,2.9791245460510254,2.480863332748413,3.2027719020843506,3.633087158203125,281.09787979125974,279.36552991867063,282.6756700515747,334.5410751342773,324.22275390625,304.88934936523435,30.86775016784668,29.909088134765625,30.048748016357425,271.99031999111173,275.6323701381683,0.0082446222305297,0.0068105678558349,483.8194885253906,481.7906799316406,22.42565155029297,22.373119354248047,329665.9231185913,1215087.7952575684,1201537.9905700684,1204223.5374450684,11.809081077575684,11.824950218200684,471923.7804412842,338623.0230331421,307.349649810791,262.1650966644287,302.848709487915,307.6205505371093,7.659999847412109,33.90999984741211,30.01999855041504,0.0001316873677571,1963.7857666015625,20.203622817993164,20.162885665893555,6.283839225769043,2.459188461303711,2.8796424865722656,0.960625171661377,0.8797489404678345,0.7012187242507935,3.707240581512451,261.9378356933594,20.50374984741211,644.9436645507812,283.6021423339844,2.457073211669922,1.2845429182052612,596.6373901367188,666.2544555664062,22.62
2025-01-27 12:37:54+01:00,6.0,818.88623046875,44.94734573364258,2.6344923973083496,2.9935786724090576,2.491034746170044,3.206618070602417,3.6398379802703857,281.08788003921507,279.3255299568176,282.6856702804565,334.561075592041,324.23275604248045,304.909349822998,30.88775062561035,29.916259765625,30.068748474121094,272.2003200292587,275.6323701381683,0.0082758722305297,0.0076961493492126,483.7908630371094,481.7251892089844,22.342205047607425,22.55735206604004,334777.5936126709,1193359.2796325684,1195922.7561950684,1199706.9358825684,11.810301780700684,11.843260765075684,472045.8507537842,341430.6402206421,307.1318077087402,262.4243463516235,302.8887084960937,307.6905502319336,7.670000076293945,33.939998626708984,30.049999237060547,0.0001314839087592,2009.794677734375,20.61702537536621,20.717023849487305,6.191362380981445,2.1568565368652344,2.862447023391724,0.943835198879242,0.894690752029419,0.7047671675682068,3.728724479675293,259.766357421875,20.384593963623047,645.4671020507812,283.7434387207031,2.4568333625793457,1.2848454713821411,596.8193359375,666.1551513671875,22.62
2025-01-27 12:37:56+01:00,6.0,819.4025268554688,44.92561531066895,2.640305519104004,2.9868122339248657,2.4856719970703125,3.2196803092956543,3.6402684450149536,281.1428796291351,279.32053008079527,282.6806701660156,334.57107582092283,324.23775520324705,304.91434993743894,30.88775062561035,29.91644287109375,30.068748474121094,272.1053200006485,275.6323701381683,0.008260570526123,0.0072479219436645,483.7913513183594,481.7106475830078,22.33576774597168,22.42637062072754,335464.2391204834,1200134.1819763184,1194030.6663513184,1191162.0140075684,11.824950218200684,11.845091819763184,468749.9523162842,340820.2886581421,307.20016899108884,262.2294768333435,302.8837093353271,307.6905502319336,7.675000190734863,33.959999084472656,30.03999900817871,0.0001318399641248,1975.7998046875,20.522724151611328,20.61375331878662,6.22520112991333,2.247407078742981,2.9011166095733643,0.9433947801589966,0.8909772038459778,0.7044001817703247,3.7523425817489615,260.33995056152344,20.23483657836914,645.3158569335938,283.7709503173828,2.457559108734131,1.284931242465973,596.7269592285156,,22.62
2025-01-27 12:37:58+01:00,6.0,819.9188232421875,44.90388488769531,2.646118640899658,2.980045795440674,2.480309247970581,3.232742547988892,3.6406989097595215,281.19787921905515,279.3155302047729,282.6756700515747,334.58107604980466,324.24275436401365,304.91935005187986,30.88775062561035,29.9166259765625,30.068748474121094,272.01031997203825,275.6323701381683,0.0082452688217163,0.0067996945381164,483.7918395996094,481.6961059570313,22.329330444335938,22.29538917541504,336150.8846282959,1206909.0843200684,1192138.5765075684,1182617.0921325684,11.839598655700684,11.846922874450684,465454.0538787842,340209.9370956421,307.2685302734375,262.03460731506345,302.8787101745605,307.6905502319336,7.667500019073486,33.959999084472656,30.03999900817871,0.0001326029205322,1992.17431640625,20.428422927856445,20.510482788085938,6.259039878845215,2.3379576206207275,2.939786195755005,0.9429543614387512,0.8872636556625366,0.7040331959724426,3.775960683822632,260.9135437011719,20.085079193115234,645.1646118164062,283.7984619140625,2.458284854888916,1.285017013549805,596.6345825195312,666.4872436523438,22.62
2025-01-27 12:38:00+01:00,6.0,821.2188110351562,45.091575622558594,2.670475721359253,3.0021169185638428,2.4957666397094727,3.2563552856445312,3.66075587272644,281.1578792572021,279.3155302047729,282.6756700515747,334.59107818603513,324.282755279541,304.95934906005857,30.88775062561035,29.911407470703125,30.048748016357425,272.01031997203825,275.6323701381683,0.0083059644699096,0.0074326367378234,483.7884826660156,481.6022338867188,22.33219146728516,22.073213577270508,340499.6395111084,1200683.4983825684,1196288.9671325684,1203124.9046325684,11.834715843200684,11.829833030700684,476074.1710662842,348510.7183456421,307.19594802856443,262.267431640625,302.8987087249756,307.72054901123045,7.682499885559082,33.96999740600586,30.049999237060547,0.0001312804582383,2039.740478515625,19.95631980895996,20.964862823486328,6.157243728637695,2.508350133895874,2.9283742904663086,0.9265286922454834,0.8780618906021118,0.7100116014480591,3.658437728881836,260.4219055175781,19.76136779785156,645.0941772460938,283.8808288574219,2.4574732780456543,1.2852380275726318,596.6207275390625,666.3258056640625,22.62
2025-01-27 12:38:02+01:00,6.0,821.8550109863281,45.04560470581055,2.65830910205841,3.0011929273605347,2.4964603185653687,3.241759777069092,3.657371997833252,281.1028796672821,279.2855299949646,282.6806701660156,334.6110767364502,324.282755279541,304.9693492889404,30.88775062561035,29.912429809570312,30.048748016357425,272.0453199982643,275.6323701381683,0.0083088498115539,0.00742995595932,483.8037414550781,481.608642578125,22.326231002807617,22.361915588378903,342979.19273376465,1201660.0608825684,1194518.9476013184,1198303.1272888184,11.843260765075684,11.843260765075684,473388.6241912842,351745.5816268921,307.40684547424314,262.28107633590696,302.8987087249756,307.7455505371093,7.682499885559082,34.0,30.03999900817871,0.0001310261366102,1989.548828125,19.88057518005371,20.69139862060547,6.201737642288208,2.561503291130066,2.938373565673828,0.9334469139575958,0.8753998279571533,0.7073123753070831,3.635526180267334,260.7360076904297,19.9232234954834,644.9710998535156,283.8804931640625,2.4570438861846924,1.2853782773017883,596.6790771484375,,22.62
2025-01-27 12:38:04+01:00,6.0,822.4912109375,44.9996337890625,2.6461424827575684,3.0002689361572266,2.4971539974212646,3.2271642684936523,3.653988122940064,281.04788007736204,279.2555297851562,282.6856702804565,334.6310752868652,324.282755279541,304.97934951782224,30.88775062561035,29.9134521484375,30.048748016357425,272.08032002449033,275.6323701381683,0.0083117351531982,0.0074272751808166,483.8190002441406,481.6150512695313,22.32027053833008,22.650617599487305,345458.7459564209,1202636.6233825684,1192748.9280700684,1193481.3499450684,11.851805686950684,11.856688499450684,470703.0773162842,354980.4449081421,307.61774291992185,262.29472103118894,302.8987087249756,307.77055206298826,7.684999942779541,34.0,30.01999855041504,0.0001309244028727,1981.584228515625,19.80483055114746,20.41793441772461,6.246231555938721,2.614656448364258,2.948372840881348,0.9403651356697084,0.8727377653121948,0.7046131491661072,3.612614631652832,261.05010986328125,20.085079193115234,644.8480224609375,283.8801574707031,2.4566144943237305,1.2855185270309448,596.7374267578125,666.1268310546875,22.62
2025-01-27 12:38:06+01:00,6.0,821.8090209960938,45.037818908691406,2.6763086318969727,2.9942822456359863,2.4955477714538574,3.263847827911377,3.651627540588379,280.9678796768188,279.145530128479,282.6756700515747,334.6410774230957,324.282755279541,304.9993499755859,30.88775062561035,29.91708374023437,30.048748016357425,271.9503200292587,275.6523701190948,0.0082942771911621,0.0068314542770385,483.7865905761719,481.6170959472656,22.388458251953125,22.46326065063477,335616.8270111084,1208740.1390075684,1194457.9124450684,1188964.7483825684,11.848143577575684,11.832274436950684,467285.1085662842,345825.1714706421,307.40942611694334,262.8302110671997,302.8987087249756,307.77055206298826,7.682499885559082,34.02000045776367,30.01000022888184,0.0001310261366102,1978.469482421875,20.69573974609375,20.657026290893555,6.193140506744385,2.0211076736450195,3.004155397415161,0.963767111301422,0.9010472893714904,0.7034154534339905,3.8345797061920166,259.5888061523437,20.25132369995117,645.0526123046875,283.9916687011719,2.457025051116944,1.2855699062347412,596.5274047851562,666.4362182617188,22.62
2025-01-27 12:38:08+01:00,6.0,821.1699829101562,45.03829956054688,2.6742312908172607,2.978738784790039,2.478256940841675,3.2498679161071777,3.6199216842651367,280.98787965774534,279.0055297851562,282.7156700134277,334.67107620239256,324.33275451660154,305.0093482971191,30.88775062561035,29.91708374023437,30.048748016357425,271.85032000541685,275.6523701190948,0.0082452087402343,0.0074115004539489,483.8395080566406,481.58935546875,22.468090057373047,22.48680686950684,324172.7590560913,1208373.9280700684,1195556.5452575684,1202026.2718200684,11.844481468200684,11.822508811950684,473388.6241912842,343749.9761581421,307.3667282104492,262.4038785934448,302.91870918273924,307.80055084228513,7.697500228881836,34.04999923706055,30.01000022888184,0.0001304157596164,1964.453125,20.284400939941406,20.284400939941406,6.280125141143799,2.3859493732452397,2.956958532333374,0.9396849274635316,0.8802517056465149,0.7007098197937012,3.7987892627716064,258.6054992675781,20.427770614624023,645.140380859375,283.9664001464844,2.4573116302490234,1.285571813583374,596.862548828125,666.4240112304688,22.62
2025-01-27 12:38:10+01:00,6.0,820.4480590820312,45.00860404968262,2.66876482963562,2.977060914039612,2.478046417236328,3.245580673217773,3.6205146312713614,281.0128797531128,278.9855298042297,282.7156700134277,334.6810764312744,324.33275451660154,305.01434841156004,30.88775062561035,29.909103393554688,30.048748016357425,271.95532002449033,275.6523701190948,0.0082452087402343,0.0074115004539489,483.8340301513672,481.5511016845703,22.468090057373047,22.43911361694336,328750.38385391235,1205200.0999450684,1193603.4202575684,1194274.8069763184,11.855467796325684,11.832274436950684,472900.3429412842,340209.9370956421,307.4349006652832,262.59016170501707,302.9237092971801,307.8255504608154,7.692500114440918,34.06999969482422,30.0,0.0001298562537299,1990.3944091796875,20.26240825653076,20.315024375915527,6.2346251010894775,2.511391043663025,2.989133358001709,0.9493833184242249,0.8797042667865753,0.698414146900177,3.815958857536316,259.9438934326172,20.23595428466797,645.1924438476562,284.0360107421875,2.4576722383499146,1.2857900261878967,596.8530578613281,,22.62
2025-01-27 12:38:12+01:00,6.0,819.7261352539062,44.97890853881836,2.6632983684539795,2.975383043289185,2.477835893630981,3.241293430328369,3.621107578277588,281.0378798484802,278.9655298233032,282.7156700134277,334.6910766601562,324.33275451660154,305.0193485260009,30.88775062561035,29.901123046875,30.048748016357425,272.0603200435638,275.6523701190948,0.0082452087402343,0.0074115004539489,483.82855224609375,481.5128479003906,22.468090057373047,22.391420364379883,333328.0086517334,1202026.2718200684,1191650.2952575684,1186523.3421325684,11.866454124450684,11.842040061950684,472412.0616912842,336669.8980331421,307.5030731201172,262.77644481658933,302.92870941162107,307.8505500793457,7.697500228881836,34.09000015258789,30.0,0.0001300597127278,1967.87939453125,20.24041557312012,20.34564781188965,6.189125061035156,2.6368327140808105,3.021308183670044,0.9590817093849182,0.8791568279266357,0.6961184740066528,3.8331284523010254,261.28228759765625,20.044137954711918,645.2445068359375,284.1056213378906,2.4580328464508057,1.2860082387924194,596.8435668945312,666.5906982421875,22.62
2025-01-27 12:38:14+01:00,6.0,819.9319458007812,44.99204254150391,2.659945487976074,2.981454849243164,2.4799747467041016,3.24158239364624,3.627923488616944,280.9678796768188,278.9255298614502,282.72567024230955,334.681078338623,324.342756652832,305.04934921264646,30.88775062561035,29.912811279296875,30.048748016357425,271.99031999111173,275.6523701190948,0.0082538528442382,0.0074897427558898,483.82855224609375,481.5177307128906,22.380828857421875,22.52181625366211,338210.8211517334,1211181.5452575684,1198608.3030700684,1201537.9905700684,11.849364280700684,11.846922874450684,473632.7648162842,345458.9605331421,307.1916793823242,262.39705696105955,302.9387096405029,307.8405517578125,7.697499275207519,34.09000015258789,30.0,0.0001302631717258,2006.1014404296875,20.423810958862305,20.50575828552246,6.263752937316895,2.5643868446350098,3.021308183670044,0.946147084236145,0.884848415851593,0.7029765248298645,3.8474466800689697,259.9165954589844,20.07090950012207,645.323486328125,284.1037292480469,2.4571166038513184,1.2859982252120972,596.8245849609375,666.4351806640625,22.62
2025-01-27 12:38:16+01:00,6.0,821.9955444335938,44.98794555664063,2.693004608154297,2.987086772918701,2.484853506088257,3.275409460067749,3.638018131256104,281.04788007736204,278.935530090332,282.72567024230955,334.7010787963867,324.3627571105957,305.04934921264646,30.88775062561035,29.906463623046875,30.048748016357425,272.03032007217405,275.6523701190948,0.0082728729248046,0.0068093762397766,483.835205078125,481.554931640625,22.32646942138672,22.61174774169922,335235.3572845459,1212036.0374450684,1205322.1702575684,1202758.6936950684,11.870116233825684,11.867674827575684,477661.0851287842,341308.5699081421,307.6984352111816,261.74511947631834,302.94870986938474,307.8505500793457,7.7074995040893555,34.13999938964844,30.0,0.0001310769992404,1972.239990234375,20.253623962402344,20.05359268188477,6.209041595458984,2.5925886631011963,3.0698695182800293,0.9445701241493224,0.881718635559082,0.7033255100250244,3.7444286346435542,259.1791076660156,20.047367095947266,645.1155395507812,284.1314392089844,2.456979274749756,1.2860256433486938,596.72216796875,666.2915649414062,22.62
2025-01-27 12:38:18+01:00,6.0,822.3319091796875,45.01912689208984,2.709200382232666,2.995450019836426,2.492934226989746,3.3000030517578125,3.6486759185791016,281.08788003921507,278.9255298614502,282.7056697845459,334.7310775756836,324.39275588989256,305.06934967041013,30.90774917602539,29.927398681640625,30.048748016357425,272.17032005786893,275.6523701190948,0.0082986898422241,0.0077402048110961,483.7703857421875,481.5717468261719,22.421836853027344,22.540372848510746,337066.4119720459,1208129.7874450684,1200561.4280700684,1208007.7171325684,11.876219749450684,11.848143577575684,472412.0616912842,344970.6792831421,307.62623443603513,262.37658920288084,302.9687084197998,307.88054885864256,7.712499618530273,34.13999938964844,29.94999885559082,0.0001304157596164,1940.5589599609373,20.30120277404785,20.977174758911133,6.300180435180664,2.5076606273651123,3.004155397415161,0.955080270767212,0.8855499625205994,0.7033633589744568,3.825999975204468,260.6267395019531,19.60030746459961,645.2075805664062,284.10211181640625,2.4572153091430664,1.285886287689209,596.4583129882812,666.4683837890625,22.62
2025-01-27 12:38:20+01:00,6.0,822.4397583007812,45.01344299316406,2.696277022361756,2.9845141172409058,2.4828659296035767,3.2805763483047485,3.631271481513977,281.0778800487518,278.8955298900604,282.7156700134277,334.75107803344724,324.4127563476562,305.07434978485105,30.89774990081787,29.91929626464844,30.048748016357425,272.09532006978986,275.6423701286316,0.008264597415924,0.007284723997116,483.7939758300781,481.5199737548828,22.441864013671875,22.42042064666748,336875.67710876465,1208129.7874450684,1203124.9046325684,1201782.1311950684,11.879271507263184,11.852416038513184,473388.6241912842,346313.4527206421,307.6113704681396,262.1574815750122,302.9687084197998,307.8905490875244,7.722499847412109,34.13999938964844,29.979999542236328,0.0001295510694715,2029.7288818359373,20.314809799194336,20.749884605407715,6.274288654327393,2.3578085899353027,2.9762641191482544,0.9485860168933868,0.8819980323314667,0.7018390893936157,3.8795764446258554,260.6130828857422,19.94399356842041,645.3427734375,284.13214111328125,2.458152651786804,1.2860490679740906,596.6872253417969,,22.62
2025-01-27 12:38:22+01:00,6.0,822.547607421875,45.00775909423828,2.6833536624908447,2.9735782146453857,2.4727976322174072,3.261149644851685,3.613867044448853,281.0678800582885,278.86552991867063,282.72567024230955,334.7710784912109,324.4327568054199,305.079349899292,30.88775062561035,29.91119384765625,30.048748016357425,272.0203200817108,275.6323701381683,0.008230504989624,0.0068292431831359,483.8175659179688,481.46820068359375,22.461891174316406,22.30046844482422,336684.9422454834,1208129.7874450684,1205688.3811950684,1195556.5452575684,11.882323265075684,11.856688499450684,474365.1866912842,347656.2261581421,307.5965065002441,261.93837394714353,302.9687084197998,307.9005493164062,7.712499618530273,34.189998626708984,29.939998626708984,0.0001305174933539,2013.265380859375,20.32841682434082,20.522594451904297,6.248396873474121,2.207956552505493,2.948372840881348,0.9420917630195618,0.878446102142334,0.7003148198127747,3.933152914047241,260.59942626953125,20.28767967224121,645.4779663085938,284.16217041015625,2.459089994430542,1.2862118482589722,596.9161376953125,666.8674926757812,22.62
2025-01-27 12:38:24+01:00,6.0,822.6571655273438,44.891090393066406,2.73071837425232,2.9864249229431152,2.4825806617736816,3.3218681812286377,3.632930278778076,281.1278800010681,278.8255299568176,282.72567024230955,334.7810768127441,324.4327568054199,305.099348449707,30.90774917602539,29.909210205078125,30.048748016357425,272.1503200769424,275.6523701190948,0.0082699031829833,0.0077277240753173,483.826171875,481.4256591796875,22.44424819946289,22.615915298461918,334243.5359954834,1207031.1546325684,1199096.5843200684,1209350.4905700684,11.870116233825684,11.888426780700684,481201.1241912842,342285.1324081421,307.174600982666,262.5328783035278,302.9787086486816,307.9305519104004,7.714999675750732,34.209999084472656,29.899999618530277,0.0001297036658393,2020.251220703125,20.202531814575195,20.761987686157227,6.224431037902832,2.5425894260406494,3.0855579376220703,0.9401410222053528,0.8797510862350464,0.7043927311897278,3.827446222305298,259.3020324707031,21.21331596374512,645.3909912109375,284.2713317871094,2.4566028118133545,1.2864668369293213,596.9666137695312,666.4833374023438,22.62
2025-01-27 12:38:26+01:00,6.0,823.217041015625,45.04053115844727,2.7094194889068604,2.9943883419036865,2.4910006523132324,3.258950471878052,3.626189708709717,281.0178798675537,278.7155298233032,282.73566951751707,334.8010772705078,324.4427551269531,305.099348449707,30.88775062561035,29.909210205078125,30.048748016357425,272.1103199958801,275.6523701190948,0.0082699031829833,0.0077277240753173,483.826171875,481.4308166503906,22.44424819946289,22.39937973022461,336608.6483001709,1207031.1546325684,1203979.3968200684,1203124.9046325684,11.870116233825684,11.865233421325684,466674.7570037842,343749.9761581421,307.2258361816406,262.4719366073608,302.9787086486816,307.9405502319336,7.714999675750732,34.209999084472656,29.90999984741211,0.0001293476189507,1977.3570556640625,20.817684173583984,20.38289833068848,6.1943888664245605,2.200653076171875,3.021308183670044,0.9378705620765686,0.8763678073883057,0.7031816840171814,3.805999517440796,260.44921875,20.351791381835938,645.5659790039062,284.3013916015625,2.459136247634888,1.2865116596221924,596.9630737304688,666.8201293945312,22.62
2025-01-27 12:38:28+01:00,6.0,820.895263671875,44.975830078125,2.6724212169647217,2.99390721321106,2.4910383224487305,3.2438321113586426,3.634057521820069,280.95787992477415,278.58553018569944,282.73566951751707,334.83107604980466,324.4527572631836,305.1193489074707,30.90774917602539,29.9111328125,30.048748016357425,272.26031997203825,275.6323701381683,0.0082886295318603,0.0067505965232849,483.8442687988281,481.4324645996094,22.437095642089844,22.38396644592285,332183.5994720459,1206542.8733825684,1198120.0218200684,1194091.7015075684,11.882323265075684,11.856688499450684,473388.6241912842,335693.3355331421,307.2258361816406,262.33565559387205,302.98870887756345,307.9305519104004,7.724999904632568,34.25,29.899999618530277,0.0001292458852132,2026.2581787109373,20.748863220214844,20.535757064819336,6.298208236694336,2.0325183868408203,3.035599946975708,0.9579632878303528,0.8984134793281555,0.7030187249183655,3.9673993587493896,261.118408203125,20.427303314208984,645.6243286132812,284.2989501953125,2.459380388259888,1.2865638732910156,596.7235717773438,666.8717041015625,22.62
2025-01-27 12:38:30+01:00,6.0,823.1246032714844,45.02974891662598,2.694545030593872,2.994986176490784,2.488796591758728,3.273085117340088,3.638012528419495,280.9328798294067,278.54552998542783,282.73566951751707,334.8360771179199,324.47775688171384,305.1193489074707,30.917749404907227,29.91224670410156,30.058748245239254,272.32032000422475,275.6323701381683,0.0082904334068298,0.0072470302581787,483.835693359375,481.3990478515625,22.441625595092773,22.5075159072876,336417.91343688965,1205200.0999450684,1198974.5140075684,1202087.3069763184,11.886595726013184,11.872557640075684,474914.5030975342,342346.1675643921,307.4005531311035,262.4004105567932,302.9937089920044,307.9505504608154,7.720000267028809,34.25,29.88999938964844,0.0001295002068413,2008.682373046875,20.25646686553955,20.57894897460937,6.283735036849976,2.3757532835006714,3.058438539505005,0.9397639632225036,0.883709579706192,0.7060952186584473,3.918142318725586,260.83160400390625,20.17974090576172,645.462158203125,284.3279113769531,2.458256959915161,1.2866886854171753,596.7975769042969,,22.62
2025-01-27 12:38:32+01:00,6.0,825.3539428710938,45.08366775512695,2.7166688442230225,2.996065139770508,2.4865548610687256,3.302338123321533,3.641967535018921,280.9078797340393,278.5055297851562,282.73566951751707,334.84107818603513,324.5027565002441,305.1193489074707,30.927749633789062,29.913360595703125,30.068748474121094,272.38032003641126,275.6323701381683,0.0082922372817993,0.0077434639930725,483.8271179199219,481.3656311035156,22.446155548095703,22.631065368652344,340652.2274017334,1203857.3265075684,1199829.0061950684,1210082.9124450684,11.890868186950684,11.888426780700684,476440.3820037842,348998.9995956421,307.5752700805664,262.46516551971433,302.9987091064453,307.97054901123045,7.744999885559082,34.279998779296875,29.88999938964844,0.0001291441599527,1986.7457275390625,19.764070510864254,20.62214088439941,6.269261837005615,2.7189881801605225,3.0812771320343018,0.9215646386146544,0.8690056800842285,0.709171712398529,3.8688852787017822,260.5447998046875,19.932178497314453,645.2999877929688,284.3568725585937,2.4571335315704346,1.286813497543335,596.87158203125,666.5792846679688,22.62
2025-01-27 12:38:34+01:00,6.0,823.130859375,44.942115783691406,2.6898128986358643,3.0018351078033447,2.4953854084014893,3.273256540298462,3.643441200256348,280.9278797149658,278.435530090332,282.75566997528074,334.85107650756834,324.5127548217773,305.159349822998,30.90774917602539,29.924957275390625,30.048748016357425,272.26031997203825,275.6323701381683,0.0083194007873535,0.0070405178070068,483.8194885253906,481.3416137695313,22.362232208251957,22.37017822265625,336379.7664642334,1209228.4202575684,1206420.8030700684,1203735.2561950684,11.910399436950684,11.898192405700684,476318.3116912842,342285.1324081421,307.84235229492185,262.0002388000488,302.98870887756345,307.9905494689941,7.742499351501465,34.29999923706055,29.85999870300293,0.0001294493442111,1987.4130859375,19.89847183227539,20.88662338256836,6.230082035064697,2.6793742179870605,3.175377130508423,0.9449517130851746,0.8870201706886292,0.7062495350837708,3.913152456283569,259.2474060058594,19.844970703125,645.1497802734375,284.3262939453125,2.456099271774292,1.286863088607788,596.5894775390625,666.5720825195312,22.62
2025-01-27 12:38:36+01:00,6.0,825.3582763671875,45.05976867675781,2.704866409301758,2.9829468727111816,2.479053735733032,3.284140586853028,3.621774911880493,280.98787965774534,278.4255298614502,282.73566951751707,334.8910774230957,324.55275573730466,305.13934936523435,30.917749404907227,29.926055908203125,30.048748016357425,272.0603200435638,275.6323701381683,0.008265827178955,0.006843014717102,483.7922973632813,481.37542724609375,22.45616912841797,22.730926513671875,336761.2361907959,1207397.3655700684,1197997.9515075684,1206420.8030700684,11.900633811950684,11.877440452575684,468994.0929412842,342040.9917831421,307.64747085571287,262.0827239990234,302.9987091064453,307.9905494689941,7.749999523162842,34.32999801635742,29.8799991607666,0.0001291441599527,1988.7926025390625,20.00982093811035,20.277210235595703,6.192930221557617,2.5519630908966064,3.1112349033355717,0.9374092221260072,0.8731720447540283,0.7035306096076965,3.9845147132873535,260.83160400390625,20.447303771972656,645.1080322265625,284.43707275390625,2.455733299255371,1.2869600057601929,596.5588989257812,666.5230102539062,22.62
2025-01-27 12:38:38+01:00,6.0,825.0720825195312,45.13051986694336,2.707138776779175,2.982090473175049,2.4787611961364746,3.277583122253418,3.6104722023010254,280.95787992477415,278.40552988052366,282.72567024230955,334.8910774230957,324.55275573730466,305.159349822998,30.917749404907227,29.915069580078125,30.048748016357425,271.8403200149536,275.6323701381683,0.008259217262268,0.0068481850624084,483.8518981933594,481.3536682128906,22.38941192626953,22.965600967407227,334243.5359954834,1214111.2327575684,1202148.3421325684,1192260.6468200684,11.884764671325684,11.909178733825684,467651.3195037842,344970.6792831421,307.7366584777832,262.78316535949705,302.9787086486816,308.0005516052246,7.764999389648437,34.32999801635742,29.8799991607666,0.0001290932973225,1991.729248046875,20.178970336914062,20.342029571533203,6.278247356414795,2.559245347976685,3.151177167892456,0.942579984664917,0.8758941888809204,0.7004662752151489,3.903170347213745,261.1866760253906,20.013511657714844,644.9910278320312,284.4383850097656,2.454616069793701,1.2870049476623535,596.6612548828125,666.2474365234375,22.62
2025-01-27 12:38:40+01:00,6.0,824.3131103515625,45.07529258728027,2.707159638404846,2.9942514896392822,2.488902449607849,3.2733964920043945,3.612565159797669,280.95287981033323,278.4155298709869,282.72567024230955,334.9010776519775,324.55275573730466,305.16935005187986,30.917749404907227,29.915069580078125,30.058748245239254,271.89532002210615,275.6423701286316,0.008259217262268,0.0068481850624084,483.8518981933594,481.3426361083984,22.38941192626953,22.70424747467041,334777.5936126709,1220336.8186950684,1201171.7796325684,1198608.3030700684,11.893919944763184,11.892699241638184,471862.7452850342,342468.2378768921,307.8190788269043,262.6241654396057,302.98870887756345,308.0105518341064,7.772500038146973,34.36000061035156,29.85999870300293,0.0001284829288058,2010.5511474609373,20.364460945129395,20.49051284790039,6.267499208450317,2.395464777946472,3.172550678253174,0.944832444190979,0.8860586881637573,0.7051485776901245,3.906020283699036,260.6199188232422,20.28180885314941,645.2998352050781,284.4396057128906,2.456733465194702,1.2870000004768372,596.75830078125,,22.62
